time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046080,297.0885925292969,297.1499938964844,293.1499938964844,0.0069208652712404,-706.1666259765625,283.1510314941406,0.9990000128746032,0.4964451789855957,0.3518643081188202,297.240478515625,297.1499938964844,293.1499938964844,0.0039885155856609,-433.0219421386719,283.14990234375,0.8347070813179016,0.2271826565265655,0.215909406542778,297.108154296875,297.1499938964844,293.1499938964844,0.0037756217643618,-302.8157653808594,283.1500549316406,0.8206062912940979,0.2145467549562454,0.1509752124547958,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.4981689453125,0.7338525056838989,0.1524137705564499,0.1456659138202667,297.0787048339844,297.1499938964844,293.1499938964844,0.0029268283396959,-1508.1746826171875,283.15008544921875,0.7536645531654358,0.16590116918087,0.7519193291664124,281.4979858398437,285.5500183105469,293.3807678222656,287.51080322265625,295.4942321777344,297.1582336425781,281.4975891113281,1.0,0.3659564256668091,0.798699676990509,0.798699676990509,1.0,1.0,-1.940080046653748,0.8540588021278381,1.0860213041305542,0.4141871631145477,5.551115123125783e-17,1.0,0.0,61.482887268066406,58.0,33779.53515625,-0.0,617.5676879882812,1.0,278.1499938964844,280.1705627441406,290.4969482421875,292.67999267578125,320.87701416015625,318.9476623535156,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887688159942627,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5305.68408203125,0.0,1953.8568115234373,1895.4371337890625,-0.0,3288.580810546875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12046140,297.1380310058594,297.1499938964844,293.1499938964844,0.0068449615500867,-698.7865600585938,283.1508178710937,0.9990000128746032,0.5007032752037048,0.347928911447525,297.2467041015625,297.1499938964844,293.1499938964844,0.0040221624076366,-436.6763916015625,283.1498718261719,0.8396386504173279,0.2289607375860214,0.2175453305244445,297.1136169433594,297.1499938964844,293.1499938964844,0.0037784627638757,-303.05474853515625,283.1500244140625,0.8234739303588867,0.2145714908838272,0.1509643048048019,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.49627685546875,0.7368239760398865,0.1527516543865203,0.1459309607744217,297.0857849121094,297.1499938964844,293.1499938964844,0.0029256253037601,-1507.614501953125,283.1500549316406,0.7561191916465759,0.1657181680202484,0.7509942650794983,281.4963073730469,285.5332336425781,293.4209289550781,287.5372009277344,295.5351257324219,297.1703186035156,281.4964599609375,1.0,0.3647615909576416,0.7522631287574768,0.7522631287574768,1.0,1.0,-1.9365094900131223,0.8439539670944214,1.0925555229187012,0.4048817157745361,5.551115123125783e-17,1.0,0.0,60.57807540893555,61.0,33724.15625,-0.0,611.9432983398438,1.0,278.1499938964844,280.1669311523437,290.52752685546875,292.7071838378906,320.87701416015625,318.9476623535156,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857528567314148,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5307.75341796875,0.0,1953.858642578125,1895.4371337890625,-0.0,3270.46728515625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12046200,297.1380310058594,297.1499938964844,293.1499938964844,0.0068449615500867,-698.7865600585938,283.1508178710937,0.9990000128746032,0.5007032752037048,0.347928911447525,297.2467041015625,297.1499938964844,293.1499938964844,0.0040221624076366,-436.6763916015625,283.1498718261719,0.8396386504173279,0.2289607375860214,0.2175453305244445,297.1136169433594,297.1499938964844,293.1499938964844,0.0037784627638757,-303.05474853515625,283.1500244140625,0.8234739303588867,0.2145714908838272,0.1509643048048019,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.49627685546875,0.7368239760398865,0.1527516543865203,0.1459309607744217,297.0857849121094,297.1499938964844,293.1499938964844,0.0029256253037601,-1507.614501953125,283.1500549316406,0.7561191916465759,0.1657181680202484,0.7509942650794983,281.4963073730469,285.5332336425781,293.4209289550781,287.5372009277344,295.5351257324219,297.1703186035156,281.4964599609375,1.0,0.3647615909576416,0.7522631287574768,0.7522631287574768,1.0,1.0,-1.9365094900131223,0.8439539670944214,1.0925555229187012,0.4048817157745361,5.551115123125783e-17,1.0,0.0,60.57807540893555,61.0,33724.15625,-0.0,611.9432983398438,1.0,278.1499938964844,280.1669311523437,290.52752685546875,292.7071838378906,320.87701416015625,318.9476623535156,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857528567314148,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5307.75341796875,0.0,1953.858642578125,1895.4371337890625,-0.0,3270.46728515625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12046260,297.1570129394531,297.1499938964844,293.1499938964844,0.0068285763263702,-697.1581420898438,283.15069580078125,0.9990000128746032,0.5024989247322083,0.3475040197372436,297.25,297.1499938964844,293.1499938964844,0.0040359771810472,-438.1497802734375,283.1498718261719,0.8411272764205933,0.2299838662147522,0.2185039520263672,297.11651611328125,297.1499938964844,293.1499938964844,0.0037750515621155,-302.76812744140625,283.1500244140625,0.8238080739974976,0.2145959734916687,0.1509765684604644,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4978942871094,0.7374127507209778,0.152972012758255,0.1461285650730133,297.08917236328125,297.1499938964844,293.1499938964844,0.0029205924365669,-1504.952880859375,283.1500549316406,0.7562384009361267,0.1655905991792678,0.7504401206970215,281.4979858398437,285.51715087890625,293.4410705566406,287.5498962402344,295.55255126953125,297.1773681640625,281.4981994628906,1.0,0.3647648990154266,0.7434569001197815,0.7434569001197815,1.0,1.0,-1.9367351531982424,0.8418198823928833,1.0949152708053589,0.4027176201343536,5.551115123125783e-17,1.0,0.0,60.49617767333984,61.0,33726.546875,-0.0,611.8462524414062,1.0,278.1499938964844,280.1669311523437,290.5429992675781,292.72283935546875,320.87701416015625,318.9476623535156,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851027488708496,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5311.013671875,0.0,1953.8592529296875,1895.4371337890625,-0.0,3264.380859375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12046320,297.166748046875,297.1499938964844,293.1499938964844,0.0068274158984422,-697.0081176757812,283.15057373046875,0.9990000128746032,0.5034961700439453,0.3479182720184326,297.2523803710937,297.1499938964844,293.1499938964844,0.0040444578044116,-439.040283203125,283.14990234375,0.8417071104049683,0.2307648062705993,0.219242125749588,297.1185913085937,297.1499938964844,293.1499938964844,0.0037706294097006,-302.3964538574219,283.1500244140625,0.8235315680503845,0.2146193087100982,0.1509936451911926,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5,0.7373993992805481,0.1531481295824051,0.1462942659854889,297.0914611816406,297.1499938964844,293.1499938964844,0.0029151458293199,-1502.0572509765625,283.1500549316406,0.7558014988899231,0.1654854267835617,0.7500025033950806,281.5001220703125,285.5198059082031,293.4551086425781,287.5585021972656,295.5640869140625,297.1815795898437,281.5005187988281,1.0,0.3650429546833038,0.7367701530456543,0.7367701530456543,1.0,1.0,-1.9378118515014648,0.8406872749328613,1.0971245765686035,0.4013692140579223,5.551115123125783e-17,1.0,0.0,60.60820007324219,64.0,33745.8515625,-0.0,613.01953125,1.0,278.1499938964844,280.16796875,290.5538024902344,292.7347717285156,320.87701416015625,318.9476623535156,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848446011543274,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5314.50439453125,0.0,1953.859619140625,1895.4371337890625,-0.0,3261.96337890625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12046380,297.1752014160156,297.1499938964844,293.1499938964844,0.0068490505218505,-698.9772338867188,283.1503601074219,0.9990000128746032,0.5045857429504395,0.3507925271987915,297.2575378417969,297.1499938964844,293.1499938964844,0.0040561100468039,-440.1971435546875,283.14990234375,0.8416180610656738,0.2325859367847442,0.2209793478250503,297.1231689453125,297.1499938964844,293.1499938964844,0.0037531941197812,-300.9318542480469,283.1500549316406,0.8215250968933105,0.2146877646446228,0.1510549038648605,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5083923339844,0.7361791729927063,0.1535788923501968,0.1467168778181076,297.0962829589844,297.1499938964844,293.1499938964844,0.0028966220561414,-1492.165283203125,283.1500549316406,0.7534584999084473,0.1652334034442901,0.7489955425262451,281.5086669921875,285.5096435546875,293.4837646484375,287.5750732421875,295.5869140625,297.1864013671875,281.5093688964844,1.0,0.3664134740829468,0.7212771773338318,0.7212771773338318,1.0,1.0,-1.9427192211151123,0.8388124108314514,1.103906750679016,0.3984787166118622,5.551115123125783e-17,1.0,0.0,61.32468032836914,67.0,33847.0625,-0.0,619.0551147460938,1.0,278.1499938964844,280.1737670898437,290.5758056640625,292.7627258300781,320.87701416015625,318.9476623535156,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850294351577759,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5326.01513671875,0.0,1953.8602294921875,1895.4371337890625,-0.0,3263.694580078125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12046440,297.1752014160156,297.1499938964844,293.1499938964844,0.0068490505218505,-698.9772338867188,283.1503601074219,0.9990000128746032,0.5045857429504395,0.3507925271987915,297.2575378417969,297.1499938964844,293.1499938964844,0.0040561100468039,-440.1971435546875,283.14990234375,0.8416180610656738,0.2325859367847442,0.2209793478250503,297.1231689453125,297.1499938964844,293.1499938964844,0.0037531941197812,-300.9318542480469,283.1500549316406,0.8215250968933105,0.2146877646446228,0.1510549038648605,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5083923339844,0.7361791729927063,0.1535788923501968,0.1467168778181076,297.0962829589844,297.1499938964844,293.1499938964844,0.0028966220561414,-1492.165283203125,283.1500549316406,0.7534584999084473,0.1652334034442901,0.7489955425262451,281.5086669921875,285.5096435546875,293.4837646484375,287.5750732421875,295.5869140625,297.1864013671875,281.5093688964844,1.0,0.3664134740829468,0.7212771773338318,0.7212771773338318,1.0,1.0,-1.9427192211151123,0.8388124108314514,1.103906750679016,0.3984787166118622,5.551115123125783e-17,1.0,0.0,61.32468032836914,67.0,33847.0625,-0.0,619.0551147460938,1.0,278.1499938964844,280.1737670898437,290.5758056640625,292.7627258300781,320.87701416015625,318.9476623535156,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850294351577759,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5326.01513671875,0.0,1953.8602294921875,1895.4371337890625,-0.0,3263.694580078125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12046500,297.1724853515625,297.1499938964844,293.1499938964844,0.0068696229718625,-700.8838500976562,283.1502380371094,0.9990000128746032,0.5044780969619751,0.3530800938606262,297.2599182128906,297.1499938964844,293.1499938964844,0.0040578935295343,-440.3179931640625,283.1499328613281,0.8409488797187805,0.23350290954113,0.2218609303236007,297.12530517578125,297.1499938964844,293.1499938964844,0.0037409039214253,-299.8999938964844,283.1500549316406,0.8199252486228943,0.2147294133901596,0.1510959565639495,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5143737792969,0.735055148601532,0.1538053900003433,0.1469461023807525,297.09844970703125,297.1499938964844,293.1499938964844,0.0028845518827438,-1485.7042236328125,283.15008544921875,0.7517272233963013,0.1651096493005752,0.7485231757164001,281.5146789550781,285.4992370605469,293.49615478515625,287.58172607421875,295.59637451171875,297.18634033203125,281.5155334472656,1.0,0.3674282133579254,0.7135307192802429,0.7135307192802429,1.0,1.0,-1.9462814331054688,0.8381728529930115,1.1081085205078125,0.3970937728881836,5.551115123125783e-17,1.0,0.0,61.89005661010742,67.0,33926.4453125,-0.0,623.6021728515625,1.0,278.1499938964844,280.1783752441406,290.585205078125,292.77685546875,320.87701416015625,318.9476623535156,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855379819869995,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5333.50830078125,0.0,1953.8604736328125,1895.4371337890625,-0.0,3268.45556640625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12046560,297.1659851074219,297.1499938964844,293.1499938964844,0.0068935854360461,-703.1057739257812,283.1501770019531,0.9990000128746032,0.5039833188056946,0.35571950674057,297.26220703125,297.1499938964844,293.1499938964844,0.0040577398613095,-440.2199401855469,283.1499328613281,0.8400343060493469,0.2344243377447128,0.2227494418621063,297.1273803710937,297.1499938964844,293.1499938964844,0.0037269536405801,-298.7290954589844,283.15008544921875,0.8180866241455078,0.2147758603096008,0.1511424630880355,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5258483886719,0.7340245842933655,0.154279813170433,0.1473737955093383,297.1005859375,297.1499938964844,293.1499938964844,0.0028712342027574,-1478.5703125,283.15008544921875,0.7497900724411011,0.1649905145168304,0.7480806708335876,281.52154541015625,285.5026550292969,293.5073547363281,287.5873413085937,295.6012878417969,297.1861572265625,281.5224914550781,1.0,0.3686180114746094,0.7136769890785217,0.7136769890785217,1.0,1.0,-1.9505550861358645,0.8400660157203674,1.110489010810852,0.3980827331542969,5.551115123125783e-17,1.0,0.0,62.55081558227539,70.0,34021.18359375,-0.0,629.0133666992188,1.0,278.1499938964844,280.1839294433594,290.5936279296875,292.7909851074219,320.87701416015625,318.9476623535156,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88630610704422,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5341.94091796875,0.0,1953.860595703125,1895.4371337890625,-0.0,3275.646484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12046620,297.1421813964844,297.1499938964844,293.1499938964844,0.006960526574403,-709.366943359375,283.1499938964844,0.9990000128746032,0.5017858743667603,0.3623521625995636,297.2664794921875,297.1499938964844,293.1499938964844,0.0040535805746912,-439.5888977050781,283.14996337890625,0.8372886180877686,0.2362797260284423,0.2245509177446365,297.1312561035156,297.1499938964844,293.1499938964844,0.0036959417629987,-296.126708984375,283.1501159667969,0.8134814500808716,0.2148826420307159,0.1512544304132461,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5364990234375,0.7305545806884766,0.1546445935964584,0.1478321403264999,297.1044311523437,297.1499938964844,293.1499938964844,0.0028422970790416,-1463.06103515625,283.1501159667969,0.7451485991477966,0.164757639169693,0.7472952008247375,281.53692626953125,285.4987487792969,293.52642822265625,287.595703125,295.60693359375,297.1830444335937,281.5379943847656,1.0,0.3714601099491119,0.7139696478843689,0.7139696478843689,1.0,1.0,-1.9604238271713257,0.8447870016098022,1.1156368255615234,0.4007162153720855,5.551115123125783e-17,1.0,0.0,64.20899963378906,73.0,34240.87109375,-0.0,642.033203125,1.0,278.1499938964844,280.1969299316406,290.6069641113281,292.8180847167969,320.87701416015625,318.9476623535156,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885750770568848,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5360.34521484375,0.0,1953.86083984375,1895.4371337890625,-0.0,3296.879150390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046680,297.1421813964844,297.1499938964844,293.1499938964844,0.006960526574403,-709.366943359375,283.1499938964844,0.9990000128746032,0.5017858743667603,0.3623521625995636,297.2664794921875,297.1499938964844,293.1499938964844,0.0040535805746912,-439.5888977050781,283.14996337890625,0.8372886180877686,0.2362797260284423,0.2245509177446365,297.1312561035156,297.1499938964844,293.1499938964844,0.0036959417629987,-296.126708984375,283.1501159667969,0.8134814500808716,0.2148826420307159,0.1512544304132461,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5364990234375,0.7305545806884766,0.1546445935964584,0.1478321403264999,297.1044311523437,297.1499938964844,293.1499938964844,0.0028422970790416,-1463.06103515625,283.1501159667969,0.7451485991477966,0.164757639169693,0.7472952008247375,281.53692626953125,285.4987487792969,293.52642822265625,287.595703125,295.60693359375,297.1830444335937,281.5379943847656,1.0,0.3714601099491119,0.7139696478843689,0.7139696478843689,1.0,1.0,-1.9604238271713257,0.8447870016098022,1.1156368255615234,0.4007162153720855,5.551115123125783e-17,1.0,0.0,64.20899963378906,73.0,34240.87109375,-0.0,642.033203125,1.0,278.1499938964844,280.1969299316406,290.6069641113281,292.8180847167969,320.87701416015625,318.9476623535156,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885750770568848,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5360.34521484375,0.0,1953.86083984375,1895.4371337890625,-0.0,3296.879150390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046740,297.1065979003906,297.1499938964844,293.1499938964844,0.0070397979579865,-716.76953125,283.1498718261719,0.9990000128746032,0.4980723261833191,0.3702411353588104,297.2703552246094,297.1499938964844,293.1499938964844,0.0040435059927403,-438.2919616699219,283.1499938964844,0.8337801098823547,0.2381487339735031,0.2263780236244201,297.13482666015625,297.1499938964844,293.1499938964844,0.0036601966712623,-293.1289978027344,283.1501159667969,0.8079953789710999,0.2150084674358368,0.1513883471488952,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.55419921875,0.7264360785484314,0.1550963968038559,0.1483067125082016,297.107666015625,297.1499938964844,293.1499938964844,0.0028094719164073,-1445.4708251953125,283.1501159667969,0.7398881316184998,0.1645076870918274,0.7465240359306335,281.5546569824219,285.4976806640625,293.5414428710937,287.6005554199219,295.6126403808594,297.1832275390625,281.55584716796875,1.0,0.3747983872890472,0.7142622470855713,0.7142622470855713,1.0,1.0,-1.9718955755233765,0.8502650260925293,1.1216305494308472,0.403755635023117,5.551115123125783e-17,1.0,0.0,66.21009063720703,76.0,34489.93359375,-0.0,657.5670166015625,1.0,278.1499938964844,280.2117919921875,290.615478515625,292.8424987792969,320.87701416015625,318.9476623535156,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916023969650269,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5380.04345703125,0.0,1953.8609619140625,1895.4371337890625,-0.0,3325.189697265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046800,297.1065979003906,297.1499938964844,293.1499938964844,0.0070397979579865,-716.76953125,283.1498718261719,0.9990000128746032,0.4980723261833191,0.3702411353588104,297.2703552246094,297.1499938964844,293.1499938964844,0.0040435059927403,-438.2919616699219,283.1499938964844,0.8337801098823547,0.2381487339735031,0.2263780236244201,297.13482666015625,297.1499938964844,293.1499938964844,0.0036601966712623,-293.1289978027344,283.1501159667969,0.8079953789710999,0.2150084674358368,0.1513883471488952,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.55419921875,0.7264360785484314,0.1550963968038559,0.1483067125082016,297.107666015625,297.1499938964844,293.1499938964844,0.0028094719164073,-1445.4708251953125,283.1501159667969,0.7398881316184998,0.1645076870918274,0.7465240359306335,281.5546569824219,285.4976806640625,293.5414428710937,287.6005554199219,295.6126403808594,297.1832275390625,281.55584716796875,1.0,0.3747983872890472,0.7142622470855713,0.7142622470855713,1.0,1.0,-1.9718955755233765,0.8502650260925293,1.1216305494308472,0.403755635023117,5.551115123125783e-17,1.0,0.0,66.21009063720703,76.0,34489.93359375,-0.0,657.5670166015625,1.0,278.1499938964844,280.2117919921875,290.615478515625,292.8424987792969,320.87701416015625,318.9476623535156,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916023969650269,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5380.04345703125,0.0,1953.8609619140625,1895.4371337890625,-0.0,3325.189697265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046860,297.0639038085937,297.1499938964844,293.1499938964844,0.0071439505554735,-726.5966186523438,283.1497497558594,0.9990000128746032,0.4931941330432892,0.3790291249752044,297.2738037109375,297.1499938964844,293.1499938964844,0.0040385350584983,-437.5732727050781,283.1499938964844,0.8298084735870361,0.2400244325399398,0.2282223552465438,297.1381225585937,297.1499938964844,293.1499938964844,0.0036297740880399,-290.57635498046875,283.150146484375,0.8018432259559631,0.215151697397232,0.1515415161848068,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5699462890625,0.7219669222831726,0.1555872708559036,0.1488405019044876,297.1099853515625,297.1499938964844,293.1499938964844,0.0027799559757113,-1429.685791015625,283.150146484375,0.7342451214790344,0.1642079353332519,0.7456120848655701,281.5702819824219,285.49932861328125,293.55291748046875,287.6022644042969,295.6170959472656,297.1837463378906,281.5711669921875,1.0,0.3784820735454559,0.7141053080558777,0.7141053080558777,1.0,1.0,-1.984393119812012,0.8560937643051147,1.128299355506897,0.4069199562072754,5.551115123125783e-17,1.0,0.0,68.4776611328125,79.0,34667.99609375,-0.0,674.9760131835938,1.0,278.1499938964844,280.22271728515625,290.6186218261719,292.859619140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949331641197205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5393.95556640625,0.0,1953.861083984375,1895.4371337890625,-0.0,3356.3095703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046920,297.0639038085937,297.1499938964844,293.1499938964844,0.0071439505554735,-726.5966186523438,283.1497497558594,0.9990000128746032,0.4931941330432892,0.3790291249752044,297.2738037109375,297.1499938964844,293.1499938964844,0.0040385350584983,-437.5732727050781,283.1499938964844,0.8298084735870361,0.2400244325399398,0.2282223552465438,297.1381225585937,297.1499938964844,293.1499938964844,0.0036297740880399,-290.57635498046875,283.150146484375,0.8018432259559631,0.215151697397232,0.1515415161848068,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5699462890625,0.7219669222831726,0.1555872708559036,0.1488405019044876,297.1099853515625,297.1499938964844,293.1499938964844,0.0027799559757113,-1429.685791015625,283.150146484375,0.7342451214790344,0.1642079353332519,0.7456120848655701,281.5702819824219,285.49932861328125,293.55291748046875,287.6022644042969,295.6170959472656,297.1837463378906,281.5711669921875,1.0,0.3784820735454559,0.7141053080558777,0.7141053080558777,1.0,1.0,-1.984393119812012,0.8560937643051147,1.128299355506897,0.4069199562072754,5.551115123125783e-17,1.0,0.0,68.4776611328125,79.0,34667.99609375,-0.0,674.9760131835938,1.0,278.1499938964844,280.22271728515625,290.6186218261719,292.859619140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949331641197205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5393.95556640625,0.0,1953.861083984375,1895.4371337890625,-0.0,3356.3095703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12046980,297.017578125,297.1499938964844,293.1499938964844,0.0072656031697988,-738.0999755859375,283.1496276855469,0.9990000128746032,0.4873987138271332,0.3885148465633392,297.27685546875,297.1499938964844,293.1499938964844,0.0040366724133491,-437.2071838378906,283.1499938964844,0.8255345821380615,0.2419015765190124,0.230077177286148,297.14117431640625,297.1499938964844,293.1499938964844,0.003602871671319,-288.3177185058594,283.150146484375,0.7953813076019287,0.2153117358684539,0.1517125070095062,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.583984375,0.7171869277954102,0.1560879349708557,0.1493969112634658,297.111328125,297.1499938964844,293.1499938964844,0.0027519522700458,-1414.74609375,283.150146484375,0.728317379951477,0.163837656378746,0.7444379925727844,281.5843200683594,285.5033569335937,293.5613098144531,287.60125732421875,295.62030029296875,297.1844177246094,281.58526611328125,1.0,0.382410317659378,0.7139483690261841,0.7139483690261841,1.0,1.0,-1.997475266456604,0.8621965646743774,1.1352787017822266,0.4102256000041961,5.551115123125783e-17,1.0,0.0,70.96869659423828,82.0,34830.6796875,-0.0,693.8157348632812,1.0,278.1499938964844,280.232421875,290.6162109375,292.86822509765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979301452636719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5405.240234375,0.0,1953.861083984375,1895.4371337890625,-0.0,3384.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047040,297.017578125,297.1499938964844,293.1499938964844,0.0072656031697988,-738.0999755859375,283.1496276855469,0.9990000128746032,0.4873987138271332,0.3885148465633392,297.27685546875,297.1499938964844,293.1499938964844,0.0040366724133491,-437.2071838378906,283.1499938964844,0.8255345821380615,0.2419015765190124,0.230077177286148,297.14117431640625,297.1499938964844,293.1499938964844,0.003602871671319,-288.3177185058594,283.150146484375,0.7953813076019287,0.2153117358684539,0.1517125070095062,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.583984375,0.7171869277954102,0.1560879349708557,0.1493969112634658,297.111328125,297.1499938964844,293.1499938964844,0.0027519522700458,-1414.74609375,283.150146484375,0.728317379951477,0.163837656378746,0.7444379925727844,281.5843200683594,285.5033569335937,293.5613098144531,287.60125732421875,295.62030029296875,297.1844177246094,281.58526611328125,1.0,0.382410317659378,0.7139483690261841,0.7139483690261841,1.0,1.0,-1.997475266456604,0.8621965646743774,1.1352787017822266,0.4102256000041961,5.551115123125783e-17,1.0,0.0,70.96869659423828,82.0,34830.6796875,-0.0,693.8157348632812,1.0,278.1499938964844,280.232421875,290.6162109375,292.86822509765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979301452636719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5405.240234375,0.0,1953.861083984375,1895.4371337890625,-0.0,3384.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047100,296.9935302734375,297.1499938964844,293.1499938964844,0.0073291212320327,-744.091796875,283.1495666503906,0.9990000128746032,0.484186053276062,0.3934595882892608,297.2781982421875,297.1499938964844,293.1499938964844,0.004035442136228,-436.9913635253906,283.1499938964844,0.8233255743980408,0.2428399622440338,0.2310071438550949,297.14263916015625,297.1499938964844,293.1499938964844,0.0035894361790269,-287.18975830078125,283.150146484375,0.7921009063720703,0.2153987437486648,0.1518046557903289,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.591064453125,0.7146908044815063,0.1563393324613571,0.1496792733669281,297.11163330078125,297.1499938964844,293.1499938964844,0.0027374674100428,-1407.0301513671875,283.150146484375,0.7252662777900696,0.163623958826065,0.7437360882759094,281.5914001464844,285.5003356933594,293.5645446777344,287.599853515625,295.6215209960937,297.184814453125,281.5923156738281,1.0,0.384440928697586,0.7138699293136597,0.7138699293136597,1.0,1.0,-2.0041375160217285,0.8653064370155334,1.1388311386108398,0.411907821893692,5.551115123125783e-17,1.0,0.0,72.28529357910156,82.0,34911.97265625,-0.0,703.661376953125,1.0,278.1499938964844,280.2373046875,290.6139831542969,292.87115478515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992958664894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5410.69091796875,0.0,1953.861083984375,1895.4371337890625,-0.0,3397.019775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047160,296.969482421875,297.1499938964844,293.1499938964844,0.0073854713700711,-749.3726806640625,283.1495666503906,0.9990000128746032,0.4808208048343658,0.3982081711292267,297.2795104980469,297.1499938964844,293.1499938964844,0.0040326449088752,-436.6000061035156,283.1500244140625,0.8212772607803345,0.2437792867422104,0.2319359481334686,297.14404296875,297.1499938964844,293.1499938964844,0.0035747906658798,-285.9611511230469,283.150146484375,0.7890158295631409,0.2154915183782577,0.1518993228673935,297.1911315917969,297.1499938964844,293.1499938964844,0.0023326282389461,-252.7068786621093,283.2181396484375,0.7134377956390381,0.1582978218793869,0.1506803482770919,297.1117858886719,297.1499938964844,293.1499938964844,0.0027217555325478,-1398.6649169921875,283.150146484375,0.7223294973373413,0.1633967906236648,0.7429533004760742,281.5989685058594,285.509521484375,293.5671691894531,287.597900390625,295.6248474121094,297.18927001953125,281.6000671386719,1.0,0.38651904463768,0.7137085795402527,0.7137085795402527,1.0,1.0,-2.011329412460327,0.8686459064483643,1.1426833868026731,0.4136836528778076,5.551115123125783e-17,1.0,0.0,73.58370208740234,70.0,35006.4921875,-0.0,713.9375610351562,1.0,278.1499938964844,280.2427978515625,290.6114501953125,292.8739013671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006146788597107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5416.84228515625,0.0,1953.861083984375,1895.4371337890625,-0.0,3409.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047220,296.9429931640625,297.1499938964844,293.1499938964844,0.0073041431605815,-741.4801025390625,283.1498413085937,0.9990000128746032,0.4760146737098694,0.3950629532337188,297.2815856933594,297.1499938964844,293.1499938964844,0.0040493076667189,-438.3446044921875,283.14996337890625,0.8250688314437866,0.2454997897148132,0.2335305511951446,297.1464538574219,297.1499938964844,293.1499938964844,0.0035672674421221,-285.3265075683594,283.1501159667969,0.7913395166397095,0.2156646996736526,0.15199676156044,297.2170104980469,297.1499938964844,293.1499938964844,0.0027458234690129,-297.425048828125,283.19659423828125,0.7201696634292603,0.1614050865173339,0.1539103239774704,297.1119384765625,297.1499938964844,293.1499938964844,0.0027067882474511,-1390.8084716796875,283.1501159667969,0.7234907746315002,0.1629674285650253,0.7408927083015442,281.60400390625,285.50616455078125,293.5706787109375,287.5931091308594,295.63153076171875,297.197998046875,281.6036071777344,1.0,0.3853510320186615,0.7134117484092712,0.7134117484092712,1.0,1.0,-2.011005163192749,0.8683554530143738,1.14264976978302,0.413688600063324,5.551115123125783e-17,1.0,0.0,72.84344482421875,70.0,35015.984375,-0.0,711.1328125,1.0,278.1499938964844,280.24444580078125,290.6050720214844,292.8734741210937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028539657592772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5417.54931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047280,296.9425048828125,297.1499938964844,293.1499938964844,0.0072924792766571,-740.3663940429688,283.1498718261719,0.9990000128746032,0.4757566452026367,0.3943317532539367,297.2817687988281,297.1499938964844,293.1499938964844,0.0040529235266149,-438.7403869628906,283.14996337890625,0.8256919980049133,0.2456504851579666,0.2336652278900146,297.14666748046875,297.1499938964844,293.1499938964844,0.0035685249604284,-285.43084716796875,283.15008544921875,0.7918533682823181,0.215681254863739,0.1520026922225952,297.2183532714844,297.1499938964844,293.1499938964844,0.0027479734271764,-297.6620483398437,283.1950988769531,0.7209033370018005,0.1616034507751464,0.1541231721639633,297.11199951171875,297.1499938964844,293.1499938964844,0.002706924919039,-1390.898193359375,283.1501159667969,0.7238484025001526,0.1629331856966018,0.7406976222991943,281.603515625,285.5175170898437,293.5709228515625,287.5926208496094,295.6320495605469,297.1986083984375,281.6030578613281,1.0,0.3850749135017395,0.7133859395980835,0.7133859395980835,1.0,1.0,-2.0103180408477783,0.8680213093757629,1.1422967910766602,0.4135150909423828,5.551115123125783e-17,1.0,0.0,72.65511322021484,58.0,35007.09765625,-0.0,709.928955078125,1.0,278.1499938964844,280.24395751953125,290.6042175292969,292.8725891113281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030047059059144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5416.791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3431.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047340,296.9603881835937,297.1499938964844,293.1499938964844,0.0070828925818204,-720.3741455078125,283.1502685546875,0.9990000128746032,0.4749069213867187,0.380045622587204,297.28424072265625,297.1499938964844,293.1499938964844,0.0041182697750627,-445.9553527832031,283.1498718261719,0.8370822668075562,0.247568279504776,0.2353304475545883,297.1493530273437,297.1499938964844,293.1499938964844,0.0036016094963997,-288.1842956542969,283.1500244140625,0.802047848701477,0.2159134298563003,0.1520611196756363,297.2288818359375,297.1499938964844,293.1499938964844,0.0027813757769763,-301.3978271484375,283.1802062988281,0.7320377230644226,0.1635451018810272,0.1560745239257812,297.1135559082031,297.1499938964844,293.1499938964844,0.0027225674130022,-1399.484619140625,283.1500549316406,0.7314496636390686,0.1626092493534088,0.7384223341941833,281.5894775390625,285.52691650390625,293.5730895996094,287.5858154296875,295.6385192871094,297.2059936523437,281.588134765625,1.0,0.3795871138572693,0.7130632400512695,0.7130632400512695,1.0,1.0,-1.994850754737854,0.860611617565155,1.1342390775680542,0.4095776677131653,5.551115123125783e-17,1.0,0.0,68.98497772216797,61.0,34801.47265625,-0.0,684.9693603515625,1.0,278.1499938964844,280.2322692871094,290.5896301269531,292.8507995605469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903812825679779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5399.48583984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3439.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047400,296.9603881835937,297.1499938964844,293.1499938964844,0.0070828925818204,-720.3741455078125,283.1502685546875,0.9990000128746032,0.4749069213867187,0.380045622587204,297.28424072265625,297.1499938964844,293.1499938964844,0.0041182697750627,-445.9553527832031,283.1498718261719,0.8370822668075562,0.247568279504776,0.2353304475545883,297.1493530273437,297.1499938964844,293.1499938964844,0.0036016094963997,-288.1842956542969,283.1500244140625,0.802047848701477,0.2159134298563003,0.1520611196756363,297.2288818359375,297.1499938964844,293.1499938964844,0.0027813757769763,-301.3978271484375,283.1802062988281,0.7320377230644226,0.1635451018810272,0.1560745239257812,297.1135559082031,297.1499938964844,293.1499938964844,0.0027225674130022,-1399.484619140625,283.1500549316406,0.7314496636390686,0.1626092493534088,0.7384223341941833,281.5894775390625,285.52691650390625,293.5730895996094,287.5858154296875,295.6385192871094,297.2059936523437,281.588134765625,1.0,0.3795871138572693,0.7130632400512695,0.7130632400512695,1.0,1.0,-1.994850754737854,0.860611617565155,1.1342390775680542,0.4095776677131653,5.551115123125783e-17,1.0,0.0,68.98497772216797,61.0,34801.47265625,-0.0,684.9693603515625,1.0,278.1499938964844,280.2322692871094,290.5896301269531,292.8507995605469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903812825679779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5399.48583984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3439.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047460,297.0002136230469,297.1499938964844,293.1499938964844,0.0069584902375936,-708.496337890625,283.1503601074219,0.9990000128746032,0.4765464067459106,0.3709937930107116,297.2873229980469,297.1499938964844,293.1499938964844,0.0041793938726186,-452.6827087402344,283.1498107910156,0.845508873462677,0.2495818585157394,0.2371259182691574,297.15240478515625,297.1499938964844,293.1499938964844,0.0036304933018982,-290.58172607421875,283.14996337890625,0.8088873028755188,0.2162129133939743,0.1521992683410644,297.2332458496094,297.1499938964844,293.1499938964844,0.002808098681271,-304.3891296386719,283.1701965332031,0.7395209670066833,0.1649913042783737,0.1574450582265854,297.1172180175781,297.1499938964844,293.1499938964844,0.0027379838284105,-1407.85302734375,283.1500244140625,0.7365922927856445,0.1625172197818756,0.7373745441436768,281.57745361328125,285.537353515625,293.5741577148437,287.5778503417969,295.6436462402344,297.2131652832031,281.5770874023437,1.0,0.3768583238124847,0.7131050229072571,0.7131050229072571,1.0,1.0,-1.986678123474121,0.8567991256713867,1.129879117012024,0.4074079394340515,5.551115123125783e-17,1.0,0.0,66.7586669921875,64.0,34674.859375,-0.0,670.9595947265625,1.0,278.1499938964844,280.2239685058594,290.57354736328125,292.8236999511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028607606887816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5386.00390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047520,297.0002136230469,297.1499938964844,293.1499938964844,0.0069584902375936,-708.496337890625,283.1503601074219,0.9990000128746032,0.4765464067459106,0.3709937930107116,297.2873229980469,297.1499938964844,293.1499938964844,0.0041793938726186,-452.6827087402344,283.1498107910156,0.845508873462677,0.2495818585157394,0.2371259182691574,297.15240478515625,297.1499938964844,293.1499938964844,0.0036304933018982,-290.58172607421875,283.14996337890625,0.8088873028755188,0.2162129133939743,0.1521992683410644,297.2332458496094,297.1499938964844,293.1499938964844,0.002808098681271,-304.3891296386719,283.1701965332031,0.7395209670066833,0.1649913042783737,0.1574450582265854,297.1172180175781,297.1499938964844,293.1499938964844,0.0027379838284105,-1407.85302734375,283.1500244140625,0.7365922927856445,0.1625172197818756,0.7373745441436768,281.57745361328125,285.537353515625,293.5741577148437,287.5778503417969,295.6436462402344,297.2131652832031,281.5770874023437,1.0,0.3768583238124847,0.7131050229072571,0.7131050229072571,1.0,1.0,-1.986678123474121,0.8567991256713867,1.129879117012024,0.4074079394340515,5.551115123125783e-17,1.0,0.0,66.7586669921875,64.0,34674.859375,-0.0,670.9595947265625,1.0,278.1499938964844,280.2239685058594,290.57354736328125,292.8236999511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028607606887816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5386.00390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047580,297.02984619140625,297.1499938964844,293.1499938964844,0.006890442688018,-701.9131469726562,283.1503601074219,0.9990000128746032,0.4776686131954193,0.3669946789741516,297.2906494140625,297.1499938964844,293.1499938964844,0.0042193853296339,-457.020751953125,283.1498107910156,0.8506386280059814,0.2516574263572693,0.2390365302562713,297.1553649902344,297.1499938964844,293.1499938964844,0.0036405858118087,-291.406494140625,283.14996337890625,0.8121204376220703,0.2165439575910568,0.1524005979299545,297.2352294921875,297.1499938964844,293.1499938964844,0.0028217162471264,-305.8846740722656,283.1635437011719,0.7437830567359924,0.1662480533123016,0.1586318910121917,297.1215209960937,297.1499938964844,293.1499938964844,0.0027413589414209,-1409.6795654296875,283.1499938964844,0.7390270829200745,0.1625368744134903,0.7372180223464966,281.57489013671875,285.54840087890625,293.5746154785156,287.5691223144531,295.6468811035156,297.21844482421875,281.5749206542969,1.0,0.3760142624378204,0.7131468653678894,0.7131468653678894,1.0,1.0,-1.9856456518173216,0.8563339114189148,1.1293118000030518,0.4071276187896728,5.551115123125783e-17,1.0,0.0,65.8567123413086,67.0,34646.43359375,-0.0,667.09912109375,1.0,278.1499938964844,280.2220153808594,290.56378173828125,292.80889892578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017103910446168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5381.5556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3419.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047640,297.02984619140625,297.1499938964844,293.1499938964844,0.006890442688018,-701.9131469726562,283.1503601074219,0.9990000128746032,0.4776686131954193,0.3669946789741516,297.2906494140625,297.1499938964844,293.1499938964844,0.0042193853296339,-457.020751953125,283.1498107910156,0.8506386280059814,0.2516574263572693,0.2390365302562713,297.1553649902344,297.1499938964844,293.1499938964844,0.0036405858118087,-291.406494140625,283.14996337890625,0.8121204376220703,0.2165439575910568,0.1524005979299545,297.2352294921875,297.1499938964844,293.1499938964844,0.0028217162471264,-305.8846740722656,283.1635437011719,0.7437830567359924,0.1662480533123016,0.1586318910121917,297.1215209960937,297.1499938964844,293.1499938964844,0.0027413589414209,-1409.6795654296875,283.1499938964844,0.7390270829200745,0.1625368744134903,0.7372180223464966,281.57489013671875,285.54840087890625,293.5746154785156,287.5691223144531,295.6468811035156,297.21844482421875,281.5749206542969,1.0,0.3760142624378204,0.7131468653678894,0.7131468653678894,1.0,1.0,-1.9856456518173216,0.8563339114189148,1.1293118000030518,0.4071276187896728,5.551115123125783e-17,1.0,0.0,65.8567123413086,67.0,34646.43359375,-0.0,667.09912109375,1.0,278.1499938964844,280.2220153808594,290.56378173828125,292.80889892578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017103910446168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5381.5556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3419.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
