time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.0391540527344,297.1499938964844,293.1499938964844,0.0068754064850509,-700.4332275390625,283.1503295898437,0.9990000128746032,0.4778249561786651,0.3664351403713226,297.2922668457031,297.1499938964844,293.1499938964844,0.0042345663532614,-458.6453552246094,283.1498107910156,0.8521872758865356,0.2527084648609161,0.2400192022323608,297.15673828125,297.1499938964844,293.1499938964844,0.00364138209261,-291.463134765625,283.14996337890625,0.8127190470695496,0.2167139798402786,0.1525148302316665,297.2357788085937,297.1499938964844,293.1499938964844,0.0028259963728487,-306.3411560058594,283.1611022949219,0.7449764609336853,0.1668420583009719,0.1591972559690475,297.12353515625,297.1499938964844,293.1499938964844,0.0027401051484048,-1409.0013427734375,283.1499938964844,0.7393959164619446,0.162554994225502,0.7372742295265198,281.5757141113281,285.5482177734375,293.5747985839844,287.5646057128906,295.6478881835937,297.2203063964844,281.5758972167969,1.0,0.3761583268642425,0.7131677269935608,0.7131677269935608,1.0,1.0,-1.9870355129241943,0.8569977879524231,1.130037784576416,0.4074743092060089,5.551115123125783e-17,1.0,0.0,65.76981353759766,67.0,34656.625,-0.0,667.8964233398438,1.0,278.1499938964844,280.2225036621094,290.560546875,292.8051452636719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013678431510924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5381.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3416.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047760,297.04425048828125,297.1499938964844,293.1499938964844,0.0068723359145224,-700.0997924804688,283.1502685546875,0.9990000128746032,0.4776295721530914,0.3667506873607635,297.2938232421875,297.1499938964844,293.1499938964844,0.0042469282634556,-459.95166015625,283.1498413085937,0.8530939221382141,0.2537644803524017,0.2410153299570083,297.1580505371094,297.1499938964844,293.1499938964844,0.0036397364456206,-291.3155212402344,283.14996337890625,0.8127008676528931,0.2168849259614944,0.1526355892419815,297.23614501953125,297.1499938964844,293.1499938964844,0.0028288944158703,-306.6380310058594,283.1591186523437,0.7455952763557434,0.1674208045005798,0.1597533524036407,297.1253356933594,297.1499938964844,293.1499938964844,0.0027369942981749,-1407.3232421875,283.1499938964844,0.7392227649688721,0.1625671535730362,0.737354576587677,281.57769775390625,285.5595092773437,293.5749816894531,287.56005859375,295.6484680175781,297.2215576171875,281.5780334472656,1.0,0.3766354620456695,0.7132411003112793,0.7132411003112793,1.0,1.0,-1.989518880844116,0.8581914901733398,1.1313273906707764,0.4081157445907593,5.551115123125783e-17,1.0,0.0,65.90090942382812,70.0,34680.5,-0.0,670.292724609375,1.0,278.1499938964844,280.2238464355469,290.55780029296875,292.8030700683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012554883956908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5382.5302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3415.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047820,297.0438232421875,297.1499938964844,293.1499938964844,0.0068934494629502,-702.0468139648438,283.150146484375,0.9990000128746032,0.4762574434280395,0.3693507313728332,297.2967224121094,297.1499938964844,293.1499938964844,0.0042654094286262,-461.8603820800781,283.1498413085937,0.8534451127052307,0.2558817565441131,0.2430320084095001,297.160400390625,297.1499938964844,293.1499938964844,0.0036312011070549,-290.5819702148437,283.1499938964844,0.8112788796424866,0.2172287851572036,0.1528910100460052,297.2364807128906,297.1499938964844,293.1499938964844,0.002831646008417,-306.8808898925781,283.1561279296875,0.7455413937568665,0.1685459166765213,0.1608491390943527,297.1283264160156,297.1499938964844,293.1499938964844,0.0027264803647994,-1401.666015625,283.1500244140625,0.7376399040222168,0.1625604331493377,0.7374804019927979,281.584228515625,285.5702209472656,293.57574462890625,287.5509948730469,295.6488037109375,297.2226867675781,281.5847473144531,1.0,0.3783220946788788,0.7133877873420715,0.7133877873420715,1.0,1.0,-1.996834754943848,0.8616869449615479,1.1351476907730105,0.4100000560283661,5.551115123125783e-17,1.0,0.0,66.65335083007812,73.0,34757.37890625,-0.0,678.6279296875,1.0,278.1499938964844,280.2283020019531,290.5526123046875,292.8015441894531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016063213348388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5386.83837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3418.552978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047880,297.0438232421875,297.1499938964844,293.1499938964844,0.0068934494629502,-702.0468139648438,283.150146484375,0.9990000128746032,0.4762574434280395,0.3693507313728332,297.2967224121094,297.1499938964844,293.1499938964844,0.0042654094286262,-461.8603820800781,283.1498413085937,0.8534451127052307,0.2558817565441131,0.2430320084095001,297.160400390625,297.1499938964844,293.1499938964844,0.0036312011070549,-290.5819702148437,283.1499938964844,0.8112788796424866,0.2172287851572036,0.1528910100460052,297.2364807128906,297.1499938964844,293.1499938964844,0.002831646008417,-306.8808898925781,283.1561279296875,0.7455413937568665,0.1685459166765213,0.1608491390943527,297.1283264160156,297.1499938964844,293.1499938964844,0.0027264803647994,-1401.666015625,283.1500244140625,0.7376399040222168,0.1625604331493377,0.7374804019927979,281.584228515625,285.5702209472656,293.57574462890625,287.5509948730469,295.6488037109375,297.2226867675781,281.5847473144531,1.0,0.3783220946788788,0.7133877873420715,0.7133877873420715,1.0,1.0,-1.996834754943848,0.8616869449615479,1.1351476907730105,0.4100000560283661,5.551115123125783e-17,1.0,0.0,66.65335083007812,73.0,34757.37890625,-0.0,678.6279296875,1.0,278.1499938964844,280.2283020019531,290.5526123046875,292.8015441894531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016063213348388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5386.83837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3418.552978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12047940,297.0299377441406,297.1499938964844,293.1499938964844,0.0069456635974347,-706.9720458984375,283.1500244140625,0.9990000128746032,0.4735053479671478,0.3742087185382843,297.2992553710937,297.1499938964844,293.1499938964844,0.0042766933329403,-462.9593505859375,283.1498718261719,0.8521410822868347,0.2579983472824096,0.2450699359178543,297.1625366210937,297.1499938964844,293.1499938964844,0.0036168759688735,-289.3647766113281,283.1500244140625,0.8082643747329712,0.2175759673118591,0.1531632393598556,297.2363586425781,297.1499938964844,293.1499938964844,0.0028308094479143,-306.7119445800781,283.1541442871094,0.7440367341041565,0.1696310639381408,0.1619253307580948,297.13037109375,297.1499938964844,293.1499938964844,0.0027108276262879,-1393.2652587890625,283.1500549316406,0.7346540689468384,0.1624954640865326,0.7374577522277832,281.5935363769531,285.5799255371094,293.5773620605469,287.5423889160156,295.6485290527344,297.2223815917969,281.5942077636719,1.0,0.3808306157588959,0.7135344743728638,0.7135344743728638,1.0,1.0,-2.006706476211548,0.8663870096206665,1.140319585800171,0.4125366806983948,5.551115123125783e-17,1.0,0.0,67.97544860839844,76.0,34866.13671875,-0.0,691.010986328125,1.0,278.1499938964844,280.2347106933594,290.54718017578125,292.80206298828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902606964111328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5393.45849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3427.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048000,297.0299377441406,297.1499938964844,293.1499938964844,0.0069456635974347,-706.9720458984375,283.1500244140625,0.9990000128746032,0.4735053479671478,0.3742087185382843,297.2992553710937,297.1499938964844,293.1499938964844,0.0042766933329403,-462.9593505859375,283.1498718261719,0.8521410822868347,0.2579983472824096,0.2450699359178543,297.1625366210937,297.1499938964844,293.1499938964844,0.0036168759688735,-289.3647766113281,283.1500244140625,0.8082643747329712,0.2175759673118591,0.1531632393598556,297.2363586425781,297.1499938964844,293.1499938964844,0.0028308094479143,-306.7119445800781,283.1541442871094,0.7440367341041565,0.1696310639381408,0.1619253307580948,297.13037109375,297.1499938964844,293.1499938964844,0.0027108276262879,-1393.2652587890625,283.1500549316406,0.7346540689468384,0.1624954640865326,0.7374577522277832,281.5935363769531,285.5799255371094,293.5773620605469,287.5423889160156,295.6485290527344,297.2223815917969,281.5942077636719,1.0,0.3808306157588959,0.7135344743728638,0.7135344743728638,1.0,1.0,-2.006706476211548,0.8663870096206665,1.140319585800171,0.4125366806983948,5.551115123125783e-17,1.0,0.0,67.97544860839844,76.0,34866.13671875,-0.0,691.010986328125,1.0,278.1499938964844,280.2347106933594,290.54718017578125,292.80206298828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902606964111328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5393.45849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3427.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048060,297.00555419921875,297.1499938964844,293.1499938964844,0.0070195998996496,-713.9635620117188,283.1498718261719,0.9990000128746032,0.4695132672786712,0.3807092308998108,297.3014221191406,297.1499938964844,293.1499938964844,0.0042824801057577,-463.44189453125,283.14990234375,0.8496965765953064,0.2601087689399719,0.2471180558204651,297.1643981933594,297.1499938964844,293.1499938964844,0.0035983941052109,-287.80096435546875,283.1500549316406,0.8040661215782166,0.2179268896579742,0.153449073433876,297.2359313964844,297.1499938964844,293.1499938964844,0.002827086020261,-306.2139892578125,283.1528015136719,0.7415370345115662,0.1706805974245071,0.1629825085401535,297.13153076171875,297.1499938964844,293.1499938964844,0.0026911112945526,-1382.7066650390625,283.1500549316406,0.7306898236274719,0.1623643636703491,0.7372210025787354,281.60479736328125,285.5880126953125,293.5803527832031,287.5346069335937,295.64849853515625,297.22137451171875,281.6055908203125,1.0,0.3839223980903625,0.7133395075798035,0.7133395075798035,1.0,1.0,-2.0183005332946777,0.8717952966690063,1.1465052366256714,0.4154079258441925,5.551115123125783e-17,1.0,0.0,69.7272720336914,64.0,34997.43359375,-0.0,706.3807373046875,1.0,278.1499938964844,280.24249267578125,290.5415344238281,292.8038635253906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904022753238678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5401.72802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3441.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048120,297.00555419921875,297.1499938964844,293.1499938964844,0.0070195998996496,-713.9635620117188,283.1498718261719,0.9990000128746032,0.4695132672786712,0.3807092308998108,297.3014221191406,297.1499938964844,293.1499938964844,0.0042824801057577,-463.44189453125,283.14990234375,0.8496965765953064,0.2601087689399719,0.2471180558204651,297.1643981933594,297.1499938964844,293.1499938964844,0.0035983941052109,-287.80096435546875,283.1500549316406,0.8040661215782166,0.2179268896579742,0.153449073433876,297.2359313964844,297.1499938964844,293.1499938964844,0.002827086020261,-306.2139892578125,283.1528015136719,0.7415370345115662,0.1706805974245071,0.1629825085401535,297.13153076171875,297.1499938964844,293.1499938964844,0.0026911112945526,-1382.7066650390625,283.1500549316406,0.7306898236274719,0.1623643636703491,0.7372210025787354,281.60479736328125,285.5880126953125,293.5803527832031,287.5346069335937,295.64849853515625,297.22137451171875,281.6055908203125,1.0,0.3839223980903625,0.7133395075798035,0.7133395075798035,1.0,1.0,-2.0183005332946777,0.8717952966690063,1.1465052366256714,0.4154079258441925,5.551115123125783e-17,1.0,0.0,69.7272720336914,64.0,34997.43359375,-0.0,706.3807373046875,1.0,278.1499938964844,280.24249267578125,290.5415344238281,292.8038635253906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904022753238678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5401.72802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3441.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048180,296.99267578125,297.1499938964844,293.1499938964844,0.0069172419607639,-704.0420532226562,283.15008544921875,0.9990000128746032,0.4663395881652832,0.3749977052211761,297.3030700683594,297.1499938964844,293.1499938964844,0.0043199649080634,-467.4935607910156,283.1498718261719,0.8560192584991455,0.2621960937976837,0.249040201306343,297.1659851074219,297.1499938964844,293.1499938964844,0.0036064544692635,-288.4561462402344,283.1500244140625,0.8085533976554871,0.2182685732841491,0.1536509096622467,297.23504638671875,297.1499938964844,293.1499938964844,0.0028437534347176,-308.0314025878906,283.15185546875,0.7463783621788025,0.1716804951429367,0.1638879030942917,297.1319274902344,297.1499938964844,293.1499938964844,0.0026897059287875,-1382.042236328125,283.1500549316406,0.7337756156921387,0.1621697694063186,0.7361547350883484,281.6039123535156,285.5939025878906,293.5851745605469,287.52801513671875,295.6510009765625,297.2213134765625,281.60321044921875,1.0,0.3816268742084503,0.7131445407867432,0.7131445407867432,1.0,1.0,-2.0138158798217773,0.8695826530456543,1.1442333459854126,0.4143619835376739,5.551115123125783e-17,1.0,0.0,68.33899688720703,67.0,34934.3046875,-0.0,697.973876953125,1.0,278.1499938964844,280.2397766113281,290.53399658203125,292.7982177734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053277969360352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5396.869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048240,296.99267578125,297.1499938964844,293.1499938964844,0.0069172419607639,-704.0420532226562,283.15008544921875,0.9990000128746032,0.4663395881652832,0.3749977052211761,297.3030700683594,297.1499938964844,293.1499938964844,0.0043199649080634,-467.4935607910156,283.1498718261719,0.8560192584991455,0.2621960937976837,0.249040201306343,297.1659851074219,297.1499938964844,293.1499938964844,0.0036064544692635,-288.4561462402344,283.1500244140625,0.8085533976554871,0.2182685732841491,0.1536509096622467,297.23504638671875,297.1499938964844,293.1499938964844,0.0028437534347176,-308.0314025878906,283.15185546875,0.7463783621788025,0.1716804951429367,0.1638879030942917,297.1319274902344,297.1499938964844,293.1499938964844,0.0026897059287875,-1382.042236328125,283.1500549316406,0.7337756156921387,0.1621697694063186,0.7361547350883484,281.6039123535156,285.5939025878906,293.5851745605469,287.52801513671875,295.6510009765625,297.2213134765625,281.60321044921875,1.0,0.3816268742084503,0.7131445407867432,0.7131445407867432,1.0,1.0,-2.0138158798217773,0.8695826530456543,1.1442333459854126,0.4143619835376739,5.551115123125783e-17,1.0,0.0,68.33899688720703,67.0,34934.3046875,-0.0,697.973876953125,1.0,278.1499938964844,280.2397766113281,290.53399658203125,292.7982177734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053277969360352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5396.869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048300,296.99713134765625,297.1499938964844,293.1499938964844,0.0068934662267565,-701.781494140625,283.1501159667969,0.9990000128746032,0.4657802581787109,0.3730102777481079,297.30401611328125,297.1499938964844,293.1499938964844,0.0043456181883811,-470.2932739257813,283.1498413085937,0.858607292175293,0.2632565498352051,0.2500140070915222,297.1669006347656,297.1499938964844,293.1499938964844,0.0036163018085062,-289.2673645019531,283.1499938964844,0.8101733326911926,0.2184588462114334,0.1537642478942871,297.2347412109375,297.1499938964844,293.1499938964844,0.002856716280803,-309.4621887207031,283.1514892578125,0.7483012080192566,0.1721874773502349,0.1643439978361129,297.1324157714844,297.1499938964844,293.1499938964844,0.0026934081688523,-1384.0660400390625,283.1500244140625,0.7348420023918152,0.1621051281690597,0.7357045412063599,281.60040283203125,285.59014892578125,293.5884704589844,287.5252990722656,295.653076171875,297.2222595214844,281.6003723144531,1.0,0.3813074827194214,0.7130470871925354,0.7130470871925354,1.0,1.0,-2.012733221054077,0.8690628409385681,1.1436704397201538,0.4139675498008728,5.551115123125783e-17,1.0,0.0,67.86697387695312,67.0,34907.078125,-0.0,695.4847412109375,1.0,278.1499938964844,280.2376403808594,290.5283508300781,292.7901306152344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054917693138124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5393.05126953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3454.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048360,297.0009460449219,297.1499938964844,293.1499938964844,0.0068784593604505,-700.31298828125,283.1501159667969,0.9990000128746032,0.4651865363121032,0.3723254203796386,297.30499267578125,297.1499938964844,293.1499938964844,0.0043619903735816,-472.0489501953125,283.1498413085937,0.8602543473243713,0.2643269598484039,0.2510126829147339,297.1678161621094,297.1499938964844,293.1499938964844,0.0036184871569275,-289.43865966796875,283.1499938964844,0.8108882904052734,0.2186566442251205,0.1538953483104705,297.2344665527344,297.1499938964844,293.1499938964844,0.0028637577779591,-310.22125244140625,283.1512145996094,0.7494306564331055,0.1726981103420257,0.1648190170526504,297.1331481933594,297.1499938964844,293.1499938964844,0.0026917806826531,-1383.21484375,283.1500244140625,0.7351787686347961,0.1620644927024841,0.7354431748390198,281.6007385253906,285.5968322753906,293.5923767089844,287.52301025390625,295.6552429199219,297.2231750488281,281.6008605957031,1.0,0.3813366293907165,0.7129841446876526,0.7129841446876526,1.0,1.0,-2.013522386550904,0.8694191575050354,1.1441032886505127,0.4141252934932709,5.551115123125783e-17,1.0,0.0,67.73512268066406,70.0,34910.9921875,-0.0,695.6697387695312,1.0,278.1499938964844,280.2377624511719,290.5236511230469,292.7841186523437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054237008094788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5392.2021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3454.086669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048420,297.0022277832031,297.1499938964844,293.1499938964844,0.0068758563138544,-699.984130859375,283.15008544921875,0.9990000128746032,0.4634373188018799,0.3732453882694244,297.3069152832031,297.1499938964844,293.1499938964844,0.0043853181414306,-474.500244140625,283.1498718261719,0.8618507385253906,0.2664856314659118,0.2530498802661896,297.1695556640625,297.1499938964844,293.1499938964844,0.0036151178646832,-289.1344299316406,283.1499938964844,0.8107252717018127,0.2190604954957962,0.1541808694601059,297.2339782714844,297.1499938964844,293.1499938964844,0.0028719017282128,-311.0647888183594,283.1507873535156,0.7502507567405701,0.173718973994255,0.1657916903495788,297.1347351074219,297.1499938964844,293.1499938964844,0.0026834544260054,-1378.767578125,283.1500244140625,0.7345471978187561,0.1620128154754638,0.7352129220962524,281.6051025390625,285.5961303710937,293.6024169921875,287.52001953125,295.659912109375,297.2243347167969,281.60552978515625,1.0,0.3823181688785553,0.7128583192825317,0.7128583192825317,1.0,1.0,-2.018305540084839,0.8716418743133545,1.146663784980774,0.4152624309062958,5.551115123125783e-17,1.0,0.0,68.06014251708984,73.0,34963.4296875,-0.0,700.6537475585938,1.0,278.1499938964844,280.2406921386719,290.51922607421875,292.7799072265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052037000656128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5394.82421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3452.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048480,297.0022277832031,297.1499938964844,293.1499938964844,0.0068758563138544,-699.984130859375,283.15008544921875,0.9990000128746032,0.4634373188018799,0.3732453882694244,297.3069152832031,297.1499938964844,293.1499938964844,0.0043853181414306,-474.500244140625,283.1498718261719,0.8618507385253906,0.2664856314659118,0.2530498802661896,297.1695556640625,297.1499938964844,293.1499938964844,0.0036151178646832,-289.1344299316406,283.1499938964844,0.8107252717018127,0.2190604954957962,0.1541808694601059,297.2339782714844,297.1499938964844,293.1499938964844,0.0028719017282128,-311.0647888183594,283.1507873535156,0.7502507567405701,0.173718973994255,0.1657916903495788,297.1347351074219,297.1499938964844,293.1499938964844,0.0026834544260054,-1378.767578125,283.1500244140625,0.7345471978187561,0.1620128154754638,0.7352129220962524,281.6051025390625,285.5961303710937,293.6024169921875,287.52001953125,295.659912109375,297.2243347167969,281.60552978515625,1.0,0.3823181688785553,0.7128583192825317,0.7128583192825317,1.0,1.0,-2.018305540084839,0.8716418743133545,1.146663784980774,0.4152624309062958,5.551115123125783e-17,1.0,0.0,68.06014251708984,73.0,34963.4296875,-0.0,700.6537475585938,1.0,278.1499938964844,280.2406921386719,290.51922607421875,292.7799072265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052037000656128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5394.82421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3452.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048540,296.9927673339844,297.1499938964844,293.1499938964844,0.0069036623463034,-702.549560546875,283.1500244140625,0.9990000128746032,0.4606159627437591,0.3767062127590179,297.3087158203125,297.1499938964844,293.1499938964844,0.0043980777263641,-475.7638244628906,283.1498718261719,0.8615474700927734,0.268657237291336,0.2551244795322418,297.171142578125,297.1499938964844,293.1499938964844,0.0036032027564942,-288.11700439453125,283.1500244140625,0.8087902069091797,0.2194685190916061,0.1544869393110275,297.23345947265625,297.1499938964844,293.1499938964844,0.0028732970822602,-311.1435546875,283.1505432128906,0.7494608759880066,0.1747291684150695,0.1667793244123459,297.13604736328125,297.1499938964844,293.1499938964844,0.0026689628139138,-1371.0047607421875,283.1500549316406,0.732427716255188,0.1619534790515899,0.7351142168045044,281.613525390625,285.5910339355469,293.6158142089844,287.5193786621094,295.665283203125,297.2245788574219,281.6141662597656,1.0,0.3842865228652954,0.7127324938774109,0.7127324938774109,1.0,1.0,-2.0263864994049072,0.8754172325134277,1.15096914768219,0.4172443747520447,5.551115123125783e-17,1.0,0.0,69.03709411621094,61.0,35062.71875,-0.0,710.5973510742188,1.0,278.1499938964844,280.2464904785156,290.52008056640625,292.7846374511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905326247215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5402.0517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048600,296.9927673339844,297.1499938964844,293.1499938964844,0.0069036623463034,-702.549560546875,283.1500244140625,0.9990000128746032,0.4606159627437591,0.3767062127590179,297.3087158203125,297.1499938964844,293.1499938964844,0.0043980777263641,-475.7638244628906,283.1498718261719,0.8615474700927734,0.268657237291336,0.2551244795322418,297.171142578125,297.1499938964844,293.1499938964844,0.0036032027564942,-288.11700439453125,283.1500244140625,0.8087902069091797,0.2194685190916061,0.1544869393110275,297.23345947265625,297.1499938964844,293.1499938964844,0.0028732970822602,-311.1435546875,283.1505432128906,0.7494608759880066,0.1747291684150695,0.1667793244123459,297.13604736328125,297.1499938964844,293.1499938964844,0.0026689628139138,-1371.0047607421875,283.1500549316406,0.732427716255188,0.1619534790515899,0.7351142168045044,281.613525390625,285.5910339355469,293.6158142089844,287.5193786621094,295.665283203125,297.2245788574219,281.6141662597656,1.0,0.3842865228652954,0.7127324938774109,0.7127324938774109,1.0,1.0,-2.0263864994049072,0.8754172325134277,1.15096914768219,0.4172443747520447,5.551115123125783e-17,1.0,0.0,69.03709411621094,61.0,35062.71875,-0.0,710.5973510742188,1.0,278.1499938964844,280.2464904785156,290.52008056640625,292.7846374511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905326247215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5402.0517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048660,296.99249267578125,297.1499938964844,293.1499938964844,0.0067628258839249,-688.8602294921875,283.1502380371094,0.9990000128746032,0.4585631489753723,0.3686287999153137,297.3101806640625,297.1499938964844,293.1499938964844,0.0044400189071893,-480.3066101074219,283.1498413085937,0.8700161576271057,0.2708160579204559,0.2570919394493103,297.1723937988281,297.1499938964844,293.1499938964844,0.0036147772334516,-289.06280517578125,283.1499938964844,0.8148980140686035,0.2198624312877655,0.1547115892171859,297.2326354980469,297.1499938964844,293.1499938964844,0.002892819000408,-313.2808532714844,283.1503295898437,0.7559735178947449,0.1757039427757263,0.1676382422447204,297.1368713378906,297.1499938964844,293.1499938964844,0.0026709649246186,-1372.139404296875,283.1500244140625,0.7371229529380798,0.1618594378232956,0.734377920627594,281.6112976074219,285.5807189941406,293.6330261230469,287.5215148925781,295.6737060546875,297.2253112792969,281.6105041503906,1.0,0.3811858892440796,0.7125446796417236,0.7125446796417236,1.0,1.0,-2.019482374191284,0.8720683455467224,1.147413969039917,0.4155791401863098,5.551115123125783e-17,1.0,0.0,67.08045959472656,64.0,34985.1328125,-0.0,698.2339477539062,1.0,278.1499938964844,280.24285888671875,290.522216796875,292.7868957519531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055599570274352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5398.13037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3455.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048720,296.99249267578125,297.1499938964844,293.1499938964844,0.0067628258839249,-688.8602294921875,283.1502380371094,0.9990000128746032,0.4585631489753723,0.3686287999153137,297.3101806640625,297.1499938964844,293.1499938964844,0.0044400189071893,-480.3066101074219,283.1498413085937,0.8700161576271057,0.2708160579204559,0.2570919394493103,297.1723937988281,297.1499938964844,293.1499938964844,0.0036147772334516,-289.06280517578125,283.1499938964844,0.8148980140686035,0.2198624312877655,0.1547115892171859,297.2326354980469,297.1499938964844,293.1499938964844,0.002892819000408,-313.2808532714844,283.1503295898437,0.7559735178947449,0.1757039427757263,0.1676382422447204,297.1368713378906,297.1499938964844,293.1499938964844,0.0026709649246186,-1372.139404296875,283.1500244140625,0.7371229529380798,0.1618594378232956,0.734377920627594,281.6112976074219,285.5807189941406,293.6330261230469,287.5215148925781,295.6737060546875,297.2253112792969,281.6105041503906,1.0,0.3811858892440796,0.7125446796417236,0.7125446796417236,1.0,1.0,-2.019482374191284,0.8720683455467224,1.147413969039917,0.4155791401863098,5.551115123125783e-17,1.0,0.0,67.08045959472656,64.0,34985.1328125,-0.0,698.2339477539062,1.0,278.1499938964844,280.24285888671875,290.522216796875,292.7868957519531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055599570274352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5398.13037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3455.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048780,297.01153564453125,297.1499938964844,293.1499938964844,0.00668920064345,-681.7127075195312,283.1502990722656,0.9990000128746032,0.4585011601448059,0.3640113770961761,297.3119506835937,297.1499938964844,293.1499938964844,0.0044845058582723,-485.127685546875,283.1498413085937,0.8760393857955933,0.2730231285095215,0.2591187357902527,297.1739196777344,297.1499938964844,293.1499938964844,0.0036284758243709,-290.1819152832031,283.14996337890625,0.8186081051826477,0.2203001528978347,0.1549787521362304,297.232177734375,297.1499938964844,293.1499938964844,0.0029140335973352,-315.60577392578125,283.1501770019531,0.7604272961616516,0.1767038255929947,0.1685347706079483,297.1385803222656,297.1499938964844,293.1499938964844,0.0026753791607916,-1374.531005859375,283.1500244140625,0.7399263381958008,0.161866694688797,0.7340841889381409,281.60760498046875,285.5643615722656,293.654541015625,287.5267944335937,295.6845397949219,297.2276916503906,281.60772705078125,1.0,0.3802672922611236,0.7123569250106812,0.7123569250106812,1.0,1.0,-2.0174050331115723,0.8710574507713318,1.1463475227355957,0.4148747026920318,5.551115123125783e-17,1.0,0.0,66.01957702636719,67.0,34957.51953125,-0.0,692.912841796875,1.0,278.1499938964844,280.24053955078125,290.523193359375,292.7833557128906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048138856887816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5395.482421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3448.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048840,297.01153564453125,297.1499938964844,293.1499938964844,0.00668920064345,-681.7127075195312,283.1502990722656,0.9990000128746032,0.4585011601448059,0.3640113770961761,297.3119506835937,297.1499938964844,293.1499938964844,0.0044845058582723,-485.127685546875,283.1498413085937,0.8760393857955933,0.2730231285095215,0.2591187357902527,297.1739196777344,297.1499938964844,293.1499938964844,0.0036284758243709,-290.1819152832031,283.14996337890625,0.8186081051826477,0.2203001528978347,0.1549787521362304,297.232177734375,297.1499938964844,293.1499938964844,0.0029140335973352,-315.60577392578125,283.1501770019531,0.7604272961616516,0.1767038255929947,0.1685347706079483,297.1385803222656,297.1499938964844,293.1499938964844,0.0026753791607916,-1374.531005859375,283.1500244140625,0.7399263381958008,0.161866694688797,0.7340841889381409,281.60760498046875,285.5643615722656,293.654541015625,287.5267944335937,295.6845397949219,297.2276916503906,281.60772705078125,1.0,0.3802672922611236,0.7123569250106812,0.7123569250106812,1.0,1.0,-2.0174050331115723,0.8710574507713318,1.1463475227355957,0.4148747026920318,5.551115123125783e-17,1.0,0.0,66.01957702636719,67.0,34957.51953125,-0.0,692.912841796875,1.0,278.1499938964844,280.24053955078125,290.523193359375,292.7833557128906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048138856887816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5395.482421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3448.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048900,297.0179138183594,297.1499938964844,293.1499938964844,0.0066687725484371,-679.6805419921875,283.1502685546875,0.9990000128746032,0.4582548439502716,0.3633784651756286,297.3128662109375,297.1499938964844,293.1499938964844,0.0044973543845117,-486.48284912109375,283.1498413085937,0.8777512311935425,0.2741388976573944,0.2601618766784668,297.1746520996094,297.1499938964844,293.1499938964844,0.0036277682520449,-290.1105041503906,283.1499938964844,0.8193095922470093,0.2205261290073394,0.1551312804222107,297.2320251464844,297.1499938964844,293.1499938964844,0.0029186331667006,-316.0872802734375,283.150146484375,0.7615624666213989,0.177207201719284,0.1690045595169067,297.1396179199219,297.1499938964844,293.1499938964844,0.0026725137140601,-1372.98779296875,283.1500244140625,0.7403533458709717,0.1618956923484802,0.7341638803482056,281.60943603515625,285.5487976074219,293.6670837402344,287.5307312011719,295.6903991699219,297.2286071777344,281.6097412109375,1.0,0.3803925216197967,0.7122629880905151,0.7122629880905151,1.0,1.0,-2.018738985061645,0.8716610670089722,1.147078037261963,0.4151619076728821,5.551115123125783e-17,1.0,0.0,65.91670989990234,67.0,34980.12890625,-0.0,693.6361083984375,1.0,278.1499938964844,280.24176025390625,290.5263977050781,292.7862243652344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043340682983398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5397.658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3443.949462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12048960,297.02117919921875,297.1499938964844,293.1499938964844,0.006658268161118,-678.5979614257812,283.1502380371094,0.9990000128746032,0.4577427208423614,0.3635731935501098,297.3137512207031,297.1499938964844,293.1499938964844,0.0045065688900649,-487.4300537109375,283.1498413085937,0.87879878282547,0.2752591371536255,0.2612170875072479,297.1753845214844,297.1499938964844,293.1499938964844,0.003624168690294,-289.7977294921875,283.1499938964844,0.8194355368614197,0.2207534909248352,0.1552904099225998,297.2318420410156,297.1499938964844,293.1499938964844,0.002920898143202,-316.30438232421875,283.1501159667969,0.7621363401412964,0.1777094006538391,0.1694810539484024,297.1405944824219,297.1499938964844,293.1499938964844,0.0026676473207771,-1370.36669921875,283.1500244140625,0.7402746677398682,0.1619270592927932,0.7343073487281799,281.61260986328125,285.5316772460937,293.680908203125,287.5356140136719,295.696533203125,297.229248046875,281.6130676269531,1.0,0.3808403313159942,0.7122741937637329,0.7122741937637329,1.0,1.0,-2.021174669265747,0.872814416885376,1.1483601331710815,0.4157634079456329,5.551115123125783e-17,1.0,0.0,66.02082824707031,70.0,35018.75,-0.0,695.9625854492188,1.0,278.1499938964844,280.2439880371094,290.53155517578125,292.7921447753906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039373993873596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5401.4228515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3440.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049020,297.01837158203125,297.1499938964844,293.1499938964844,0.0066612856462597,-678.734375,283.150146484375,0.9990000128746032,0.4558346271514892,0.3659740090370178,297.3154296875,297.1499938964844,293.1499938964844,0.0045160860754549,-488.3258056640625,283.1498718261719,0.8792642951011658,0.2775049805641174,0.2633520066738128,297.1766967773437,297.1499938964844,293.1499938964844,0.0036099862772971,-288.5902099609375,283.1500244140625,0.818289577960968,0.2212076485157013,0.1556219458580017,297.2314147949219,297.1499938964844,293.1499938964844,0.002919680904597,-316.08892822265625,283.15008544921875,0.7619055509567261,0.1787039041519165,0.17044398188591,297.1422119140625,297.1499938964844,293.1499938964844,0.0026527377776801,-1362.34814453125,283.1500244140625,0.7388601899147034,0.1619717180728912,0.7346344590187073,281.6221923828125,285.492431640625,293.7125549316406,287.54833984375,295.7098693847656,297.229736328125,281.6229248046875,1.0,0.3824963271617889,0.7122966051101685,0.7122966051101685,1.0,1.0,-2.028566598892212,0.8763124346733093,1.1522541046142578,0.417618066072464,5.551115123125783e-17,1.0,0.0,66.73017120361328,73.0,35133.6875,-0.0,704.4124145507812,1.0,278.1499938964844,280.25067138671875,290.5462341308594,292.8113098144531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035131335258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5412.6865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3436.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049080,297.01837158203125,297.1499938964844,293.1499938964844,0.0066612856462597,-678.734375,283.150146484375,0.9990000128746032,0.4558346271514892,0.3659740090370178,297.3154296875,297.1499938964844,293.1499938964844,0.0045160860754549,-488.3258056640625,283.1498718261719,0.8792642951011658,0.2775049805641174,0.2633520066738128,297.1766967773437,297.1499938964844,293.1499938964844,0.0036099862772971,-288.5902099609375,283.1500244140625,0.818289577960968,0.2212076485157013,0.1556219458580017,297.2314147949219,297.1499938964844,293.1499938964844,0.002919680904597,-316.08892822265625,283.15008544921875,0.7619055509567261,0.1787039041519165,0.17044398188591,297.1422119140625,297.1499938964844,293.1499938964844,0.0026527377776801,-1362.34814453125,283.1500244140625,0.7388601899147034,0.1619717180728912,0.7346344590187073,281.6221923828125,285.492431640625,293.7125549316406,287.54833984375,295.7098693847656,297.229736328125,281.6229248046875,1.0,0.3824963271617889,0.7122966051101685,0.7122966051101685,1.0,1.0,-2.028566598892212,0.8763124346733093,1.1522541046142578,0.417618066072464,5.551115123125783e-17,1.0,0.0,66.73017120361328,73.0,35133.6875,-0.0,704.4124145507812,1.0,278.1499938964844,280.25067138671875,290.5462341308594,292.8113098144531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035131335258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5412.6865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3436.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049140,297.0035095214844,297.1499938964844,293.1499938964844,0.0066905561834573,-681.3833618164062,283.1500549316406,0.9990000128746032,0.4526638984680176,0.3706323504447937,297.31689453125,297.1499938964844,293.1499938964844,0.0045153619721531,-488.0763854980469,283.1499328613281,0.8779222369194031,0.2797496914863586,0.2655076682567596,297.17779541015625,297.1499938964844,293.1499938964844,0.0035879965871572,-286.7330322265625,283.1500549316406,0.8155893683433533,0.2216594666242599,0.1559665501117706,297.2308654785156,297.1499938964844,293.1499938964844,0.0029118354432284,-315.1261291503906,283.1500549316406,0.7601479887962341,0.1796775758266449,0.1714088916778564,297.14312744140625,297.1499938964844,293.1499938964844,0.0026316007133573,-1351.0068359375,283.1500549316406,0.7360370755195618,0.1619664430618286,0.7348650097846985,281.6353454589844,285.4460144042969,293.75,287.5653686523437,295.7250671386719,297.2293395996094,281.6362609863281,1.0,0.3849793374538421,0.712319016456604,0.712319016456604,1.0,1.0,-2.038597822189331,0.8810538053512573,1.1575441360473633,0.4201513528823852,5.551115123125783e-17,1.0,0.0,68.0073471069336,61.0,35289.84375,-0.0,717.0599975585938,1.0,278.1499938964844,280.2598876953125,290.5657653808594,292.8385009765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903619349002838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5428.06982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3437.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049200,297.0035095214844,297.1499938964844,293.1499938964844,0.0066905561834573,-681.3833618164062,283.1500549316406,0.9990000128746032,0.4526638984680176,0.3706323504447937,297.31689453125,297.1499938964844,293.1499938964844,0.0045153619721531,-488.0763854980469,283.1499328613281,0.8779222369194031,0.2797496914863586,0.2655076682567596,297.17779541015625,297.1499938964844,293.1499938964844,0.0035879965871572,-286.7330322265625,283.1500549316406,0.8155893683433533,0.2216594666242599,0.1559665501117706,297.2308654785156,297.1499938964844,293.1499938964844,0.0029118354432284,-315.1261291503906,283.1500549316406,0.7601479887962341,0.1796775758266449,0.1714088916778564,297.14312744140625,297.1499938964844,293.1499938964844,0.0026316007133573,-1351.0068359375,283.1500549316406,0.7360370755195618,0.1619664430618286,0.7348650097846985,281.6353454589844,285.4460144042969,293.75,287.5653686523437,295.7250671386719,297.2293395996094,281.6362609863281,1.0,0.3849793374538421,0.712319016456604,0.712319016456604,1.0,1.0,-2.038597822189331,0.8810538053512573,1.1575441360473633,0.4201513528823852,5.551115123125783e-17,1.0,0.0,68.0073471069336,61.0,35289.84375,-0.0,717.0599975585938,1.0,278.1499938964844,280.2598876953125,290.5657653808594,292.8385009765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903619349002838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5428.06982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3437.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049260,296.998291015625,297.1499938964844,293.1499938964844,0.0065498752519488,-667.56591796875,283.1502685546875,0.9990000128746032,0.4502436816692352,0.3633872270584106,297.3179626464844,297.1499938964844,293.1499938964844,0.004546248819679,-491.3721923828125,283.14990234375,0.8861561417579651,0.2819715142250061,0.2675443589687347,297.1786193847656,297.1499938964844,293.1499938964844,0.0035908429417759,-286.9495849609375,283.1500244140625,0.8211111426353455,0.2220943570137024,0.1562261581420898,297.2299499511719,297.1499938964844,293.1499938964844,0.0029233212117105,-316.3569030761719,283.1500244140625,0.7663612365722656,0.1806094050407409,0.172236829996109,297.1433410644531,297.1499938964844,293.1499938964844,0.0026273985859006,-1348.80029296875,283.1500549316406,0.7403993606567383,0.1619025915861129,0.7343276143074036,281.6372985839844,285.3935241699219,293.7923278808594,287.5854187011719,295.74395751953125,297.2295227050781,281.6367492675781,1.0,0.3822608888149261,0.7120291590690613,0.7120291590690613,1.0,1.0,-2.033020496368408,0.878294825553894,1.1547256708145142,0.4188077747821808,5.551115123125783e-17,1.0,0.0,66.29276275634766,64.0,35262.0078125,-0.0,706.5309448242188,1.0,278.1499938964844,280.25927734375,290.58648681640625,292.86279296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039221405982972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5431.740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3440.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
