time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,296.998291015625,297.1499938964844,293.1499938964844,0.0065498752519488,-667.56591796875,283.1502685546875,0.9990000128746032,0.4502436816692352,0.3633872270584106,297.3179626464844,297.1499938964844,293.1499938964844,0.004546248819679,-491.3721923828125,283.14990234375,0.8861561417579651,0.2819715142250061,0.2675443589687347,297.1786193847656,297.1499938964844,293.1499938964844,0.0035908429417759,-286.9495849609375,283.1500244140625,0.8211111426353455,0.2220943570137024,0.1562261581420898,297.2299499511719,297.1499938964844,293.1499938964844,0.0029233212117105,-316.3569030761719,283.1500244140625,0.7663612365722656,0.1806094050407409,0.172236829996109,297.1433410644531,297.1499938964844,293.1499938964844,0.0026273985859006,-1348.80029296875,283.1500549316406,0.7403993606567383,0.1619025915861129,0.7343276143074036,281.6372985839844,285.3935241699219,293.7923278808594,287.5854187011719,295.74395751953125,297.2295227050781,281.6367492675781,1.0,0.3822608888149261,0.7120291590690613,0.7120291590690613,1.0,1.0,-2.033020496368408,0.878294825553894,1.1547256708145142,0.4188077747821808,5.551115123125783e-17,1.0,0.0,66.29276275634766,64.0,35262.0078125,-0.0,706.5309448242188,1.0,278.1499938964844,280.25927734375,290.58648681640625,292.86279296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039221405982972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5431.740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3440.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049380,297.0132141113281,297.1499938964844,293.1499938964844,0.0064749312587082,-660.1917724609375,283.1502990722656,0.9990000128746032,0.4498383700847626,0.3594375252723694,297.3193054199219,297.1499938964844,293.1499938964844,0.0045810416340827,-495.0991821289063,283.1498718261719,0.8918533325195312,0.2842352390289306,0.2696314454078674,297.17974853515625,297.1499938964844,293.1499938964844,0.0035970071330666,-287.43878173828125,283.1499938964844,0.8244055509567261,0.2225710898637771,0.1565254479646682,297.2293701171875,297.1499938964844,293.1499938964844,0.0029372905846685,-317.865234375,283.1499938964844,0.7704558968544006,0.1815625727176666,0.1730959862470626,297.1444396972656,297.1499938964844,293.1499938964844,0.0026262521278113,-1348.20068359375,283.1500244140625,0.7428826093673706,0.161927729845047,0.734153151512146,281.6372375488281,285.3367614746094,293.8381042480469,287.6068420410156,295.7649230957031,297.2312927246094,281.6375732421875,1.0,0.3816351592540741,0.7117393016815186,0.7117393016815186,1.0,1.0,-2.031954526901245,0.8777225613594055,1.1542320251464844,0.418343037366867,5.551115123125783e-17,1.0,0.0,65.41485595703125,67.0,35276.3671875,-0.0,702.625732421875,1.0,278.1499938964844,280.2594909667969,290.6044006347656,292.87957763671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034186005592346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5435.75390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3435.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049440,297.0132141113281,297.1499938964844,293.1499938964844,0.0064749312587082,-660.1917724609375,283.1502990722656,0.9990000128746032,0.4498383700847626,0.3594375252723694,297.3193054199219,297.1499938964844,293.1499938964844,0.0045810416340827,-495.0991821289063,283.1498718261719,0.8918533325195312,0.2842352390289306,0.2696314454078674,297.17974853515625,297.1499938964844,293.1499938964844,0.0035970071330666,-287.43878173828125,283.1499938964844,0.8244055509567261,0.2225710898637771,0.1565254479646682,297.2293701171875,297.1499938964844,293.1499938964844,0.0029372905846685,-317.865234375,283.1499938964844,0.7704558968544006,0.1815625727176666,0.1730959862470626,297.1444396972656,297.1499938964844,293.1499938964844,0.0026262521278113,-1348.20068359375,283.1500244140625,0.7428826093673706,0.161927729845047,0.734153151512146,281.6372375488281,285.3367614746094,293.8381042480469,287.6068420410156,295.7649230957031,297.2312927246094,281.6375732421875,1.0,0.3816351592540741,0.7117393016815186,0.7117393016815186,1.0,1.0,-2.031954526901245,0.8777225613594055,1.1542320251464844,0.418343037366867,5.551115123125783e-17,1.0,0.0,65.41485595703125,67.0,35276.3671875,-0.0,702.625732421875,1.0,278.1499938964844,280.2594909667969,290.6044006347656,292.87957763671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034186005592346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5435.75390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3435.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049500,297.0177917480469,297.1499938964844,293.1499938964844,0.0064532901160418,-658.0042114257812,283.1502990722656,0.9990000128746032,0.4494231343269348,0.359090507030487,297.32000732421875,297.1499938964844,293.1499938964844,0.0045890072360634,-495.9065856933594,283.1498718261719,0.8933640718460083,0.2853777706623077,0.2707024216651916,297.1802978515625,297.1499938964844,293.1499938964844,0.0035927854478359,-287.0745544433594,283.1500244140625,0.8249273300170898,0.2228153645992279,0.1566927880048751,297.2291259765625,297.1499938964844,293.1499938964844,0.0029383178334683,-317.9456481933594,283.1499938964844,0.7713795304298401,0.1820417195558548,0.1735455244779586,297.1451721191406,297.1499938964844,293.1499938964844,0.0026208166964352,-1345.28076171875,283.1500244140625,0.7431479096412659,0.1619637608528137,0.73427814245224,281.64068603515625,285.306884765625,293.8621826171875,287.6180114746094,295.775634765625,297.2319641113281,281.6412048339844,1.0,0.3818811774253845,0.7115944027900696,0.7115944027900696,1.0,1.0,-2.0337133407592773,0.8785072565078735,1.1552062034606934,0.4187315106391907,5.551115123125783e-17,1.0,0.0,65.38628387451172,67.0,35317.58203125,-0.0,703.962646484375,1.0,278.1499938964844,280.2618408203125,290.6151733398437,292.8916015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031060338020324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5440.90673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3432.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049560,297.0193786621094,297.1499938964844,293.1499938964844,0.0064411698840558,-656.7338256835938,283.1502685546875,0.9990000128746032,0.4487444460391998,0.359539121389389,297.3207092285156,297.1499938964844,293.1499938964844,0.0045934612862765,-496.32122802734375,283.14990234375,0.8942051529884338,0.2865239679813385,0.2717842757701874,297.18084716796875,297.1499938964844,293.1499938964844,0.0035858787596225,-286.4867248535156,283.1500244140625,0.8248904943466187,0.2230604439973831,0.1568659991025924,297.2288818359375,297.1499938964844,293.1499938964844,0.002937120385468,-317.7747497558594,283.1499938964844,0.7717364430427551,0.1825193613767624,0.1740010231733322,297.1458435058594,297.1499938964844,293.1499938964844,0.0026135481894016,-1341.3756103515625,283.1500549316406,0.742914617061615,0.1620014309883117,0.7344614863395691,281.6454162597656,285.2760925292969,293.88702392578125,287.62945556640625,295.78643798828125,297.2323913574219,281.64605712890625,1.0,0.3824344575405121,0.7115741968154907,0.7115741968154907,1.0,1.0,-2.036525249481201,0.879825234413147,1.1567001342773438,0.419429063796997,5.551115123125783e-17,1.0,0.0,65.5548095703125,70.0,35373.15625,-0.0,706.8463745117188,1.0,278.1499938964844,280.2650756835937,290.62713623046875,292.9058837890625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902899980545044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5447.38818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.6015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049620,297.0135498046875,297.1499938964844,293.1499938964844,0.0064401756972074,-656.4364624023438,283.1501770019531,0.9990000128746032,0.4465056657791137,0.3623783886432647,297.322021484375,297.1499938964844,293.1499938964844,0.0045939092524349,-496.2059631347656,283.1499328613281,0.8942492008209229,0.2888199090957641,0.2739698588848114,297.18182373046875,297.1499938964844,293.1499938964844,0.0035657186526805,-284.78338623046875,283.1500549316406,0.8234588503837585,0.2235498130321502,0.157224640250206,297.22833251953125,297.1499938964844,293.1499938964844,0.0029293545521795,-316.8276672363281,283.1500244140625,0.7710617780685425,0.183463916182518,0.174920380115509,297.1469116210937,297.1499938964844,293.1499938964844,0.002594333840534,-1331.0645751953125,283.1500549316406,0.7412093281745911,0.1620566844940185,0.7348552346229553,281.6576843261719,285.2118530273437,293.9388122558594,287.65313720703125,295.8083801269531,297.2325744628906,281.6585693359375,1.0,0.3842681646347046,0.7115337252616882,0.7115337252616882,1.0,1.0,-2.044565200805664,0.8836039304733276,1.160961389541626,0.4214518070220947,5.551115123125783e-17,1.0,0.0,66.37220001220703,58.0,35517.25,-0.0,716.2987670898438,1.0,278.1499938964844,280.2735290527344,290.6532592773437,292.9393005371094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029289484024048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5463.296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049680,297.0135498046875,297.1499938964844,293.1499938964844,0.0064401756972074,-656.4364624023438,283.1501770019531,0.9990000128746032,0.4465056657791137,0.3623783886432647,297.322021484375,297.1499938964844,293.1499938964844,0.0045939092524349,-496.2059631347656,283.1499328613281,0.8942492008209229,0.2888199090957641,0.2739698588848114,297.18182373046875,297.1499938964844,293.1499938964844,0.0035657186526805,-284.78338623046875,283.1500549316406,0.8234588503837585,0.2235498130321502,0.157224640250206,297.22833251953125,297.1499938964844,293.1499938964844,0.0029293545521795,-316.8276672363281,283.1500244140625,0.7710617780685425,0.183463916182518,0.174920380115509,297.1469116210937,297.1499938964844,293.1499938964844,0.002594333840534,-1331.0645751953125,283.1500549316406,0.7412093281745911,0.1620566844940185,0.7348552346229553,281.6576843261719,285.2118530273437,293.9388122558594,287.65313720703125,295.8083801269531,297.2325744628906,281.6585693359375,1.0,0.3842681646347046,0.7115337252616882,0.7115337252616882,1.0,1.0,-2.044565200805664,0.8836039304733276,1.160961389541626,0.4214518070220947,5.551115123125783e-17,1.0,0.0,66.37220001220703,58.0,35517.25,-0.0,716.2987670898438,1.0,278.1499938964844,280.2735290527344,290.6532592773437,292.9393005371094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029289484024048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5463.296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049740,297.01641845703125,297.1499938964844,293.1499938964844,0.0062764608301222,-640.2710571289062,283.150390625,0.9990000128746032,0.445035457611084,0.3535673916339874,297.322998046875,297.1499938964844,293.1499938964844,0.004626820795238,-499.7226257324219,283.14990234375,0.9042008519172668,0.2910974323749542,0.2760464251041412,297.1824951171875,297.1499938964844,293.1499938964844,0.0035703538451343,-285.14752197265625,283.1500244140625,0.830236554145813,0.2240219712257385,0.1575019210577011,297.2275085449219,297.1499938964844,293.1499938964844,0.0029412638396024,-318.1091003417969,283.1499938964844,0.7787064909934998,0.1843712478876114,0.1757126748561859,297.1474304199219,297.1499938964844,293.1499938964844,0.0025922171771526,-1329.9537353515625,283.1500549316406,0.7468973994255066,0.1620695292949676,0.7345936298370361,281.65899658203125,285.1444396972656,293.9931945800781,287.6777038574219,295.8327331542969,297.23321533203125,281.6584167480469,1.0,0.3810580968856811,0.7114933133125305,0.7114933133125305,1.0,1.0,-2.0374648571014404,0.8801993727684021,1.157265543937683,0.4198191463947296,5.551115123125783e-17,1.0,0.0,64.3248062133789,61.0,35478.78515625,-0.0,703.3432006835938,1.0,278.1499938964844,280.27227783203125,290.6785583496094,292.96807861328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031935334205629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5467.1337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3433.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049800,297.01641845703125,297.1499938964844,293.1499938964844,0.0062764608301222,-640.2710571289062,283.150390625,0.9990000128746032,0.445035457611084,0.3535673916339874,297.322998046875,297.1499938964844,293.1499938964844,0.004626820795238,-499.7226257324219,283.14990234375,0.9042008519172668,0.2910974323749542,0.2760464251041412,297.1824951171875,297.1499938964844,293.1499938964844,0.0035703538451343,-285.14752197265625,283.1500244140625,0.830236554145813,0.2240219712257385,0.1575019210577011,297.2275085449219,297.1499938964844,293.1499938964844,0.0029412638396024,-318.1091003417969,283.1499938964844,0.7787064909934998,0.1843712478876114,0.1757126748561859,297.1474304199219,297.1499938964844,293.1499938964844,0.0025922171771526,-1329.9537353515625,283.1500549316406,0.7468973994255066,0.1620695292949676,0.7345936298370361,281.65899658203125,285.1444396972656,293.9931945800781,287.6777038574219,295.8327331542969,297.23321533203125,281.6584167480469,1.0,0.3810580968856811,0.7114933133125305,0.7114933133125305,1.0,1.0,-2.0374648571014404,0.8801993727684021,1.157265543937683,0.4198191463947296,5.551115123125783e-17,1.0,0.0,64.3248062133789,61.0,35478.78515625,-0.0,703.3432006835938,1.0,278.1499938964844,280.27227783203125,290.6785583496094,292.96807861328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031935334205629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5467.1337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3433.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049860,297.03863525390625,297.1499938964844,293.1499938964844,0.0061816871166229,-630.8919067382812,283.1504211425781,0.9990000128746032,0.4455996453762054,0.348367691040039,297.32427978515625,297.1499938964844,293.1499938964844,0.0046629454009234,-503.5919494628906,283.1498718261719,0.9116142392158508,0.2934178411960602,0.2781771719455719,297.1835021972656,297.1499938964844,293.1499938964844,0.0035776644945144,-285.7307434082031,283.1499938964844,0.8345986008644104,0.2245344072580337,0.1578195393085479,297.2270202636719,297.1499938964844,293.1499938964844,0.0029552420601248,-319.6206359863281,283.14996337890625,0.7839126586914062,0.185304507613182,0.1765425354242324,297.1487731933594,297.1499938964844,293.1499938964844,0.0025927799288183,-1330.24462890625,283.1500244140625,0.7504817247390747,0.1621740907430648,0.7347309589385986,281.6585388183594,285.0741882324219,294.04986572265625,287.7030029296875,295.8586120605469,297.23541259765625,281.65887451171875,1.0,0.3800597786903381,0.7113379836082458,0.7113379836082458,1.0,1.0,-2.035311222076416,0.8791555762290955,1.1561555862426758,0.4191359579563141,5.551115123125783e-17,1.0,0.0,63.18344879150391,64.0,35486.9140625,-0.0,697.6322021484375,1.0,278.1499938964844,280.2720947265625,290.7001342773437,292.9882507324219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025977849960328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5471.41796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3427.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049920,297.03863525390625,297.1499938964844,293.1499938964844,0.0061816871166229,-630.8919067382812,283.1504211425781,0.9990000128746032,0.4455996453762054,0.348367691040039,297.32427978515625,297.1499938964844,293.1499938964844,0.0046629454009234,-503.5919494628906,283.1498718261719,0.9116142392158508,0.2934178411960602,0.2781771719455719,297.1835021972656,297.1499938964844,293.1499938964844,0.0035776644945144,-285.7307434082031,283.1499938964844,0.8345986008644104,0.2245344072580337,0.1578195393085479,297.2270202636719,297.1499938964844,293.1499938964844,0.0029552420601248,-319.6206359863281,283.14996337890625,0.7839126586914062,0.185304507613182,0.1765425354242324,297.1487731933594,297.1499938964844,293.1499938964844,0.0025927799288183,-1330.24462890625,283.1500244140625,0.7504817247390747,0.1621740907430648,0.7347309589385986,281.6585388183594,285.0741882324219,294.04986572265625,287.7030029296875,295.8586120605469,297.23541259765625,281.65887451171875,1.0,0.3800597786903381,0.7113379836082458,0.7113379836082458,1.0,1.0,-2.035311222076416,0.8791555762290955,1.1561555862426758,0.4191359579563141,5.551115123125783e-17,1.0,0.0,63.18344879150391,64.0,35486.9140625,-0.0,697.6322021484375,1.0,278.1499938964844,280.2720947265625,290.7001342773437,292.9882507324219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025977849960328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5471.41796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3427.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12049980,297.0512084960937,297.1499938964844,293.1499938964844,0.0061312555335462,-625.7638549804688,283.1503601074219,0.9990000128746032,0.4454768300056457,0.3474644720554352,297.3256225585937,297.1499938964844,293.1499938964844,0.0046750563196837,-504.7785339355469,283.14990234375,0.9152196645736694,0.295761227607727,0.2803733646869659,297.1844482421875,297.1499938964844,293.1499938964844,0.0035668392665684,-284.80419921875,283.1500244140625,0.8358674645423889,0.2250571250915527,0.1581776440143585,297.2266845703125,297.1499938964844,293.1499938964844,0.0029543081764131,-319.4479064941406,283.1499938964844,0.7859470248222351,0.1862453818321228,0.1774233430624008,297.150390625,297.1499938964844,293.1499938964844,0.0025812392123043,-1324.0264892578125,283.1500244140625,0.7513086199760437,0.162323847413063,0.7353438138961792,281.6666259765625,285.0014343261719,294.1085205078125,287.7288513183594,295.8846130371094,297.2368469238281,281.66729736328125,1.0,0.3805613815784454,0.7111825942993164,0.7111825942993164,1.0,1.0,-2.0390849113464355,0.8808860778808594,1.1581988334655762,0.4200337827205658,5.551115123125783e-17,1.0,0.0,63.09529113769531,67.0,35580.81640625,-0.0,700.4035034179688,1.0,278.1499938964844,280.2774963378906,290.7260131835937,293.0175476074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901979923248291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5483.5009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3422.033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050040,297.0512084960937,297.1499938964844,293.1499938964844,0.0061312555335462,-625.7638549804688,283.1503601074219,0.9990000128746032,0.4454768300056457,0.3474644720554352,297.3256225585937,297.1499938964844,293.1499938964844,0.0046750563196837,-504.7785339355469,283.14990234375,0.9152196645736694,0.295761227607727,0.2803733646869659,297.1844482421875,297.1499938964844,293.1499938964844,0.0035668392665684,-284.80419921875,283.1500244140625,0.8358674645423889,0.2250571250915527,0.1581776440143585,297.2266845703125,297.1499938964844,293.1499938964844,0.0029543081764131,-319.4479064941406,283.1499938964844,0.7859470248222351,0.1862453818321228,0.1774233430624008,297.150390625,297.1499938964844,293.1499938964844,0.0025812392123043,-1324.0264892578125,283.1500244140625,0.7513086199760437,0.162323847413063,0.7353438138961792,281.6666259765625,285.0014343261719,294.1085205078125,287.7288513183594,295.8846130371094,297.2368469238281,281.66729736328125,1.0,0.3805613815784454,0.7111825942993164,0.7111825942993164,1.0,1.0,-2.0390849113464355,0.8808860778808594,1.1581988334655762,0.4200337827205658,5.551115123125783e-17,1.0,0.0,63.09529113769531,67.0,35580.81640625,-0.0,700.4035034179688,1.0,278.1499938964844,280.2774963378906,290.7260131835937,293.0175476074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901979923248291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5483.5009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3422.033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050100,297.052490234375,297.1499938964844,293.1499938964844,0.0061204130761325,-624.5967407226562,283.1503295898437,0.9990000128746032,0.4449778795242309,0.3482058644294739,297.32623291015625,297.1499938964844,293.1499938964844,0.0046757920645177,-504.7786254882813,283.14990234375,0.9158568382263184,0.2969357967376709,0.2814850509166717,297.1849060058594,297.1499938964844,293.1499938964844,0.0035574825014919,-284.0131225585937,283.1500244140625,0.8356183767318726,0.2253183424472808,0.1583641469478607,297.2265014648437,297.1499938964844,293.1499938964844,0.0029505477286875,-318.990234375,283.1499938964844,0.7860537767410278,0.1867136657238006,0.1778724491596222,297.1510925292969,297.1499938964844,293.1499938964844,0.0025726917665451,-1319.4305419921875,283.1500549316406,0.7509114742279053,0.1623943150043487,0.7357010245323181,281.6724548339844,284.9642333984375,294.1385192871094,287.741943359375,295.8975830078125,297.2371826171875,281.6732482910156,1.0,0.3812603950500488,0.7111049294471741,0.7111049294471741,1.0,1.0,-2.042501211166382,0.8824716806411743,1.160029411315918,0.4208737015724182,5.551115123125783e-17,1.0,0.0,63.33738327026367,67.0,35648.328125,-0.0,704.0391845703125,1.0,278.1499938964844,280.28143310546875,290.74029541015625,293.0351257324219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018779397010804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5491.37744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3421.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050160,297.0501403808594,297.1499938964844,293.1499938964844,0.0061181215569376,-624.2625732421875,283.1502685546875,0.9990000128746032,0.4441289603710174,0.349653035402298,297.32684326171875,297.1499938964844,293.1499938964844,0.0046734851785004,-504.4400329589844,283.1499328613281,0.9157923460006714,0.2981098592281341,0.2826027572154999,297.185302734375,297.1499938964844,293.1499938964844,0.0035459182690829,-283.0388488769531,283.1500549316406,0.8348495960235596,0.2255787849426269,0.1585544496774673,297.226318359375,297.1499938964844,293.1499938964844,0.0029449060093611,-318.3209228515625,283.1499938964844,0.785620927810669,0.1871784180402755,0.1783246099948883,297.151611328125,297.1499938964844,293.1499938964844,0.0025624646805226,-1313.939697265625,283.1500549316406,0.7500264644622803,0.162453681230545,0.7360469698905945,281.67926025390625,284.95001220703125,294.1689147949219,287.7550964355469,295.9104919433594,297.2372131347656,281.68017578125,1.0,0.382216215133667,0.7110322117805481,0.7110322117805481,1.0,1.0,-2.046767473220825,0.8844594955444336,1.1623079776763916,0.4219319522380829,5.551115123125783e-17,1.0,0.0,63.74842834472656,70.0,35727.078125,-0.0,708.9735717773438,1.0,278.1499938964844,280.2860717773437,290.7550048828125,293.0541076660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019620418548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5500.2021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3421.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050220,297.03582763671875,297.1499938964844,293.1499938964844,0.0061337361112236,-625.5628662109375,283.150146484375,0.9990000128746032,0.4414162635803222,0.3542342782020569,297.32781982421875,297.1499938964844,293.1499938964844,0.0046617067418992,-502.9673767089844,283.14996337890625,0.9140167236328124,0.3004513382911682,0.2848475277423858,297.1860046386719,297.1499938964844,293.1499938964844,0.0035177618265151,-280.67388916015625,283.15008544921875,0.8321048021316528,0.2260971069335937,0.158943697810173,297.2257995605469,297.1499938964844,293.1499938964844,0.0029292127583175,-316.4877624511719,283.1500244140625,0.7834877967834473,0.1880942434072494,0.179231196641922,297.1521301269531,297.1499938964844,293.1499938964844,0.0025379091966897,-1300.7838134765625,283.15008544921875,0.7471055388450623,0.1625275462865829,0.7366254329681396,281.6950988769531,284.95001220703125,294.2307434082031,287.7816162109375,295.9363098144531,297.2366027832031,281.6961364746094,1.0,0.3847254514694214,0.7108866572380066,0.7108866572380066,1.0,1.0,-2.0572142601013184,0.8893386125564575,1.1678757667541504,0.4245349168777466,5.551115123125783e-17,1.0,0.0,64.97889709472656,73.0,35909.5703125,-0.0,721.919677734375,1.0,278.1499938964844,280.296875,290.7847595214844,293.09442138671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026290774345398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5519.83642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3428.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050280,297.03582763671875,297.1499938964844,293.1499938964844,0.0061337361112236,-625.5628662109375,283.150146484375,0.9990000128746032,0.4414162635803222,0.3542342782020569,297.32781982421875,297.1499938964844,293.1499938964844,0.0046617067418992,-502.9673767089844,283.14996337890625,0.9140167236328124,0.3004513382911682,0.2848475277423858,297.1860046386719,297.1499938964844,293.1499938964844,0.0035177618265151,-280.67388916015625,283.15008544921875,0.8321048021316528,0.2260971069335937,0.158943697810173,297.2257995605469,297.1499938964844,293.1499938964844,0.0029292127583175,-316.4877624511719,283.1500244140625,0.7834877967834473,0.1880942434072494,0.179231196641922,297.1521301269531,297.1499938964844,293.1499938964844,0.0025379091966897,-1300.7838134765625,283.15008544921875,0.7471055388450623,0.1625275462865829,0.7366254329681396,281.6950988769531,284.95001220703125,294.2307434082031,287.7816162109375,295.9363098144531,297.2366027832031,281.6961364746094,1.0,0.3847254514694214,0.7108866572380066,0.7108866572380066,1.0,1.0,-2.0572142601013184,0.8893386125564575,1.1678757667541504,0.4245349168777466,5.551115123125783e-17,1.0,0.0,64.97889709472656,73.0,35909.5703125,-0.0,721.919677734375,1.0,278.1499938964844,280.296875,290.7847595214844,293.09442138671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026290774345398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5519.83642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3428.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050340,297.01080322265625,297.1499938964844,293.1499938964844,0.0061697205528616,-628.8453979492188,283.1500549316406,0.9990000128746032,0.437434047460556,0.3605924248695373,297.3285827636719,297.1499938964844,293.1499938964844,0.0046424362808465,-500.6654052734375,283.1500244140625,0.910619854927063,0.3027794659137726,0.2870963215827942,297.18658447265625,297.1499938964844,293.1499938964844,0.0034845743793994,-277.8936767578125,283.1501159667969,0.8281607627868652,0.2266123443841934,0.1593420654535293,297.22515869140625,297.1499938964844,293.1499938964844,0.0029089406598359,-314.14324951171875,283.1500549316406,0.7800811529159546,0.1889891028404235,0.1801342964172363,297.1518859863281,297.1499938964844,293.1499938964844,0.002508912468329,-1285.287841796875,283.15008544921875,0.7430301308631897,0.1625305563211441,0.736977756023407,281.7131042480469,284.95001220703125,294.293701171875,287.8081970214844,295.96221923828125,297.2353820800781,281.7142639160156,1.0,0.3878477811813354,0.7107411623001099,0.7107411623001099,1.0,1.0,-2.0695362091064453,0.8951045274734497,1.1744318008422852,0.4276108145713806,5.551115123125783e-17,1.0,0.0,66.65196228027344,61.0,36116.19140625,-0.0,738.1257934570312,1.0,278.1499938964844,280.30914306640625,290.8140869140625,293.13623046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038330912590028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5541.2783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3439.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050400,297.01080322265625,297.1499938964844,293.1499938964844,0.0061697205528616,-628.8453979492188,283.1500549316406,0.9990000128746032,0.437434047460556,0.3605924248695373,297.3285827636719,297.1499938964844,293.1499938964844,0.0046424362808465,-500.6654052734375,283.1500244140625,0.910619854927063,0.3027794659137726,0.2870963215827942,297.18658447265625,297.1499938964844,293.1499938964844,0.0034845743793994,-277.8936767578125,283.1501159667969,0.8281607627868652,0.2266123443841934,0.1593420654535293,297.22515869140625,297.1499938964844,293.1499938964844,0.0029089406598359,-314.14324951171875,283.1500549316406,0.7800811529159546,0.1889891028404235,0.1801342964172363,297.1518859863281,297.1499938964844,293.1499938964844,0.002508912468329,-1285.287841796875,283.15008544921875,0.7430301308631897,0.1625305563211441,0.736977756023407,281.7131042480469,284.95001220703125,294.293701171875,287.8081970214844,295.96221923828125,297.2353820800781,281.7142639160156,1.0,0.3878477811813354,0.7107411623001099,0.7107411623001099,1.0,1.0,-2.0695362091064453,0.8951045274734497,1.1744318008422852,0.4276108145713806,5.551115123125783e-17,1.0,0.0,66.65196228027344,61.0,36116.19140625,-0.0,738.1257934570312,1.0,278.1499938964844,280.30914306640625,290.8140869140625,293.13623046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038330912590028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5541.2783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3439.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050460,296.9969482421875,297.1499938964844,293.1499938964844,0.0060442280955612,-616.3281860351562,283.1502380371094,0.9990000128746032,0.4342304468154907,0.354538083076477,297.3288879394531,297.1499938964844,293.1499938964844,0.0046618259511888,-502.6755981445313,283.14996337890625,0.9190499782562256,0.3050740361213684,0.2892144620418548,297.1869201660156,297.1499938964844,293.1499938964844,0.0034802029840648,-277.5096740722656,283.15008544921875,0.833038330078125,0.2271097898483276,0.1596538722515106,297.2242126464844,297.1499938964844,293.1499938964844,0.0029119600076228,-314.42822265625,283.1500244140625,0.7857452630996704,0.1898431181907653,0.1808995902538299,297.15093994140625,297.1499938964844,293.1499938964844,0.0024991878308355,-1280.1397705078125,283.15008544921875,0.7468534111976624,0.1624587029218673,0.7364738583564758,281.718505859375,284.95001220703125,294.3575134277344,287.8346862792969,295.9899597167969,297.23486328125,281.7181396484375,1.0,0.3856253027915954,0.7102998495101929,0.7102998495101929,1.0,1.0,-2.065515279769897,0.8930228352546692,1.172492265701294,0.4266220927238464,5.551115123125783e-17,1.0,0.0,65.26951599121094,49.0,36121.85546875,-0.0,729.8695068359375,1.0,278.1499938964844,280.31060791015625,290.8403625488281,293.1695556640625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905076265335083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5548.65087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3450.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050520,296.9969482421875,297.1499938964844,293.1499938964844,0.0060442280955612,-616.3281860351562,283.1502380371094,0.9990000128746032,0.4342304468154907,0.354538083076477,297.3288879394531,297.1499938964844,293.1499938964844,0.0046618259511888,-502.6755981445313,283.14996337890625,0.9190499782562256,0.3050740361213684,0.2892144620418548,297.1869201660156,297.1499938964844,293.1499938964844,0.0034802029840648,-277.5096740722656,283.15008544921875,0.833038330078125,0.2271097898483276,0.1596538722515106,297.2242126464844,297.1499938964844,293.1499938964844,0.0029119600076228,-314.42822265625,283.1500244140625,0.7857452630996704,0.1898431181907653,0.1808995902538299,297.15093994140625,297.1499938964844,293.1499938964844,0.0024991878308355,-1280.1397705078125,283.15008544921875,0.7468534111976624,0.1624587029218673,0.7364738583564758,281.718505859375,284.95001220703125,294.3575134277344,287.8346862792969,295.9899597167969,297.23486328125,281.7181396484375,1.0,0.3856253027915954,0.7102998495101929,0.7102998495101929,1.0,1.0,-2.065515279769897,0.8930228352546692,1.172492265701294,0.4266220927238464,5.551115123125783e-17,1.0,0.0,65.26951599121094,49.0,36121.85546875,-0.0,729.8695068359375,1.0,278.1499938964844,280.31060791015625,290.8403625488281,293.1695556640625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905076265335083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5548.65087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3450.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050580,297.0258483886719,297.1499938964844,293.1499938964844,0.0057948073372244,-591.6826171875,283.15057373046875,0.9990000128746032,0.4351844191551208,0.3374141156673431,297.3293762207031,297.1499938964844,293.1499938964844,0.0047332574613392,-510.4752502441406,283.1498718261719,0.939417839050293,0.3073875904083252,0.2912479937076568,297.1874694824219,297.1499938964844,293.1499938964844,0.0035141347907483,-280.30401611328125,283.1499938964844,0.846562922000885,0.2276332229375839,0.159910961985588,297.22344970703125,297.1499938964844,293.1499938964844,0.0029465137049555,-318.2637023925781,283.14996337890625,0.8002194762229919,0.1907054781913757,0.1815708428621292,297.15106201171875,297.1499938964844,293.1499938964844,0.0025170377921313,-1289.712646484375,283.1500244140625,0.7586401104927063,0.1624815464019775,0.7357544898986816,281.7066650390625,284.95001220703125,294.421875,287.8609619140625,296.0202331542969,297.2370910644531,281.7054748535156,1.0,0.3795243799686432,0.7098585367202759,0.7098585367202759,1.0,1.0,-2.0476505756378174,0.8844358325004578,1.1632146835327148,0.4220103919506073,5.551115123125783e-17,1.0,0.0,61.28963088989258,52.0,35938.53125,-0.0,701.1195068359375,1.0,278.1499938964844,280.3002014160156,290.8594970703125,293.18280029296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048354625701904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5539.72265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3448.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050640,297.0258483886719,297.1499938964844,293.1499938964844,0.0057948073372244,-591.6826171875,283.15057373046875,0.9990000128746032,0.4351844191551208,0.3374141156673431,297.3293762207031,297.1499938964844,293.1499938964844,0.0047332574613392,-510.4752502441406,283.1498718261719,0.939417839050293,0.3073875904083252,0.2912479937076568,297.1874694824219,297.1499938964844,293.1499938964844,0.0035141347907483,-280.30401611328125,283.1499938964844,0.846562922000885,0.2276332229375839,0.159910961985588,297.22344970703125,297.1499938964844,293.1499938964844,0.0029465137049555,-318.2637023925781,283.14996337890625,0.8002194762229919,0.1907054781913757,0.1815708428621292,297.15106201171875,297.1499938964844,293.1499938964844,0.0025170377921313,-1289.712646484375,283.1500244140625,0.7586401104927063,0.1624815464019775,0.7357544898986816,281.7066650390625,284.95001220703125,294.421875,287.8609619140625,296.0202331542969,297.2370910644531,281.7054748535156,1.0,0.3795243799686432,0.7098585367202759,0.7098585367202759,1.0,1.0,-2.0476505756378174,0.8844358325004578,1.1632146835327148,0.4220103919506073,5.551115123125783e-17,1.0,0.0,61.28963088989258,52.0,35938.53125,-0.0,701.1195068359375,1.0,278.1499938964844,280.3002014160156,290.8594970703125,293.18280029296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048354625701904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5539.72265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3448.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050700,297.052734375,297.1499938964844,293.1499938964844,0.0057016038335859,-582.4644165039062,283.150634765625,0.9990000128746032,0.4370376765727997,0.3306953907012939,297.3298645019531,297.1499938964844,293.1499938964844,0.0047705224715173,-514.5428466796875,283.1498107910156,0.9478777647018432,0.308572769165039,0.2923001945018768,297.1879577636719,297.1499938964844,293.1499938964844,0.0035322117619216,-281.7918395996094,283.14996337890625,0.8523200154304504,0.227917730808258,0.1600638329982757,297.22332763671875,297.1499938964844,293.1499938964844,0.0029648076742887,-320.2940368652344,283.1499328613281,0.8063011765480042,0.1911598443984985,0.1819374561309814,297.1519470214844,297.1499938964844,293.1499938964844,0.0025276560336351,-1295.376708984375,283.1499938964844,0.7636997103691101,0.1625750511884689,0.7357825636863708,281.70001220703125,284.95001220703125,294.4541931152344,287.8739929199219,296.03582763671875,297.2392272949219,281.6996459960937,1.0,0.3776428401470184,0.7096378803253174,0.7096378803253174,1.0,1.0,-2.041493654251098,0.8814873695373535,1.1600061655044556,0.4202635884284973,5.551115123125783e-17,1.0,0.0,59.79341125488281,52.0,35873.1171875,-0.0,690.8899536132812,1.0,278.1499938964844,280.2956848144531,290.8680419921875,293.1858825683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040119051933287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5535.8544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3440.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050760,297.07861328125,297.1499938964844,293.1499938964844,0.0056228162720799,-574.6027221679688,283.1506652832031,0.9990000128746032,0.438971072435379,0.32586470246315,297.3304748535156,297.1499938964844,293.1499938964844,0.004793600179255,-517.0302124023438,283.1498107910156,0.9543027877807616,0.3097729682922363,0.2933872640132904,297.1884765625,297.1499938964844,293.1499938964844,0.0035398385953158,-282.41168212890625,283.14996337890625,0.8567149639129639,0.2282092869281768,0.1602377593517303,297.22332763671875,297.1499938964844,293.1499938964844,0.0029744750354439,-321.35211181640625,283.1499328613281,0.8108507394790649,0.1916255205869674,0.182335540652275,297.1531982421875,297.1499938964844,293.1499938964844,0.0025315433740615,-1297.4261474609375,283.1499938964844,0.7675735950469971,0.1627102345228195,0.7361284494400024,281.6982727050781,284.95001220703125,294.4865417480469,287.8868713378906,296.0512390136719,297.24151611328125,281.6981811523437,1.0,0.3763374388217926,0.7097082734107971,0.7097082734107971,1.0,1.0,-2.0380969047546387,0.8799140453338623,1.1581828594207764,0.4193759262561798,5.551115123125783e-17,1.0,0.0,58.76300430297852,70.0,35850.8203125,-0.0,684.55908203125,1.0,278.1499938964844,280.2941589355469,290.8782043457031,293.1925964355469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029778242111206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5536.09326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3431.326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050820,297.1001281738281,297.1499938964844,293.1499938964844,0.0056986631825566,-581.9287719726562,283.1502990722656,0.9990000128746032,0.440311461687088,0.3342234492301941,297.3320007324219,297.1499938964844,293.1499938964844,0.0047748824581503,-514.7866821289062,283.14990234375,0.9482593536376952,0.3122134506702423,0.2957386672496795,297.1896057128906,297.1499938964844,293.1499938964844,0.003508182009682,-279.7539978027344,283.1500244140625,0.8504951000213623,0.2288124412298202,0.160702109336853,297.22369384765625,297.1499938964844,293.1499938964844,0.0029549419414252,-319.0865173339844,283.1499938964844,0.8054379820823669,0.1925890892744064,0.1833013296127319,297.1559143066406,297.1499938964844,293.1499938964844,0.0025073601864278,-1284.4033203125,283.1500244140625,0.7617140412330627,0.1630248129367828,0.7378078103065491,281.7152709960937,284.95001220703125,294.5512084960937,287.9122619628906,296.0794372558594,297.24371337890625,281.7173156738281,1.0,0.3810071945190429,0.7098490595817566,0.7098490595817566,1.0,1.0,-2.0546703338623047,0.8878389000892639,1.1668314933776855,0.4233497083187103,5.551115123125783e-17,1.0,0.0,60.82120132446289,88.0,36102.28125,-0.0,705.2607421875,1.0,278.1499938964844,280.3076477050781,290.906005859375,293.2255249023437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015297889709472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5558.67626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3417.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12050880,297.1001281738281,297.1499938964844,293.1499938964844,0.0056986631825566,-581.9287719726562,283.1502990722656,0.9990000128746032,0.440311461687088,0.3342234492301941,297.3320007324219,297.1499938964844,293.1499938964844,0.0047748824581503,-514.7866821289062,283.14990234375,0.9482593536376952,0.3122134506702423,0.2957386672496795,297.1896057128906,297.1499938964844,293.1499938964844,0.003508182009682,-279.7539978027344,283.1500244140625,0.8504951000213623,0.2288124412298202,0.160702109336853,297.22369384765625,297.1499938964844,293.1499938964844,0.0029549419414252,-319.0865173339844,283.1499938964844,0.8054379820823669,0.1925890892744064,0.1833013296127319,297.1559143066406,297.1499938964844,293.1499938964844,0.0025073601864278,-1284.4033203125,283.1500244140625,0.7617140412330627,0.1630248129367828,0.7378078103065491,281.7152709960937,284.95001220703125,294.5512084960937,287.9122619628906,296.0794372558594,297.24371337890625,281.7173156738281,1.0,0.3810071945190429,0.7098490595817566,0.7098490595817566,1.0,1.0,-2.0546703338623047,0.8878389000892639,1.1668314933776855,0.4233497083187103,5.551115123125783e-17,1.0,0.0,60.82120132446289,88.0,36102.28125,-0.0,705.2607421875,1.0,278.1499938964844,280.3076477050781,290.906005859375,293.2255249023437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015297889709472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5558.67626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3417.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
