time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050940,297.051025390625,297.1499938964844,293.1499938964844,0.0059468057006597,-606.03369140625,283.1497802734375,0.9990000128746032,0.4347624182701111,0.3587528765201568,297.3330993652344,297.1499938964844,293.1499938964844,0.0046783718280494,-503.9086608886719,283.1501159667969,0.925798773765564,0.3146305382251739,0.2982214093208313,297.1903076171875,297.1499938964844,293.1499938964844,0.0034208397846668,-272.48553466796875,283.1501770019531,0.8325598835945129,0.2293857634067535,0.1612541526556015,297.22369384765625,297.1499938964844,293.1499938964844,0.0028886636719107,-311.5722045898437,283.1501159667969,0.7877159118652344,0.1935253143310547,0.1843933910131454,297.1568603515625,297.1499938964844,293.1499938964844,0.0024430290795862,-1250.004638671875,283.150146484375,0.7451116442680359,0.1631986647844314,0.7397562861442566,281.7569885253906,284.95001220703125,294.6155700683594,287.9369506835937,296.10321044921875,297.239990234375,281.7601318359375,1.0,0.3914632201194763,0.7099898457527161,0.7099898457527161,1.0,1.0,-2.091414213180542,0.905265212059021,1.186149001121521,0.4325350224971771,5.551115123125783e-17,1.0,0.0,66.82892608642578,91.0,36624.19921875,-0.0,757.395751953125,1.0,278.1499938964844,280.3381042480469,290.9436950683594,293.288330078125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028027057647704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5604.693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3429.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051000,297.051025390625,297.1499938964844,293.1499938964844,0.0059468057006597,-606.03369140625,283.1497802734375,0.9990000128746032,0.4347624182701111,0.3587528765201568,297.3330993652344,297.1499938964844,293.1499938964844,0.0046783718280494,-503.9086608886719,283.1501159667969,0.925798773765564,0.3146305382251739,0.2982214093208313,297.1903076171875,297.1499938964844,293.1499938964844,0.0034208397846668,-272.48553466796875,283.1501770019531,0.8325598835945129,0.2293857634067535,0.1612541526556015,297.22369384765625,297.1499938964844,293.1499938964844,0.0028886636719107,-311.5722045898437,283.1501159667969,0.7877159118652344,0.1935253143310547,0.1843933910131454,297.1568603515625,297.1499938964844,293.1499938964844,0.0024430290795862,-1250.004638671875,283.150146484375,0.7451116442680359,0.1631986647844314,0.7397562861442566,281.7569885253906,284.95001220703125,294.6155700683594,287.9369506835937,296.10321044921875,297.239990234375,281.7601318359375,1.0,0.3914632201194763,0.7099898457527161,0.7099898457527161,1.0,1.0,-2.091414213180542,0.905265212059021,1.186149001121521,0.4325350224971771,5.551115123125783e-17,1.0,0.0,66.82892608642578,91.0,36624.19921875,-0.0,757.395751953125,1.0,278.1499938964844,280.3381042480469,290.9436950683594,293.288330078125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028027057647704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5604.693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3429.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051060,296.95635986328125,297.1499938964844,293.1499938964844,0.0061334166675806,-623.894287109375,283.1495666503906,0.9990000128746032,0.4239224195480346,0.3812622725963592,297.3330993652344,297.1499938964844,293.1499938964844,0.0045785522088408,-492.6882934570313,283.1502380371094,0.907378315925598,0.3169513344764709,0.3006255626678467,297.1902770996094,297.1499938964844,293.1499938964844,0.0033320179209113,-265.1142578125,283.1502685546875,0.8177077174186707,0.2298948317766189,0.1617629528045654,297.2228088378906,297.1499938964844,293.1499938964844,0.0028203099500387,-303.8515319824219,283.1501770019531,0.7729891538619995,0.1943701058626175,0.185409128665924,297.15435791015625,297.1499938964844,293.1499938964844,0.0023741577751934,-1213.36669921875,283.15020751953125,0.7313187718391418,0.1630365699529647,0.7403801679611206,281.7994079589844,284.95001220703125,294.6793212890625,287.9608154296875,296.1265869140625,297.2347412109375,281.8016052246094,1.0,0.4003820419311523,0.7093278169631958,0.7093278169631958,1.0,1.0,-2.1234593391418457,0.920176923274994,1.203282356262207,0.4404820501804352,5.551115123125783e-17,1.0,0.0,72.63894653320312,94.0,37093.83984375,-0.0,806.501220703125,1.0,278.1499938964844,280.3669128417969,290.9804992675781,293.3576965332031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068662524223328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5648.8740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3467.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051120,296.95635986328125,297.1499938964844,293.1499938964844,0.0061334166675806,-623.894287109375,283.1495666503906,0.9990000128746032,0.4239224195480346,0.3812622725963592,297.3330993652344,297.1499938964844,293.1499938964844,0.0045785522088408,-492.6882934570313,283.1502380371094,0.907378315925598,0.3169513344764709,0.3006255626678467,297.1902770996094,297.1499938964844,293.1499938964844,0.0033320179209113,-265.1142578125,283.1502685546875,0.8177077174186707,0.2298948317766189,0.1617629528045654,297.2228088378906,297.1499938964844,293.1499938964844,0.0028203099500387,-303.8515319824219,283.1501770019531,0.7729891538619995,0.1943701058626175,0.185409128665924,297.15435791015625,297.1499938964844,293.1499938964844,0.0023741577751934,-1213.36669921875,283.15020751953125,0.7313187718391418,0.1630365699529647,0.7403801679611206,281.7994079589844,284.95001220703125,294.6793212890625,287.9608154296875,296.1265869140625,297.2347412109375,281.8016052246094,1.0,0.4003820419311523,0.7093278169631958,0.7093278169631958,1.0,1.0,-2.1234593391418457,0.920176923274994,1.203282356262207,0.4404820501804352,5.551115123125783e-17,1.0,0.0,72.63894653320312,94.0,37093.83984375,-0.0,806.501220703125,1.0,278.1499938964844,280.3669128417969,290.9804992675781,293.3576965332031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068662524223328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5648.8740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3467.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051180,296.9006652832031,297.1499938964844,293.1499938964844,0.0060155065730214,-612.0830688476562,283.14990234375,0.9728538990020752,0.4157222211360931,0.3759643137454986,297.3316955566406,297.1499938964844,293.1499938964844,0.0045877997763454,-493.5678405761719,283.150146484375,0.8832690119743347,0.3191274106502533,0.3030266165733337,297.1893920898437,297.1499938964844,293.1499938964844,0.003323454875499,-264.3742980957031,283.1501770019531,0.7954583764076233,0.2303154170513153,0.1623072773218155,297.220703125,297.1499938964844,293.1499938964844,0.0028190712910145,-303.6496887207031,283.1501159667969,0.7526665329933167,0.1950774043798446,0.1864280700683593,297.1490478515625,297.1499938964844,293.1499938964844,0.0023589052725583,-1205.300048828125,283.150146484375,0.7115561962127686,0.1625521332025528,0.7399822473526001,281.80859375,284.95001220703125,294.74224853515625,287.9837341308594,296.1522827148437,297.2313842773437,281.8085327148437,1.0,0.4067962169647217,0.7086657881736755,0.7086657881736755,1.0,1.0,-2.12173843383789,0.9191065430641174,1.202631950378418,0.4399524629116058,5.551115123125783e-17,1.0,0.0,80.68598175048828,97.0,37124.71875,-0.0,833.9124755859375,1.0,278.1499938964844,280.37030029296875,291.0027160644531,293.3951416015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109702110290528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5657.9287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051240,296.9006652832031,297.1499938964844,293.1499938964844,0.0060155065730214,-612.0830688476562,283.14990234375,0.9728538990020752,0.4157222211360931,0.3759643137454986,297.3316955566406,297.1499938964844,293.1499938964844,0.0045877997763454,-493.5678405761719,283.150146484375,0.8832690119743347,0.3191274106502533,0.3030266165733337,297.1893920898437,297.1499938964844,293.1499938964844,0.003323454875499,-264.3742980957031,283.1501770019531,0.7954583764076233,0.2303154170513153,0.1623072773218155,297.220703125,297.1499938964844,293.1499938964844,0.0028190712910145,-303.6496887207031,283.1501159667969,0.7526665329933167,0.1950774043798446,0.1864280700683593,297.1490478515625,297.1499938964844,293.1499938964844,0.0023589052725583,-1205.300048828125,283.150146484375,0.7115561962127686,0.1625521332025528,0.7399822473526001,281.80859375,284.95001220703125,294.74224853515625,287.9837341308594,296.1522827148437,297.2313842773437,281.8085327148437,1.0,0.4067962169647217,0.7086657881736755,0.7086657881736755,1.0,1.0,-2.12173843383789,0.9191065430641174,1.202631950378418,0.4399524629116058,5.551115123125783e-17,1.0,0.0,80.68598175048828,97.0,37124.71875,-0.0,833.9124755859375,1.0,278.1499938964844,280.37030029296875,291.0027160644531,293.3951416015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109702110290528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5657.9287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051300,296.8938293457031,297.1499938964844,293.1499938964844,0.0059769032523036,-608.2403564453125,283.1499938964844,0.9609006643295288,0.4134653508663177,0.3736771047115326,297.3309326171875,297.1499938964844,293.1499938964844,0.0046026003547012,-495.1383972167969,283.15008544921875,0.8751134276390076,0.3202046751976013,0.3041707277297973,297.18896484375,297.1499938964844,293.1499938964844,0.0033264742232859,-264.6088562011719,283.150146484375,0.7874226570129395,0.2305202037096023,0.1625458300113678,297.2196350097656,297.1499938964844,293.1499938964844,0.0028243495617061,-304.2118530273437,283.15008544921875,0.7458102703094482,0.1954188197851181,0.1868809908628463,297.1468811035156,297.1499938964844,293.1499938964844,0.002356190001592,-1203.88818359375,283.150146484375,0.7037506699562073,0.1623318642377853,0.7395377159118652,281.80926513671875,284.95001220703125,294.7732849121094,287.9947814941406,296.1654663085937,297.2306213378906,281.80938720703125,1.0,0.4093677103519439,0.7083348035812378,0.7083348035812378,1.0,1.0,-2.120792865753174,0.9185616970062256,1.2022312879562378,0.4395328462123871,5.551115123125783e-17,1.0,0.0,83.93645477294922,97.0,37128.0546875,-0.0,844.7469482421875,1.0,278.1499938964844,280.3703918457031,291.008544921875,293.40240478515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912058174610138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5659.2626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3515.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051360,296.89166259765625,297.1499938964844,293.1499938964844,0.0059420089237391,-604.7509765625,283.1500549316406,0.9505890011787416,0.4116279482841491,0.371953934431076,297.3302917480469,297.1499938964844,293.1499938964844,0.0046143978834152,-496.376953125,283.1500549316406,0.8687033653259277,0.321286141872406,0.3052995204925537,297.18853759765625,297.1499938964844,293.1499938964844,0.0033272579312324,-264.65966796875,283.1501159667969,0.7809454798698425,0.230726271867752,0.1627721041440963,297.2186279296875,297.1499938964844,293.1499938964844,0.0028276746161282,-304.556640625,283.1500549316406,0.7403879761695862,0.1957616358995437,0.1873165667057037,297.145263671875,297.1499938964844,293.1499938964844,0.0023523231502622,-1201.8603515625,283.1501159667969,0.6972922086715698,0.1621510982513427,0.7391723990440369,281.810791015625,284.95001220703125,294.8039855957031,288.0055236816406,296.1786193847656,297.2301330566406,281.8110046386719,1.0,0.4116688072681427,0.7080116868019104,0.7080116868019104,1.0,1.0,-2.120434284210205,0.918295681476593,1.2021386623382568,0.4392672777175903,5.551115123125783e-17,1.0,0.0,86.77731323242188,100.0,37139.828125,-0.0,854.68115234375,1.0,278.1499938964844,280.3710327148437,291.0143127441406,293.4087829589844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126451015472412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5661.28564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3521.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051420,296.8926696777344,297.1499938964844,293.1499938964844,0.0058769243769347,-598.2119750976562,283.150146484375,0.9334274530410768,0.4084558486938476,0.3691645562648773,297.3293151855469,297.1499938964844,293.1499938964844,0.0046329847536981,-498.30029296875,283.1499938964844,0.8591848611831665,0.3234707117080688,0.3075400292873382,297.1878967285156,297.1499938964844,293.1499938964844,0.0033250716514885,-264.4529113769531,283.15008544921875,0.7709887623786926,0.2311483919620514,0.1632047295570373,297.2169494628906,297.1499938964844,293.1499938964844,0.0028310676570981,-304.8837585449219,283.1500244140625,0.7321761846542358,0.1964595168828964,0.1881622076034546,297.143310546875,297.1499938964844,293.1499938964844,0.0023432669695466,-1197.0833740234375,283.15008544921875,0.6871747970581055,0.1618914008140564,0.7387625575065613,281.8153076171875,284.95001220703125,294.8642883300781,288.0260925292969,296.2046203613281,297.2295227050781,281.81561279296875,1.0,0.4156978130340576,0.7073653936386108,0.7073653936386108,1.0,1.0,-2.120817184448242,0.9182822108268738,1.2025350332260132,0.4390158951282501,5.551115123125783e-17,1.0,0.0,91.61621856689452,103.0,37178.421875,-0.0,872.5113525390625,1.0,278.1499938964844,280.373291015625,291.0284729003906,293.4241943359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130090475082396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.1142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051480,296.8926696777344,297.1499938964844,293.1499938964844,0.0058769243769347,-598.2119750976562,283.150146484375,0.9334274530410768,0.4084558486938476,0.3691645562648773,297.3293151855469,297.1499938964844,293.1499938964844,0.0046329847536981,-498.30029296875,283.1499938964844,0.8591848611831665,0.3234707117080688,0.3075400292873382,297.1878967285156,297.1499938964844,293.1499938964844,0.0033250716514885,-264.4529113769531,283.15008544921875,0.7709887623786926,0.2311483919620514,0.1632047295570373,297.2169494628906,297.1499938964844,293.1499938964844,0.0028310676570981,-304.8837585449219,283.1500244140625,0.7321761846542358,0.1964595168828964,0.1881622076034546,297.143310546875,297.1499938964844,293.1499938964844,0.0023432669695466,-1197.0833740234375,283.15008544921875,0.6871747970581055,0.1618914008140564,0.7387625575065613,281.8153076171875,284.95001220703125,294.8642883300781,288.0260925292969,296.2046203613281,297.2295227050781,281.81561279296875,1.0,0.4156978130340576,0.7073653936386108,0.7073653936386108,1.0,1.0,-2.120817184448242,0.9182822108268738,1.2025350332260132,0.4390158951282501,5.551115123125783e-17,1.0,0.0,91.61621856689452,103.0,37178.421875,-0.0,872.5113525390625,1.0,278.1499938964844,280.373291015625,291.0284729003906,293.4241943359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130090475082396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.1142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051540,296.8961486816406,297.1499938964844,293.1499938964844,0.0058133862912654,-591.8068237304688,283.15020751953125,0.9195402264595032,0.4055505096912384,0.366681843996048,297.3287658691406,297.1499938964844,293.1499938964844,0.004648501984775,-499.8840026855469,283.14996337890625,0.8523284792900085,0.3256845474243164,0.30977863073349,297.1874694824219,297.1499938964844,293.1499938964844,0.0033205819781869,-264.0570983886719,283.1500549316406,0.7634943723678589,0.2315857857465744,0.1636257916688919,297.2156677246094,297.1499938964844,293.1499938964844,0.0028324709273874,-304.9895324707031,283.1500244140625,0.7260198593139648,0.1971760541200637,0.1889954060316085,297.1425476074219,297.1499938964844,293.1499938964844,0.0023339022882282,-1192.1221923828125,283.15008544921875,0.6794221997261047,0.1617287248373031,0.7387024164199829,281.8207092285156,284.95001220703125,294.9228515625,288.0452575683594,296.23004150390625,297.2292785644531,281.821044921875,1.0,0.419201910495758,0.706719160079956,0.706719160079956,1.0,1.0,-2.121957778930664,0.9186254143714904,1.2033323049545288,0.4389540255069732,5.551115123125783e-17,1.0,0.0,95.72209167480467,106.0,37226.33984375,-0.0,888.4046630859375,1.0,278.1499938964844,280.3761291503906,291.0455627441406,293.4435729980469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913007378578186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5674.31689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051600,296.8961486816406,297.1499938964844,293.1499938964844,0.0058133862912654,-591.8068237304688,283.15020751953125,0.9195402264595032,0.4055505096912384,0.366681843996048,297.3287658691406,297.1499938964844,293.1499938964844,0.004648501984775,-499.8840026855469,283.14996337890625,0.8523284792900085,0.3256845474243164,0.30977863073349,297.1874694824219,297.1499938964844,293.1499938964844,0.0033205819781869,-264.0570983886719,283.1500549316406,0.7634943723678589,0.2315857857465744,0.1636257916688919,297.2156677246094,297.1499938964844,293.1499938964844,0.0028324709273874,-304.9895324707031,283.1500244140625,0.7260198593139648,0.1971760541200637,0.1889954060316085,297.1425476074219,297.1499938964844,293.1499938964844,0.0023339022882282,-1192.1221923828125,283.15008544921875,0.6794221997261047,0.1617287248373031,0.7387024164199829,281.8207092285156,284.95001220703125,294.9228515625,288.0452575683594,296.23004150390625,297.2292785644531,281.821044921875,1.0,0.419201910495758,0.706719160079956,0.706719160079956,1.0,1.0,-2.121957778930664,0.9186254143714904,1.2033323049545288,0.4389540255069732,5.551115123125783e-17,1.0,0.0,95.72209167480467,106.0,37226.33984375,-0.0,888.4046630859375,1.0,278.1499938964844,280.3761291503906,291.0455627441406,293.4435729980469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913007378578186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5674.31689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051660,296.9003601074219,297.1499938964844,293.1499938964844,0.0057506784796714,-585.4737548828125,283.1502380371094,0.9080730080604552,0.4027634263038635,0.3643072247505188,297.3284606933594,297.1499938964844,293.1499938964844,0.0046628843992948,-501.3421936035156,283.14996337890625,0.8469774127006531,0.3279194235801697,0.3120218217372894,297.1872253417969,297.1499938964844,293.1499938964844,0.0033152841497212,-263.5951538085937,283.1500549316406,0.7574256658554077,0.2320354282855987,0.1640432924032211,297.21466064453125,297.1499938964844,293.1499938964844,0.0028331610374152,-305.0160827636719,283.1500244140625,0.7209746837615967,0.1979065537452697,0.1898258626461029,297.1424255371094,297.1499938964844,293.1499938964844,0.0023247327189892,-1187.2528076171875,283.1500549316406,0.6730626225471497,0.1616229116916656,0.7388541102409363,281.826416015625,284.95001220703125,294.9794006347656,288.0628967285156,296.2545471191406,297.22918701171875,281.8267517089844,1.0,0.422389417886734,0.7063971161842346,0.7063971161842346,1.0,1.0,-2.1234805583953857,0.9192574620246888,1.2042230367660522,0.4390978515148163,5.551115123125783e-17,1.0,0.0,99.4019012451172,94.0,37277.44921875,-0.0,903.1326293945312,1.0,278.1499938964844,280.3791809082031,291.063232421875,293.4644470214844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558371543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5681.908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051720,296.9003601074219,297.1499938964844,293.1499938964844,0.0057506784796714,-585.4737548828125,283.1502380371094,0.9080730080604552,0.4027634263038635,0.3643072247505188,297.3284606933594,297.1499938964844,293.1499938964844,0.0046628843992948,-501.3421936035156,283.14996337890625,0.8469774127006531,0.3279194235801697,0.3120218217372894,297.1872253417969,297.1499938964844,293.1499938964844,0.0033152841497212,-263.5951538085937,283.1500549316406,0.7574256658554077,0.2320354282855987,0.1640432924032211,297.21466064453125,297.1499938964844,293.1499938964844,0.0028331610374152,-305.0160827636719,283.1500244140625,0.7209746837615967,0.1979065537452697,0.1898258626461029,297.1424255371094,297.1499938964844,293.1499938964844,0.0023247327189892,-1187.2528076171875,283.1500549316406,0.6730626225471497,0.1616229116916656,0.7388541102409363,281.826416015625,284.95001220703125,294.9794006347656,288.0628967285156,296.2545471191406,297.22918701171875,281.8267517089844,1.0,0.422389417886734,0.7063971161842346,0.7063971161842346,1.0,1.0,-2.1234805583953857,0.9192574620246888,1.2042230367660522,0.4390978515148163,5.551115123125783e-17,1.0,0.0,99.4019012451172,94.0,37277.44921875,-0.0,903.1326293945312,1.0,278.1499938964844,280.3791809082031,291.063232421875,293.4644470214844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558371543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5681.908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3524.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051780,296.90509033203125,297.1499938964844,293.1499938964844,0.0056934091262519,-579.7017822265625,283.1502380371094,0.9101831316947936,0.4000818729400635,0.3618168532848358,297.3285217285156,297.1499938964844,293.1499938964844,0.0046797608956694,-503.0877685546875,283.1499328613281,0.8523725867271423,0.3301839232444763,0.3140714764595032,297.18731689453125,297.1499938964844,293.1499938964844,0.0033109774813055,-263.22393798828125,283.1500549316406,0.7611251473426819,0.2325136810541153,0.1643155515193939,297.21405029296875,297.1499938964844,293.1499938964844,0.0028342169243842,-305.0957946777344,283.1499938964844,0.7246965169906616,0.1986626535654068,0.1904584169387817,297.1428527832031,297.1499938964844,293.1499938964844,0.0023158029653131,-1182.5609130859375,283.1500549316406,0.6759892702102661,0.1615679711103439,0.7381941676139832,281.8305358886719,284.95001220703125,295.0336608886719,288.0788879394531,296.2782897949219,297.2294311523437,281.8306884765625,1.0,0.4204398989677429,0.7060750126838684,0.7060750126838684,1.0,1.0,-2.1232471466064453,0.919058322906494,1.2041888236999512,0.4388231039047241,5.551115123125783e-17,1.0,0.0,97.57357025146484,82.0,37304.6640625,-0.0,896.3013305664062,1.0,278.1499938964844,280.38092041015625,291.0796203613281,293.48370361328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132076501846312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5687.576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3526.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051840,296.90509033203125,297.1499938964844,293.1499938964844,0.0056934091262519,-579.7017822265625,283.1502380371094,0.9101831316947936,0.4000818729400635,0.3618168532848358,297.3285217285156,297.1499938964844,293.1499938964844,0.0046797608956694,-503.0877685546875,283.1499328613281,0.8523725867271423,0.3301839232444763,0.3140714764595032,297.18731689453125,297.1499938964844,293.1499938964844,0.0033109774813055,-263.22393798828125,283.1500549316406,0.7611251473426819,0.2325136810541153,0.1643155515193939,297.21405029296875,297.1499938964844,293.1499938964844,0.0028342169243842,-305.0957946777344,283.1499938964844,0.7246965169906616,0.1986626535654068,0.1904584169387817,297.1428527832031,297.1499938964844,293.1499938964844,0.0023158029653131,-1182.5609130859375,283.1500549316406,0.6759892702102661,0.1615679711103439,0.7381941676139832,281.8305358886719,284.95001220703125,295.0336608886719,288.0788879394531,296.2782897949219,297.2294311523437,281.8306884765625,1.0,0.4204398989677429,0.7060750126838684,0.7060750126838684,1.0,1.0,-2.1232471466064453,0.919058322906494,1.2041888236999512,0.4388231039047241,5.551115123125783e-17,1.0,0.0,97.57357025146484,82.0,37304.6640625,-0.0,896.3013305664062,1.0,278.1499938964844,280.38092041015625,291.0796203613281,293.48370361328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132076501846312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5687.576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3526.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051900,296.90777587890625,297.1499938964844,293.1499938964844,0.0056673428043723,-577.0797119140625,283.1502380371094,0.915413737297058,0.3987954556941986,0.3605589270591736,297.3287658691406,297.1499938964844,293.1499938964844,0.0046896701678633,-504.1257019042969,283.1499328613281,0.8584667444229126,0.3313392102718353,0.31505286693573,297.1875915527344,297.1499938964844,293.1499938964844,0.003309724619612,-263.1144104003906,283.1500244140625,0.7660297155380249,0.2327780723571777,0.164420798420906,297.2140197753906,297.1499938964844,293.1499938964844,0.0028353815432637,-305.20947265625,283.1499938964844,0.7292217016220093,0.1990633904933929,0.1907305717468261,297.1433410644531,297.1499938964844,293.1499938964844,0.0023118858225643,-1180.515625,283.1500549316406,0.680329442024231,0.1615718305110931,0.7376954555511475,281.8319091796875,284.95001220703125,295.059814453125,288.0862121582031,296.2899169921875,297.22979736328125,281.8320617675781,1.0,0.4182274043560028,0.7059140205383301,0.7059140205383301,1.0,1.0,-2.122769355773926,0.9187893271446228,1.2039799690246582,0.4385891556739807,5.551115123125783e-17,1.0,0.0,95.05718994140624,82.0,37312.046875,-0.0,886.7567138671875,1.0,278.1499938964844,280.3813781738281,291.0868530273437,293.491943359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132681488990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5689.6806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3526.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12051960,296.9106140136719,297.1499938964844,293.1499938964844,0.0056420802138745,-574.5391845703125,283.1502380371094,0.9230586290359496,0.3975419998168945,0.3593050539493561,297.32916259765625,297.1499938964844,293.1499938964844,0.0046999230980873,-505.2022705078125,283.1499328613281,0.8664969801902771,0.3325090706348419,0.316020667552948,297.1880187988281,297.1499938964844,293.1499938964844,0.0033086903858929,-263.0234680175781,283.1500244140625,0.7726499438285828,0.233058750629425,0.1645172089338302,297.214111328125,297.1499938964844,293.1499938964844,0.0028366837650537,-305.33935546875,283.1499938964844,0.7351855635643005,0.199479192495346,0.1909894496202469,297.1440124511719,297.1499938964844,293.1499938964844,0.0023081281688064,-1178.5572509765625,283.1500549316406,0.6862449645996094,0.1615959703922271,0.7371576428413391,281.8331604003906,284.95001220703125,295.0852966308594,288.0931091308594,296.3013000488281,297.23028564453125,281.8332824707031,1.0,0.4154299199581146,0.7057474851608276,0.7057474851608276,1.0,1.0,-2.122206687927246,0.9184781312942504,1.203728437423706,0.4383327662944793,5.551115123125783e-17,1.0,0.0,91.836181640625,70.0,37317.59765625,-0.0,874.5908813476562,1.0,278.1499938964844,280.3817443847656,291.0935974121094,293.4994201660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133085012435912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5691.52587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052020,296.9166564941406,297.1499938964844,293.1499938964844,0.0055933617986738,-569.6400756835938,283.1502380371094,0.9450633525848388,0.3951238691806793,0.3568223118782043,297.3302307128906,297.1499938964844,293.1499938964844,0.0047210925258696,-507.4298095703125,283.1499328613281,0.8885068297386169,0.3348869979381561,0.3179339468479156,297.1892395019531,297.1499938964844,293.1499938964844,0.0033070889767259,-262.8808898925781,283.1500244140625,0.7910684943199158,0.2336625456809997,0.1646967977285385,297.2146911621094,297.1499938964844,293.1499938964844,0.0028396011330187,-305.6352844238281,283.1499938964844,0.7517057061195374,0.2003510147333145,0.1914867311716079,297.1457824707031,297.1499938964844,293.1499938964844,0.0023010428994894,-1174.8704833984375,283.1500549316406,0.7026574611663818,0.1616990119218826,0.7360517978668213,281.8352966308594,284.95001220703125,295.1340637207031,288.1053771972656,296.32330322265625,297.2315673828125,281.8354187011719,1.0,0.4085444808006286,0.7054144144058228,0.7054144144058228,1.0,1.0,-2.121007204055786,0.9178193807601928,1.2031879425048828,0.4378057718276977,5.551115123125783e-17,1.0,0.0,83.87409210205078,58.0,37325.421875,-0.0,844.7198486328125,1.0,278.1499938964844,280.3822021484375,291.1056213378906,293.5126647949219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133495688438416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5694.65673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052080,296.9166564941406,297.1499938964844,293.1499938964844,0.0055933617986738,-569.6400756835938,283.1502380371094,0.9450633525848388,0.3951238691806793,0.3568223118782043,297.3302307128906,297.1499938964844,293.1499938964844,0.0047210925258696,-507.4298095703125,283.1499328613281,0.8885068297386169,0.3348869979381561,0.3179339468479156,297.1892395019531,297.1499938964844,293.1499938964844,0.0033070889767259,-262.8808898925781,283.1500244140625,0.7910684943199158,0.2336625456809997,0.1646967977285385,297.2146911621094,297.1499938964844,293.1499938964844,0.0028396011330187,-305.6352844238281,283.1499938964844,0.7517057061195374,0.2003510147333145,0.1914867311716079,297.1457824707031,297.1499938964844,293.1499938964844,0.0023010428994894,-1174.8704833984375,283.1500549316406,0.7026574611663818,0.1616990119218826,0.7360517978668213,281.8352966308594,284.95001220703125,295.1340637207031,288.1053771972656,296.32330322265625,297.2315673828125,281.8354187011719,1.0,0.4085444808006286,0.7054144144058228,0.7054144144058228,1.0,1.0,-2.121007204055786,0.9178193807601928,1.2031879425048828,0.4378057718276977,5.551115123125783e-17,1.0,0.0,83.87409210205078,58.0,37325.421875,-0.0,844.7198486328125,1.0,278.1499938964844,280.3822021484375,291.1056213378906,293.5126647949219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133495688438416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5694.65673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052140,296.92303466796875,297.1499938964844,293.1499938964844,0.0055465577170252,-564.9322509765625,283.1502380371094,0.9741811156272888,0.3928165435791015,0.3543876111507416,297.3315734863281,297.1499938964844,293.1499938964844,0.0047428291290998,-509.7201843261719,283.14990234375,0.920940637588501,0.337307721376419,0.3198341429233551,297.1907653808594,297.1499938964844,293.1499938964844,0.0033059630077332,-262.7777709960937,283.1500244140625,0.8167824745178223,0.2343167811632156,0.1648715883493423,297.2156677246094,297.1499938964844,293.1499938964844,0.0028428467921912,-305.9685363769531,283.1499938964844,0.7761832475662231,0.2012687176465988,0.1919739842414856,297.14794921875,297.1499938964844,293.1499938964844,0.0022944884840399,-1171.4627685546875,283.1500549316406,0.7245935797691345,0.1618664711713791,0.7349833846092224,281.83721923828125,284.95001220703125,295.1796569824219,288.1156311035156,296.3441162109375,297.233154296875,281.8373107910156,1.0,0.4004121720790863,0.7050813436508179,0.7050813436508179,1.0,1.0,-2.1198770999908447,0.9171910881996156,1.2026859521865845,0.4373042583465576,5.551115123125783e-17,1.0,0.0,74.49956512451172,46.0,37330.8046875,-0.0,809.8446655273438,1.0,278.1499938964844,280.3825378417969,291.1158142089844,293.5238342285156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133771061897278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5697.2041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052200,296.92303466796875,297.1499938964844,293.1499938964844,0.0055465577170252,-564.9322509765625,283.1502380371094,0.9741811156272888,0.3928165435791015,0.3543876111507416,297.3315734863281,297.1499938964844,293.1499938964844,0.0047428291290998,-509.7201843261719,283.14990234375,0.920940637588501,0.337307721376419,0.3198341429233551,297.1907653808594,297.1499938964844,293.1499938964844,0.0033059630077332,-262.7777709960937,283.1500244140625,0.8167824745178223,0.2343167811632156,0.1648715883493423,297.2156677246094,297.1499938964844,293.1499938964844,0.0028428467921912,-305.9685363769531,283.1499938964844,0.7761832475662231,0.2012687176465988,0.1919739842414856,297.14794921875,297.1499938964844,293.1499938964844,0.0022944884840399,-1171.4627685546875,283.1500549316406,0.7245935797691345,0.1618664711713791,0.7349833846092224,281.83721923828125,284.95001220703125,295.1796569824219,288.1156311035156,296.3441162109375,297.233154296875,281.8373107910156,1.0,0.4004121720790863,0.7050813436508179,0.7050813436508179,1.0,1.0,-2.1198770999908447,0.9171910881996156,1.2026859521865845,0.4373042583465576,5.551115123125783e-17,1.0,0.0,74.49956512451172,46.0,37330.8046875,-0.0,809.8446655273438,1.0,278.1499938964844,280.3825378417969,291.1158142089844,293.5238342285156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133771061897278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5697.2041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052260,296.932861328125,297.1499938964844,293.1499938964844,0.0054342942312359,-553.7019653320312,283.1503601074219,0.9990000128746032,0.3909301161766052,0.346910148859024,297.3329772949219,297.1499938964844,293.1499938964844,0.0047742570750415,-513.078369140625,283.1498718261719,0.964296579360962,0.3397500813007355,0.3217619061470032,297.1924743652344,297.1499938964844,293.1499938964844,0.0033118587452918,-263.2514343261719,283.1499938964844,0.8476561307907104,0.23500756919384,0.1650758981704712,297.2167358398437,297.1499938964844,293.1499938964844,0.0028520645573735,-306.9667053222656,283.14996337890625,0.8086125254631042,0.2022106796503067,0.1924915313720703,297.1502990722656,297.1499938964844,293.1499938964844,0.0022931178100407,-1170.7874755859375,283.1500244140625,0.7513000965118408,0.1620789170265197,0.7341445088386536,281.8367919921875,284.95001220703125,295.2217712402344,288.12371826171875,296.36376953125,297.2349853515625,281.8359375,1.0,0.3912175893783569,0.7047987580299377,0.7047987580299377,1.0,1.0,-2.1133346557617188,0.9139657020568848,1.199368953704834,0.4357108175754547,5.551115123125783e-17,1.0,0.0,64.91963958740234,49.0,37274.67578125,-0.0,769.4384765625,1.0,278.1499938964844,280.3802185058594,291.1238098144531,293.5318298339844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134052395820618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5695.94189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3528.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052320,296.932861328125,297.1499938964844,293.1499938964844,0.0054342942312359,-553.7019653320312,283.1503601074219,0.9990000128746032,0.3909301161766052,0.346910148859024,297.3329772949219,297.1499938964844,293.1499938964844,0.0047742570750415,-513.078369140625,283.1498718261719,0.964296579360962,0.3397500813007355,0.3217619061470032,297.1924743652344,297.1499938964844,293.1499938964844,0.0033118587452918,-263.2514343261719,283.1499938964844,0.8476561307907104,0.23500756919384,0.1650758981704712,297.2167358398437,297.1499938964844,293.1499938964844,0.0028520645573735,-306.9667053222656,283.14996337890625,0.8086125254631042,0.2022106796503067,0.1924915313720703,297.1502990722656,297.1499938964844,293.1499938964844,0.0022931178100407,-1170.7874755859375,283.1500244140625,0.7513000965118408,0.1620789170265197,0.7341445088386536,281.8367919921875,284.95001220703125,295.2217712402344,288.12371826171875,296.36376953125,297.2349853515625,281.8359375,1.0,0.3912175893783569,0.7047987580299377,0.7047987580299377,1.0,1.0,-2.1133346557617188,0.9139657020568848,1.199368953704834,0.4357108175754547,5.551115123125783e-17,1.0,0.0,64.91963958740234,49.0,37274.67578125,-0.0,769.4384765625,1.0,278.1499938964844,280.3802185058594,291.1238098144531,293.5318298339844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134052395820618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5695.94189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3528.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052380,296.9809875488281,297.1499938964844,293.1499938964844,0.0052113221026957,-531.5755615234375,283.1506042480469,0.9990000128746032,0.3930296003818512,0.3285257518291473,297.3340148925781,297.1499938964844,293.1499938964844,0.0048721097409725,-523.7528076171875,283.1497497558594,0.9829915165901184,0.342174232006073,0.323899507522583,297.1938781738281,297.1499938964844,293.1499938964844,0.0033643404021859,-267.5548400878906,283.14990234375,0.8634685277938843,0.2356878072023391,0.1654425263404846,297.21746826171875,297.1499938964844,293.1499938964844,0.0029017277993261,-312.4697570800781,283.14990234375,0.8237690925598145,0.2031308263540268,0.1932172179222107,297.15313720703125,297.1499938964844,293.1499938964844,0.0023257443681359,-1188.0531005859375,283.14996337890625,0.7649644017219543,0.162369817495346,0.7346040606498718,281.8182373046875,284.95001220703125,295.2601623535156,288.1295166015625,296.3830261230469,297.2383117675781,281.81744384765625,1.0,0.3855900168418884,0.7045161128044128,0.7045161128044128,1.0,1.0,-2.095430850982666,0.9054806232452391,1.1899502277374268,0.4308274388313293,5.551115123125783e-17,1.0,0.0,60.74433135986328,52.0,37042.296875,-0.0,739.130615234375,1.0,278.1499938964844,280.36590576171875,291.125244140625,293.5224609375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126229286193848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5677.9560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3520.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052440,296.9809875488281,297.1499938964844,293.1499938964844,0.0052113221026957,-531.5755615234375,283.1506042480469,0.9990000128746032,0.3930296003818512,0.3285257518291473,297.3340148925781,297.1499938964844,293.1499938964844,0.0048721097409725,-523.7528076171875,283.1497497558594,0.9829915165901184,0.342174232006073,0.323899507522583,297.1938781738281,297.1499938964844,293.1499938964844,0.0033643404021859,-267.5548400878906,283.14990234375,0.8634685277938843,0.2356878072023391,0.1654425263404846,297.21746826171875,297.1499938964844,293.1499938964844,0.0029017277993261,-312.4697570800781,283.14990234375,0.8237690925598145,0.2031308263540268,0.1932172179222107,297.15313720703125,297.1499938964844,293.1499938964844,0.0023257443681359,-1188.0531005859375,283.14996337890625,0.7649644017219543,0.162369817495346,0.7346040606498718,281.8182373046875,284.95001220703125,295.2601623535156,288.1295166015625,296.3830261230469,297.2383117675781,281.81744384765625,1.0,0.3855900168418884,0.7045161128044128,0.7045161128044128,1.0,1.0,-2.095430850982666,0.9054806232452391,1.1899502277374268,0.4308274388313293,5.551115123125783e-17,1.0,0.0,60.74433135986328,52.0,37042.296875,-0.0,739.130615234375,1.0,278.1499938964844,280.36590576171875,291.125244140625,293.5224609375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126229286193848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5677.9560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3520.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052500,297.0102233886719,297.1499938964844,293.1499938964844,0.0051273433491587,-523.1915893554688,283.150634765625,0.9990000128746032,0.3948366343975067,0.3221043646335602,297.3345642089844,297.1499938964844,293.1499938964844,0.0049069514498114,-527.5314331054688,283.1497497558594,0.9893451929092408,0.3433929681777954,0.3249962627887726,297.194580078125,297.1499938964844,293.1499938964844,0.0033809053711593,-268.908203125,283.14990234375,0.8695322275161743,0.236034020781517,0.165646806359291,297.21783447265625,297.1499938964844,293.1499938964844,0.0029182585421949,-314.293212890625,283.14990234375,0.8293542861938477,0.2035935521125793,0.1936050951480865,297.155029296875,297.1499938964844,293.1499938964844,0.0023362489882856,-1193.5863037109375,283.14996337890625,0.7702472805976868,0.1625766456127166,0.7352172136306763,281.81298828125,284.95001220703125,295.2778625488281,288.1315002441406,296.3919982910156,297.2401733398437,281.8125,1.0,0.3838017284870147,0.7043747901916504,0.7043747901916504,1.0,1.0,-2.090479850769043,0.9031129479408264,1.187366962432861,0.4294556677341461,5.551115123125783e-17,1.0,0.0,59.37013244628906,52.0,36978.828125,-0.0,730.029052734375,1.0,278.1499938964844,280.36187744140625,291.1250915527344,293.51727294921875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118579626083374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5672.81591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3513.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
