time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052560,297.03778076171875,297.1499938964844,293.1499938964844,0.0050583966076374,-516.2806396484375,283.1506652832031,0.9990000128746032,0.3966655433177948,0.3171842098236084,297.3350830078125,297.1499938964844,293.1499938964844,0.004933965858072,-530.4445190429688,283.1497497558594,0.9942076802253724,0.3446139693260193,0.3261078298091888,297.1952514648437,297.1499938964844,293.1499938964844,0.0033921329304575,-269.82086181640625,283.14990234375,0.8744324445724487,0.2363818138837814,0.1658616065979004,297.2181701660156,297.1499938964844,293.1499938964844,0.0029301908798515,-315.60205078125,283.14990234375,0.8338709473609924,0.2040555626153946,0.1940049827098846,297.15704345703125,297.1499938964844,293.1499938964844,0.0023435219191014,-1197.3941650390625,283.14996337890625,0.7745441198348999,0.1628054231405258,0.7360226511955261,281.8100891113281,284.95001220703125,295.2945251464844,288.13287353515625,296.4003295898437,297.24200439453125,281.8098449707031,1.0,0.3825953602790832,0.7043932676315308,0.7043932676315308,1.0,1.0,-2.087608337402344,0.9017768502235411,1.1858315467834473,0.4286697208881378,5.551115123125783e-17,1.0,0.0,58.358341217041016,70.0,36942.640625,-0.0,724.0055541992188,1.0,278.1499938964844,280.3595275878906,291.125732421875,293.51434326171875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911091148853302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5669.95751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3506.727294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052620,297.061279296875,297.1499938964844,293.1499938964844,0.0051356866024434,-523.8547973632812,283.1502990722656,0.9990000128746032,0.3976902067661285,0.3257422149181366,297.3362121582031,297.1499938964844,293.1499938964844,0.0049139680340886,-528.0975341796875,283.1498718261719,0.9891954660415648,0.3470726013183594,0.3284818530082702,297.196533203125,297.1499938964844,293.1499938964844,0.0033648933749645,-267.5416564941406,283.1499938964844,0.8675833940505981,0.2370862960815429,0.1663990020751953,297.2188720703125,297.1499938964844,293.1499938964844,0.0029113944619894,-313.44317626953125,283.14996337890625,0.8282461762428284,0.2049916833639145,0.1949507296085357,297.1607360839844,297.1499938964844,293.1499938964844,0.0023247692734003,-1187.3001708984375,283.1499938964844,0.7684757113456726,0.1632716059684753,0.738437831401825,281.82489013671875,284.95001220703125,295.3245849609375,288.1337280273437,296.4136047363281,297.2436218261719,281.8267517089844,1.0,0.3874439895153045,0.7044301629066467,0.7044301629066467,1.0,1.0,-2.105395555496216,0.9102453589439392,1.1951502561569214,0.4328858256340027,5.551115123125783e-17,1.0,0.0,60.45537567138672,73.0,37166.81640625,-0.0,746.6325073242188,1.0,278.1499938964844,280.37139892578125,291.1310119628906,293.5240783691406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103884696960448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5686.10546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3500.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052680,297.061279296875,297.1499938964844,293.1499938964844,0.0051356866024434,-523.8547973632812,283.1502990722656,0.9990000128746032,0.3976902067661285,0.3257422149181366,297.3362121582031,297.1499938964844,293.1499938964844,0.0049139680340886,-528.0975341796875,283.1498718261719,0.9891954660415648,0.3470726013183594,0.3284818530082702,297.196533203125,297.1499938964844,293.1499938964844,0.0033648933749645,-267.5416564941406,283.1499938964844,0.8675833940505981,0.2370862960815429,0.1663990020751953,297.2188720703125,297.1499938964844,293.1499938964844,0.0029113944619894,-313.44317626953125,283.14996337890625,0.8282461762428284,0.2049916833639145,0.1949507296085357,297.1607360839844,297.1499938964844,293.1499938964844,0.0023247692734003,-1187.3001708984375,283.1499938964844,0.7684757113456726,0.1632716059684753,0.738437831401825,281.82489013671875,284.95001220703125,295.3245849609375,288.1337280273437,296.4136047363281,297.2436218261719,281.8267517089844,1.0,0.3874439895153045,0.7044301629066467,0.7044301629066467,1.0,1.0,-2.105395555496216,0.9102453589439392,1.1951502561569214,0.4328858256340027,5.551115123125783e-17,1.0,0.0,60.45537567138672,73.0,37166.81640625,-0.0,746.6325073242188,1.0,278.1499938964844,280.37139892578125,291.1310119628906,293.5240783691406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103884696960448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5686.10546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3500.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052740,297.03424072265625,297.1499938964844,293.1499938964844,0.0052126357331871,-531.2579345703125,283.15008544921875,0.9990000128746032,0.3938505351543426,0.3366302251815796,297.3365173339844,297.1499938964844,293.1499938964844,0.0048606037162244,-522.0800170898438,283.1499938964844,0.982083022594452,0.3494614362716675,0.3308332562446594,297.1971130371094,297.1499938964844,293.1499938964844,0.003315381007269,-263.4320068359375,283.1500549316406,0.8590706586837769,0.2377359420061111,0.166923314332962,297.2188415527344,297.1499938964844,293.1499938964844,0.0028730963822454,-309.1129150390625,283.1500244140625,0.821020245552063,0.2058603018522262,0.195873737335205,297.1620483398437,297.1499938964844,293.1499938964844,0.0022891801781952,-1168.3355712890625,283.1500549316406,0.7607656121253967,0.1635422110557556,0.7403199076652527,281.8496398925781,284.95001220703125,295.3500061035156,288.13189697265625,296.4228515625,297.2417297363281,281.8509826660156,1.0,0.3922421932220459,0.7044670581817627,0.7044670581817627,1.0,1.0,-2.1253020763397217,0.9196436405181884,1.2056584358215332,0.4379598498344421,5.551115123125783e-17,1.0,0.0,63.1354866027832,76.0,37436.5546875,-0.0,773.5714111328125,1.0,278.1499938964844,280.3879699707031,291.14019775390625,293.55047607421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120715260505676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5709.2060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3515.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052800,297.03424072265625,297.1499938964844,293.1499938964844,0.0052126357331871,-531.2579345703125,283.15008544921875,0.9990000128746032,0.3938505351543426,0.3366302251815796,297.3365173339844,297.1499938964844,293.1499938964844,0.0048606037162244,-522.0800170898438,283.1499938964844,0.982083022594452,0.3494614362716675,0.3308332562446594,297.1971130371094,297.1499938964844,293.1499938964844,0.003315381007269,-263.4320068359375,283.1500549316406,0.8590706586837769,0.2377359420061111,0.166923314332962,297.2188415527344,297.1499938964844,293.1499938964844,0.0028730963822454,-309.1129150390625,283.1500244140625,0.821020245552063,0.2058603018522262,0.195873737335205,297.1620483398437,297.1499938964844,293.1499938964844,0.0022891801781952,-1168.3355712890625,283.1500549316406,0.7607656121253967,0.1635422110557556,0.7403199076652527,281.8496398925781,284.95001220703125,295.3500061035156,288.13189697265625,296.4228515625,297.2417297363281,281.8509826660156,1.0,0.3922421932220459,0.7044670581817627,0.7044670581817627,1.0,1.0,-2.1253020763397217,0.9196436405181884,1.2056584358215332,0.4379598498344421,5.551115123125783e-17,1.0,0.0,63.1354866027832,76.0,37436.5546875,-0.0,773.5714111328125,1.0,278.1499938964844,280.3879699707031,291.14019775390625,293.55047607421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120715260505676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5709.2060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3515.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052860,296.9625244140625,297.1499938964844,293.1499938964844,0.0053722853772342,-547.1358032226562,283.1497802734375,0.9951245188713074,0.3851204812526703,0.3488090634346008,297.3153076171875,297.1499938964844,293.1499938964844,0.0048335790634155,-519.0585327148438,283.1500244140625,0.9657433032989502,0.3496588766574859,0.3316182196140289,297.1766357421875,297.1499938964844,293.1499938964844,0.0032772794365882,-260.3316345214844,283.1501159667969,0.8427376747131348,0.236239418387413,0.1663127243518829,297.1963806152344,297.1499938964844,293.1499938964844,0.0028402754105627,-305.49365234375,283.15008544921875,0.8053680658340454,0.2044426947832107,0.195168912410736,297.1383056640625,297.1499938964844,293.1499938964844,0.0022503167856484,-1148.1656494140625,283.1501159667969,0.7449588775634766,0.1612760126590728,0.7335057258605957,281.8609313964844,284.95001220703125,295.3728942871094,288.1287841796875,296.4195251464844,297.2185363769531,281.860595703125,1.0,0.3966178297996521,0.7038500905036926,0.7038500905036926,1.0,1.0,-2.132110834121704,0.9225858449935912,1.2095249891281128,0.4397197961807251,5.551115123125783e-17,1.0,0.0,67.2988052368164,79.0,37508.46484375,-0.0,794.3114624023438,1.0,278.1499938964844,280.39373779296875,291.1413269042969,293.5638427734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147517085075378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5716.9130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3540.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052920,296.9625244140625,297.1499938964844,293.1499938964844,0.0053722853772342,-547.1358032226562,283.1497802734375,0.9951245188713074,0.3851204812526703,0.3488090634346008,297.3153076171875,297.1499938964844,293.1499938964844,0.0048335790634155,-519.0585327148438,283.1500244140625,0.9657433032989502,0.3496588766574859,0.3316182196140289,297.1766357421875,297.1499938964844,293.1499938964844,0.0032772794365882,-260.3316345214844,283.1501159667969,0.8427376747131348,0.236239418387413,0.1663127243518829,297.1963806152344,297.1499938964844,293.1499938964844,0.0028402754105627,-305.49365234375,283.15008544921875,0.8053680658340454,0.2044426947832107,0.195168912410736,297.1383056640625,297.1499938964844,293.1499938964844,0.0022503167856484,-1148.1656494140625,283.1501159667969,0.7449588775634766,0.1612760126590728,0.7335057258605957,281.8609313964844,284.95001220703125,295.3728942871094,288.1287841796875,296.4195251464844,297.2185363769531,281.860595703125,1.0,0.3966178297996521,0.7038500905036926,0.7038500905036926,1.0,1.0,-2.132110834121704,0.9225858449935912,1.2095249891281128,0.4397197961807251,5.551115123125783e-17,1.0,0.0,67.2988052368164,79.0,37508.46484375,-0.0,794.3114624023438,1.0,278.1499938964844,280.39373779296875,291.1413269042969,293.5638427734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147517085075378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5716.9130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3540.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12052980,296.9314270019531,297.1499938964844,293.1499938964844,0.0053420648910105,-544.366943359375,283.14990234375,0.9687220454216005,0.3795472085475921,0.3429578244686126,297.3050537109375,297.1499938964844,293.1499938964844,0.0049157151952385,-528.0474853515625,283.14990234375,0.9406692981719972,0.3507054448127746,0.3326809704303741,297.1680603027344,297.1499938964844,293.1499938964844,0.0033151537645608,-263.4693908691406,283.1499938964844,0.8224377632141113,0.2357005178928375,0.1659762263298034,297.1847839355469,297.1499938964844,293.1499938964844,0.00287168007344,-309.0258178710937,283.1499938964844,0.7839653491973877,0.2038445621728897,0.1946764588356018,297.1241760253906,297.1499938964844,293.1499938964844,0.002260057022795,-1153.7164306640625,283.1500549316406,0.725506603717804,0.1596888750791549,0.7267751097679138,281.8428955078125,284.95001220703125,295.39556884765625,288.1259155273437,296.42388916015625,297.2076110839844,281.8420715332031,1.0,0.3994070291519165,0.7032330632209778,0.7032330632209778,1.0,1.0,-2.1162993907928467,0.914933145046234,1.2013661861419678,0.435377687215805,5.551115123125783e-17,1.0,0.0,73.02816772460938,82.0,37267.18359375,-0.0,801.34912109375,1.0,278.1499938964844,280.3793640136719,291.1302795410156,293.5447692871094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157622456550598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5696.1943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3549.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053040,296.9314270019531,297.1499938964844,293.1499938964844,0.0053420648910105,-544.366943359375,283.14990234375,0.9687220454216005,0.3795472085475921,0.3429578244686126,297.3050537109375,297.1499938964844,293.1499938964844,0.0049157151952385,-528.0474853515625,283.14990234375,0.9406692981719972,0.3507054448127746,0.3326809704303741,297.1680603027344,297.1499938964844,293.1499938964844,0.0033151537645608,-263.4693908691406,283.1499938964844,0.8224377632141113,0.2357005178928375,0.1659762263298034,297.1847839355469,297.1499938964844,293.1499938964844,0.00287168007344,-309.0258178710937,283.1499938964844,0.7839653491973877,0.2038445621728897,0.1946764588356018,297.1241760253906,297.1499938964844,293.1499938964844,0.002260057022795,-1153.7164306640625,283.1500549316406,0.725506603717804,0.1596888750791549,0.7267751097679138,281.8428955078125,284.95001220703125,295.39556884765625,288.1259155273437,296.42388916015625,297.2076110839844,281.8420715332031,1.0,0.3994070291519165,0.7032330632209778,0.7032330632209778,1.0,1.0,-2.1162993907928467,0.914933145046234,1.2013661861419678,0.435377687215805,5.551115123125783e-17,1.0,0.0,73.02816772460938,82.0,37267.18359375,-0.0,801.34912109375,1.0,278.1499938964844,280.3793640136719,291.1302795410156,293.5447692871094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157622456550598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5696.1943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3549.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053100,296.9283447265625,297.1499938964844,293.1499938964844,0.0053380583412945,-544.0430297851562,283.1499328613281,0.9591212272644044,0.3778551518917084,0.3413098156452179,297.3022155761719,297.1499938964844,293.1499938964844,0.0049463179893791,-531.3778686523438,283.1498413085937,0.9325903654098512,0.3514072895050049,0.3333832919597626,297.16619873046875,297.1499938964844,293.1499938964844,0.0033281429205089,-264.54058837890625,283.1499938964844,0.8160994052886963,0.2356308847665786,0.165954977273941,297.1815185546875,297.1499938964844,293.1499938964844,0.0028824040200561,-310.2264099121094,283.1499938964844,0.7773650288581848,0.2037428468465805,0.1946156769990921,297.12017822265625,297.1499938964844,293.1499938964844,0.0022616679780185,-1154.7139892578125,283.1500549316406,0.7192257642745972,0.1591281145811081,0.724358856678009,281.8372802734375,284.95001220703125,295.40679931640625,288.12457275390625,296.427490234375,297.2049865722656,281.8367004394531,1.0,0.4006379246711731,0.7029246091842651,0.7029246091842651,1.0,1.0,-2.1121609210968018,0.9128800630569458,1.1992807388305664,0.4341806769371032,5.551115123125783e-17,1.0,0.0,75.10741424560547,82.0,37197.3125,-0.0,805.1605224609375,1.0,278.1499938964844,280.375,291.1239013671875,293.5328369140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154027104377748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5689.29931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3546.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053160,296.9278869628906,297.1499938964844,293.1499938964844,0.0053321835584938,-543.5073852539062,283.14996337890625,0.9507716298103333,0.3764049708843231,0.3399801552295685,297.3002014160156,297.1499938964844,293.1499938964844,0.0049718064256012,-534.140380859375,283.1498413085937,0.9260302782058716,0.3521744310855865,0.3341504037380218,297.1651916503906,297.1499938964844,293.1499938964844,0.0033380964305251,-265.358642578125,283.14996337890625,0.8107987642288208,0.2356336563825607,0.1659877598285675,297.17926025390625,297.1499938964844,293.1499938964844,0.0028906962834298,-311.1512145996094,283.14996337890625,0.7720293402671814,0.2037183940410614,0.1946320086717605,297.11749267578125,297.1499938964844,293.1499938964844,0.0022620020899921,-1155.005859375,283.1500244140625,0.7138909697532654,0.1586755961179733,0.7224475145339966,281.8334045410156,284.95001220703125,295.41796875,288.1232604980469,296.4314880371094,297.20330810546875,281.8329772949219,1.0,0.4018212854862213,0.7028263807296753,0.7028263807296753,1.0,1.0,-2.1092472076416016,0.9114729166030884,1.1977742910385132,0.4333745241165161,5.551115123125783e-17,1.0,0.0,76.9413070678711,85.0,37145.8671875,-0.0,809.1627807617188,1.0,278.1499938964844,280.371826171875,291.1192932128906,293.52349853515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147985577583312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5684.259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3541.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053220,296.9302062988281,297.1499938964844,293.1499938964844,0.0053145927377045,-541.8070678710938,283.1499938964844,0.9362163543701172,0.3738264739513397,0.337710440158844,297.2977600097656,297.1499938964844,293.1499938964844,0.0050138556398451,-538.6736450195312,283.1498107910156,0.9156296253204346,0.3538267612457275,0.3358023166656494,297.1647033691406,297.1499938964844,293.1499938964844,0.0033527954947203,-266.55987548828125,283.14996337890625,0.8017817139625549,0.2357739210128784,0.1661531776189804,297.17657470703125,297.1499938964844,293.1499938964844,0.0029032016173005,-312.5367736816406,283.14996337890625,0.7634959816932678,0.2038143277168274,0.1948111355304718,297.11480712890625,297.1499938964844,293.1499938964844,0.0022609930019825,-1154.6387939453125,283.1500244140625,0.704620361328125,0.1579878628253936,0.7196769714355469,281.8286437988281,284.95001220703125,295.44012451171875,288.120849609375,296.44024658203125,297.2015380859375,281.82843017578125,1.0,0.4041374921798706,0.7026299238204956,0.7026299238204956,1.0,1.0,-2.1055896282196045,0.9096866250038148,1.195902943611145,0.4323421716690063,5.551115123125783e-17,1.0,0.0,80.21990966796875,88.0,37076.1796875,-0.0,817.6716918945312,1.0,278.1499938964844,280.3675231933594,291.1146545410156,293.5121459960937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913489043712616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5677.79736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3528.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053280,296.9302062988281,297.1499938964844,293.1499938964844,0.0053145927377045,-541.8070678710938,283.1499938964844,0.9362163543701172,0.3738264739513397,0.337710440158844,297.2977600097656,297.1499938964844,293.1499938964844,0.0050138556398451,-538.6736450195312,283.1498107910156,0.9156296253204346,0.3538267612457275,0.3358023166656494,297.1647033691406,297.1499938964844,293.1499938964844,0.0033527954947203,-266.55987548828125,283.14996337890625,0.8017817139625549,0.2357739210128784,0.1661531776189804,297.17657470703125,297.1499938964844,293.1499938964844,0.0029032016173005,-312.5367736816406,283.14996337890625,0.7634959816932678,0.2038143277168274,0.1948111355304718,297.11480712890625,297.1499938964844,293.1499938964844,0.0022609930019825,-1154.6387939453125,283.1500244140625,0.704620361328125,0.1579878628253936,0.7196769714355469,281.8286437988281,284.95001220703125,295.44012451171875,288.120849609375,296.44024658203125,297.2015380859375,281.82843017578125,1.0,0.4041374921798706,0.7026299238204956,0.7026299238204956,1.0,1.0,-2.1055896282196045,0.9096866250038148,1.195902943611145,0.4323421716690063,5.551115123125783e-17,1.0,0.0,80.21990966796875,88.0,37076.1796875,-0.0,817.6716918945312,1.0,278.1499938964844,280.3675231933594,291.1146545410156,293.5121459960937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913489043712616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5677.79736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3528.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053340,296.934326171875,297.1499938964844,293.1499938964844,0.0052911196835339,-539.48095703125,283.1500244140625,0.9235022068023682,0.3714634776115417,0.3356784284114837,297.2965393066406,297.1499938964844,293.1499938964844,0.0050486330874264,-542.3988037109375,283.1498107910156,0.907490849494934,0.3555717468261719,0.3375480771064758,297.1654052734375,297.1499938964844,293.1499938964844,0.003363398136571,-267.4183959960937,283.14996337890625,0.7942211627960205,0.2360315173864364,0.1664047837257385,297.1753845214844,297.1499938964844,293.1499938964844,0.0029124629218131,-313.5528259277344,283.14996337890625,0.7565983533859253,0.2040286362171173,0.1951119005680084,297.1142883300781,297.1499938964844,293.1499938964844,0.0022588963620364,-1153.639892578125,283.1500244140625,0.696756899356842,0.1574872583150863,0.717832624912262,281.8263244628906,284.95001220703125,295.4620666503906,288.11865234375,296.4495544433594,297.20098876953125,281.82623291015625,1.0,0.4064548909664154,0.7024334669113159,0.7024334669113159,1.0,1.0,-2.1036932468414307,0.9087252020835876,1.1949681043624878,0.4317792057991028,5.551115123125783e-17,1.0,0.0,83.23979949951172,91.0,37033.8046875,-0.0,826.8005981445312,1.0,278.1499938964844,280.3648986816406,291.1134948730469,293.5072631835937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124540090560912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5674.23486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3519.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053400,296.934326171875,297.1499938964844,293.1499938964844,0.0052911196835339,-539.48095703125,283.1500244140625,0.9235022068023682,0.3714634776115417,0.3356784284114837,297.2965393066406,297.1499938964844,293.1499938964844,0.0050486330874264,-542.3988037109375,283.1498107910156,0.907490849494934,0.3555717468261719,0.3375480771064758,297.1654052734375,297.1499938964844,293.1499938964844,0.003363398136571,-267.4183959960937,283.14996337890625,0.7942211627960205,0.2360315173864364,0.1664047837257385,297.1753845214844,297.1499938964844,293.1499938964844,0.0029124629218131,-313.5528259277344,283.14996337890625,0.7565983533859253,0.2040286362171173,0.1951119005680084,297.1142883300781,297.1499938964844,293.1499938964844,0.0022588963620364,-1153.639892578125,283.1500244140625,0.696756899356842,0.1574872583150863,0.717832624912262,281.8263244628906,284.95001220703125,295.4620666503906,288.11865234375,296.4495544433594,297.20098876953125,281.82623291015625,1.0,0.4064548909664154,0.7024334669113159,0.7024334669113159,1.0,1.0,-2.1036932468414307,0.9087252020835876,1.1949681043624878,0.4317792057991028,5.551115123125783e-17,1.0,0.0,83.23979949951172,91.0,37033.8046875,-0.0,826.8005981445312,1.0,278.1499938964844,280.3648986816406,291.1134948730469,293.5072631835937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124540090560912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5674.23486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3519.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053460,296.93902587890625,297.1499938964844,293.1499938964844,0.0052642449736595,-536.7935791015625,283.1500549316406,0.9121478796005248,0.3692165315151214,0.3337602317333221,297.2958679199219,297.1499938964844,293.1499938964844,0.0050793183036148,-545.6695556640625,283.1498413085937,0.9007638096809388,0.3573601841926574,0.3393396437168121,297.166748046875,297.1499938964844,293.1499938964844,0.0033719518687576,-268.1046447753906,283.14996337890625,0.7875241637229919,0.2363667339086532,0.1667127311229705,297.1749267578125,297.1499938964844,293.1499938964844,0.0029199302662163,-314.3645935058594,283.14996337890625,0.7505876421928406,0.2043044567108154,0.1954773515462875,297.1148376464844,297.1499938964844,293.1499938964844,0.0022563016973435,-1152.3448486328125,283.1500244140625,0.6897571682929993,0.1570917218923568,0.7165166139602661,281.82537841796875,284.95001220703125,295.4837646484375,288.1166687011719,296.4590148925781,297.2009582519531,281.8253173828125,1.0,0.4088131487369537,0.7022610902786255,0.7022610902786255,1.0,1.0,-2.102768898010254,0.908224880695343,1.1945440769195557,0.4314931333065033,5.551115123125783e-17,1.0,0.0,86.17255401611328,94.0,37006.703125,-0.0,836.4757690429688,1.0,278.1499938964844,280.3632507324219,291.1131896972656,293.5049133300781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118042588233948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5672.05419921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3513.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053520,296.93902587890625,297.1499938964844,293.1499938964844,0.0052642449736595,-536.7935791015625,283.1500549316406,0.9121478796005248,0.3692165315151214,0.3337602317333221,297.2958679199219,297.1499938964844,293.1499938964844,0.0050793183036148,-545.6695556640625,283.1498413085937,0.9007638096809388,0.3573601841926574,0.3393396437168121,297.166748046875,297.1499938964844,293.1499938964844,0.0033719518687576,-268.1046447753906,283.14996337890625,0.7875241637229919,0.2363667339086532,0.1667127311229705,297.1749267578125,297.1499938964844,293.1499938964844,0.0029199302662163,-314.3645935058594,283.14996337890625,0.7505876421928406,0.2043044567108154,0.1954773515462875,297.1148376464844,297.1499938964844,293.1499938964844,0.0022563016973435,-1152.3448486328125,283.1500244140625,0.6897571682929993,0.1570917218923568,0.7165166139602661,281.82537841796875,284.95001220703125,295.4837646484375,288.1166687011719,296.4590148925781,297.2009582519531,281.8253173828125,1.0,0.4088131487369537,0.7022610902786255,0.7022610902786255,1.0,1.0,-2.102768898010254,0.908224880695343,1.1945440769195557,0.4314931333065033,5.551115123125783e-17,1.0,0.0,86.17255401611328,94.0,37006.703125,-0.0,836.4757690429688,1.0,278.1499938964844,280.3632507324219,291.1131896972656,293.5049133300781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118042588233948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5672.05419921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3513.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053580,296.94390869140625,297.1499938964844,293.1499938964844,0.0052356976084411,-533.9266357421875,283.15008544921875,0.9022042155265808,0.3670499622821808,0.3319173753261566,297.29547119140625,297.1499938964844,293.1499938964844,0.0051076142117381,-548.6751098632812,283.1498413085937,0.8947169780731201,0.3591657876968384,0.3411504626274109,297.16851806640625,297.1499938964844,293.1499938964844,0.0033795605413615,-268.71051025390625,283.14996337890625,0.7813968658447266,0.236759215593338,0.167061761021614,297.1748352050781,297.1499938964844,293.1499938964844,0.0029263470787554,-315.0570678710937,283.14996337890625,0.7451375722885132,0.2046105861663818,0.1958753913640976,297.1158752441406,297.1499938964844,293.1499938964844,0.0022534218151122,-1150.8809814453125,283.1500244140625,0.6833100914955139,0.1567534953355789,0.7154895663261414,281.8251342773437,284.95001220703125,295.5052490234375,288.11492919921875,296.4684753417969,297.2012023925781,281.8251342773437,1.0,0.4112155735492706,0.7020887136459351,0.7020887136459351,1.0,1.0,-2.102393865585327,0.9079785346984864,1.1944152116775513,0.4313679933547973,5.551115123125783e-17,1.0,0.0,89.08879852294922,97.0,36988.3125,-0.0,846.5803833007812,1.0,278.1499938964844,280.36212158203125,291.1127014160156,293.50323486328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114107489585876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5670.52294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053640,296.94390869140625,297.1499938964844,293.1499938964844,0.0052356976084411,-533.9266357421875,283.15008544921875,0.9022042155265808,0.3670499622821808,0.3319173753261566,297.29547119140625,297.1499938964844,293.1499938964844,0.0051076142117381,-548.6751098632812,283.1498413085937,0.8947169780731201,0.3591657876968384,0.3411504626274109,297.16851806640625,297.1499938964844,293.1499938964844,0.0033795605413615,-268.71051025390625,283.14996337890625,0.7813968658447266,0.236759215593338,0.167061761021614,297.1748352050781,297.1499938964844,293.1499938964844,0.0029263470787554,-315.0570678710937,283.14996337890625,0.7451375722885132,0.2046105861663818,0.1958753913640976,297.1158752441406,297.1499938964844,293.1499938964844,0.0022534218151122,-1150.8809814453125,283.1500244140625,0.6833100914955139,0.1567534953355789,0.7154895663261414,281.8251342773437,284.95001220703125,295.5052490234375,288.11492919921875,296.4684753417969,297.2012023925781,281.8251342773437,1.0,0.4112155735492706,0.7020887136459351,0.7020887136459351,1.0,1.0,-2.102393865585327,0.9079785346984864,1.1944152116775513,0.4313679933547973,5.551115123125783e-17,1.0,0.0,89.08879852294922,97.0,36988.3125,-0.0,846.5803833007812,1.0,278.1499938964844,280.36212158203125,291.1127014160156,293.50323486328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114107489585876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5670.52294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053700,296.9463806152344,297.1499938964844,293.1499938964844,0.005221071653068,-532.45458984375,283.15008544921875,0.8976595997810364,0.3659927546977997,0.3310200273990631,297.2953186035156,297.1499938964844,293.1499938964844,0.0051211006939411,-550.1045532226562,283.1498413085937,0.891855776309967,0.360071063041687,0.3420590162277221,297.16949462890625,297.1499938964844,293.1499938964844,0.0033831789623945,-268.9972839355469,283.14996337890625,0.778509795665741,0.2369749695062637,0.1672500818967819,297.17486572265625,297.1499938964844,293.1499938964844,0.0029292637482285,-315.3702392578125,283.14996337890625,0.7425758242607117,0.2047704607248306,0.1960818320512771,297.1164855957031,297.1499938964844,293.1499938964844,0.0022518998011946,-1150.1011962890625,283.1500244140625,0.680253803730011,0.1565988212823867,0.7150483727455139,281.8251953125,284.95001220703125,295.5158996582031,288.1141357421875,296.47320556640625,297.20135498046875,281.8252258300781,1.0,0.4124318361282348,0.7020025253295898,0.7020025253295898,1.0,1.0,-2.102351427078247,0.9079217910766602,1.194429636001587,0.4313508570194244,5.551115123125783e-17,1.0,0.0,90.54840850830078,97.0,36981.453125,-0.0,851.7684326171875,1.0,278.1499938964844,280.3616943359375,291.1123962402344,293.50244140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112753868103028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5669.919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3508.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053760,296.9488525390625,297.1499938964844,293.1499938964844,0.005206299945712,-530.96630859375,283.1501159667969,0.8932344317436218,0.3649502098560333,0.3301361501216888,297.295166015625,297.1499938964844,293.1499938964844,0.0051342458464205,-551.4961547851562,283.1498413085937,0.8890897035598755,0.3609766662120819,0.3429683446884155,297.1705322265625,297.1499938964844,293.1499938964844,0.0033867289312183,-269.2779235839844,283.14996337890625,0.7757279872894287,0.2372020334005355,0.1674464493989944,297.1749267578125,297.1499938964844,293.1499938964844,0.0029320290777832,-315.6663513183594,283.14996337890625,0.7401066422462463,0.2049332559108734,0.1962915062904358,297.1171264648437,297.1499938964844,293.1499938964844,0.0022503328509628,-1149.29541015625,283.1500244140625,0.6772961020469666,0.1564510017633438,0.7146413922309875,281.82537841796875,284.95001220703125,295.5265197753906,288.1134033203125,296.4779357910156,297.2015380859375,281.8254089355469,1.0,0.4136560559272766,0.7018826007843018,0.7018826007843018,1.0,1.0,-2.102380752563477,0.9078862071037292,1.1944944858551023,0.4313454031944275,5.551115123125783e-17,1.0,0.0,92.01065063476562,100.0,36975.765625,-0.0,857.031005859375,1.0,278.1499938964844,280.3613586425781,291.1120300292969,293.501708984375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111658930778505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5669.400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3507.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053820,296.9537658691406,297.1499938964844,293.1499938964844,0.0051764496602118,-527.9541625976562,283.1501159667969,0.8847389817237854,0.3629140853881836,0.3284130692481994,297.2948913574219,297.1499938964844,293.1499938964844,0.005159500055015,-554.1648559570312,283.1498413085937,0.883821964263916,0.3627863824367523,0.3447865545749664,297.1727600097656,297.1499938964844,293.1499938964844,0.0033937266562134,-269.8290710449219,283.14996337890625,0.7704676389694214,0.2376961261034011,0.1678671538829803,297.1750793457031,297.1499938964844,293.1499938964844,0.0029371038544923,-316.20709228515625,283.14996337890625,0.7354143857955933,0.2052662670612335,0.1967189610004425,297.11846923828125,297.1499938964844,293.1499938964844,0.0022470592521131,-1147.6041259765625,283.1500244140625,0.6716616153717041,0.1561746001243591,0.7139221429824829,281.82598876953125,284.95001220703125,295.5475769042969,288.11212158203125,296.4873352050781,297.2019348144531,281.8260192871094,1.0,0.4161290228366852,0.7016428112983704,0.7016428112983704,1.0,1.0,-2.1026499271392822,0.9079093933105468,1.1947405338287354,0.4313996732234955,5.551115123125783e-17,1.0,0.0,94.944580078125,103.0,36967.8046875,-0.0,867.7831420898438,1.0,278.1499938964844,280.3608703613281,291.1112670898437,293.5003967285156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110121130943298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053880,296.9537658691406,297.1499938964844,293.1499938964844,0.0051764496602118,-527.9541625976562,283.1501159667969,0.8847389817237854,0.3629140853881836,0.3284130692481994,297.2948913574219,297.1499938964844,293.1499938964844,0.005159500055015,-554.1648559570312,283.1498413085937,0.883821964263916,0.3627863824367523,0.3447865545749664,297.1727600097656,297.1499938964844,293.1499938964844,0.0033937266562134,-269.8290710449219,283.14996337890625,0.7704676389694214,0.2376961261034011,0.1678671538829803,297.1750793457031,297.1499938964844,293.1499938964844,0.0029371038544923,-316.20709228515625,283.14996337890625,0.7354143857955933,0.2052662670612335,0.1967189610004425,297.11846923828125,297.1499938964844,293.1499938964844,0.0022470592521131,-1147.6041259765625,283.1500244140625,0.6716616153717041,0.1561746001243591,0.7139221429824829,281.82598876953125,284.95001220703125,295.5475769042969,288.11212158203125,296.4873352050781,297.2019348144531,281.8260192871094,1.0,0.4161290228366852,0.7016428112983704,0.7016428112983704,1.0,1.0,-2.1026499271392822,0.9079093933105468,1.1947405338287354,0.4313996732234955,5.551115123125783e-17,1.0,0.0,94.944580078125,103.0,36967.8046875,-0.0,867.7831420898438,1.0,278.1499938964844,280.3608703613281,291.1112670898437,293.5003967285156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110121130943298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12053940,296.9586486816406,297.1499938964844,293.1499938964844,0.0051463921554386,-524.916259765625,283.1501159667969,0.8766947984695435,0.3609330654144287,0.3267400860786438,297.2945861816406,297.1499938964844,293.1499938964844,0.0051836613565683,-556.7127075195312,283.1498718261719,0.8788766264915466,0.3645921647548675,0.3466019928455353,297.1752319335937,297.1499938964844,293.1499938964844,0.0034007150679826,-270.3774719238281,283.14996337890625,0.7655768394470215,0.238237515091896,0.1683209091424942,297.17529296875,297.1499938964844,293.1499938964844,0.0029417010955512,-316.6941223144531,283.14996337890625,0.7309997081756592,0.2056058347225189,0.1971535980701446,297.1198425292969,297.1499938964844,293.1499938964844,0.0022436345461755,-1145.8271484375,283.1500244140625,0.666370689868927,0.1559170037508011,0.713294506072998,281.8268737792969,284.95001220703125,295.56842041015625,288.111083984375,296.49664306640625,297.2023620605469,281.826904296875,1.0,0.4186258912086487,0.701403021812439,0.701403021812439,1.0,1.0,-2.1031339168548584,0.9080309867858888,1.1951029300689695,0.4315194189548492,5.551115123125783e-17,1.0,0.0,97.89147186279295,106.0,36963.3515625,-0.0,878.782470703125,1.0,278.1499938964844,280.360595703125,291.11053466796875,293.4992980957031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109108448028564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.10693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054000,296.9586486816406,297.1499938964844,293.1499938964844,0.0051463921554386,-524.916259765625,283.1501159667969,0.8766947984695435,0.3609330654144287,0.3267400860786438,297.2945861816406,297.1499938964844,293.1499938964844,0.0051836613565683,-556.7127075195312,283.1498718261719,0.8788766264915466,0.3645921647548675,0.3466019928455353,297.1752319335937,297.1499938964844,293.1499938964844,0.0034007150679826,-270.3774719238281,283.14996337890625,0.7655768394470215,0.238237515091896,0.1683209091424942,297.17529296875,297.1499938964844,293.1499938964844,0.0029417010955512,-316.6941223144531,283.14996337890625,0.7309997081756592,0.2056058347225189,0.1971535980701446,297.1198425292969,297.1499938964844,293.1499938964844,0.0022436345461755,-1145.8271484375,283.1500244140625,0.666370689868927,0.1559170037508011,0.713294506072998,281.8268737792969,284.95001220703125,295.56842041015625,288.111083984375,296.49664306640625,297.2023620605469,281.826904296875,1.0,0.4186258912086487,0.701403021812439,0.701403021812439,1.0,1.0,-2.1031339168548584,0.9080309867858888,1.1951029300689695,0.4315194189548492,5.551115123125783e-17,1.0,0.0,97.89147186279295,106.0,36963.3515625,-0.0,878.782470703125,1.0,278.1499938964844,280.360595703125,291.11053466796875,293.4992980957031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109108448028564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.10693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054060,296.96343994140625,297.1499938964844,293.1499938964844,0.0051162522286176,-521.8654174804688,283.150146484375,0.8690934181213379,0.3590091168880462,0.3251188099384308,297.2942810058594,297.1499938964844,293.1499938964844,0.005206739064306,-559.14111328125,283.1498718261719,0.8742287755012512,0.3663910329341888,0.3484116494655609,297.1778564453125,297.1499938964844,293.1499938964844,0.0034078015014529,-270.9317626953125,283.14996337890625,0.7610355615615845,0.2388309687376022,0.168810948729515,297.175537109375,297.1499938964844,293.1499938964844,0.0029458333738148,-317.12890625,283.14996337890625,0.7268144488334656,0.2059505134820938,0.1975936591625213,297.1211853027344,297.1499938964844,293.1499938964844,0.0022400529123842,-1143.96240234375,283.1500244140625,0.6614027619361877,0.155675932765007,0.7127457857131958,281.8280029296875,284.95001220703125,295.58905029296875,288.1102905273437,296.505859375,297.2027893066406,281.8280639648437,1.0,0.4211430251598358,0.7011378407478333,0.7011378407478333,1.0,1.0,-2.10381817817688,0.9082375168800354,1.1955807209014893,0.431682288646698,5.551115123125783e-17,1.0,0.0,100.84935760498048,109.0,36962.203125,-0.0,890.0117797851562,1.0,278.1499938964844,280.3605041503906,291.10992431640625,293.49853515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108500480651855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.8818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054120,296.96343994140625,297.1499938964844,293.1499938964844,0.0051162522286176,-521.8654174804688,283.150146484375,0.8690934181213379,0.3590091168880462,0.3251188099384308,297.2942810058594,297.1499938964844,293.1499938964844,0.005206739064306,-559.14111328125,283.1498718261719,0.8742287755012512,0.3663910329341888,0.3484116494655609,297.1778564453125,297.1499938964844,293.1499938964844,0.0034078015014529,-270.9317626953125,283.14996337890625,0.7610355615615845,0.2388309687376022,0.168810948729515,297.175537109375,297.1499938964844,293.1499938964844,0.0029458333738148,-317.12890625,283.14996337890625,0.7268144488334656,0.2059505134820938,0.1975936591625213,297.1211853027344,297.1499938964844,293.1499938964844,0.0022400529123842,-1143.96240234375,283.1500244140625,0.6614027619361877,0.155675932765007,0.7127457857131958,281.8280029296875,284.95001220703125,295.58905029296875,288.1102905273437,296.505859375,297.2027893066406,281.8280639648437,1.0,0.4211430251598358,0.7011378407478333,0.7011378407478333,1.0,1.0,-2.10381817817688,0.9082375168800354,1.1955807209014893,0.431682288646698,5.551115123125783e-17,1.0,0.0,100.84935760498048,109.0,36962.203125,-0.0,890.0117797851562,1.0,278.1499938964844,280.3605041503906,291.10992431640625,293.49853515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108500480651855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.8818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
