time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054180,296.9681701660156,297.1499938964844,293.1499938964844,0.0050861141644418,-518.8107299804688,283.150146484375,0.861915111541748,0.3571382462978363,0.3235454559326172,297.2939453125,297.1499938964844,293.1499938964844,0.0052288356237113,-561.4615478515625,283.1498718261719,0.8698552250862122,0.3681817650794983,0.3502140641212463,297.1806640625,297.1499938964844,293.1499938964844,0.0034150495193898,-271.49725341796875,283.14996337890625,0.7568167448043823,0.2394752204418182,0.1693363934755325,297.17578125,297.1499938964844,293.1499938964844,0.0029495547059923,-317.5175476074219,283.14996337890625,0.722811758518219,0.2062992751598358,0.1980379521846771,297.1225280761719,297.1499938964844,293.1499938964844,0.0022363273892551,-1142.017333984375,283.1500244140625,0.656734824180603,0.155448630452156,0.7122619152069092,281.829345703125,284.95001220703125,295.6094970703125,288.1097106933594,296.5150146484375,297.2032165527344,281.8294372558594,1.0,0.4236751794815063,0.7008726596832275,0.7008726596832275,1.0,1.0,-2.1046767234802246,0.9085279107093812,1.1961488723754885,0.4318784475326538,5.551115123125783e-17,1.0,0.0,103.81657409667967,112.0,36963.92578125,-0.0,901.4442749023438,1.0,278.1499938964844,280.360595703125,291.1095275878906,293.49810791015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108191132545472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.91455078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.2041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054240,296.9681701660156,297.1499938964844,293.1499938964844,0.0050861141644418,-518.8107299804688,283.150146484375,0.861915111541748,0.3571382462978363,0.3235454559326172,297.2939453125,297.1499938964844,293.1499938964844,0.0052288356237113,-561.4615478515625,283.1498718261719,0.8698552250862122,0.3681817650794983,0.3502140641212463,297.1806640625,297.1499938964844,293.1499938964844,0.0034150495193898,-271.49725341796875,283.14996337890625,0.7568167448043823,0.2394752204418182,0.1693363934755325,297.17578125,297.1499938964844,293.1499938964844,0.0029495547059923,-317.5175476074219,283.14996337890625,0.722811758518219,0.2062992751598358,0.1980379521846771,297.1225280761719,297.1499938964844,293.1499938964844,0.0022363273892551,-1142.017333984375,283.1500244140625,0.656734824180603,0.155448630452156,0.7122619152069092,281.829345703125,284.95001220703125,295.6094970703125,288.1097106933594,296.5150146484375,297.2032165527344,281.8294372558594,1.0,0.4236751794815063,0.7008726596832275,0.7008726596832275,1.0,1.0,-2.1046767234802246,0.9085279107093812,1.1961488723754885,0.4318784475326538,5.551115123125783e-17,1.0,0.0,103.81657409667967,112.0,36963.92578125,-0.0,901.4442749023438,1.0,278.1499938964844,280.360595703125,291.1095275878906,293.49810791015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108191132545472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.91455078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.2041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054300,296.97052001953125,297.1499938964844,293.1499938964844,0.0050710598006844,-517.283447265625,283.150146484375,0.8584782481193542,0.3562220931053161,0.3227761685848236,297.2937316894531,297.1499938964844,293.1499938964844,0.0052395267412066,-562.5825805664062,283.1498718261719,0.867764949798584,0.3690738677978515,0.3511122763156891,297.1820983886719,297.1499938964844,293.1499938964844,0.0034187452401965,-271.7850952148437,283.14996337890625,0.7548210024833679,0.2398164868354797,0.1696124374866485,297.1759033203125,297.1499938964844,293.1499938964844,0.0029512688051909,-317.6954345703125,283.14996337890625,0.7208653688430786,0.2064750790596008,0.1982615143060684,297.1231689453125,297.1499938964844,293.1499938964844,0.0022344114258885,-1141.015380859375,283.1500244140625,0.6545069813728333,0.1553396582603454,0.7120417952537537,281.830078125,284.95001220703125,295.61962890625,288.1094970703125,296.51953125,297.2034606933594,281.8301696777344,1.0,0.4249457418918609,0.7007400393486023,0.7007400393486023,1.0,1.0,-2.105167388916016,0.908703625202179,1.196463704109192,0.4319844841957092,5.551115123125783e-17,1.0,0.0,105.30304718017578,112.0,36965.80078125,-0.0,907.2315673828124,1.0,278.1499938964844,280.3607177734375,291.1094055175781,293.498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108135104179382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.0244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054360,296.97283935546875,297.1499938964844,293.1499938964844,0.0050560212694108,-515.7567749023438,283.150146484375,0.8551393151283264,0.3553189635276794,0.322018563747406,297.29351806640625,297.1499938964844,293.1499938964844,0.0052499757148325,-563.6769409179688,283.1498718261719,0.8657358288764954,0.3699633777141571,0.3520082235336303,297.18359375,297.1499938964844,293.1499938964844,0.0034224926494061,-272.07666015625,283.14996337890625,0.7528975009918213,0.2401706427335739,0.1698975265026092,297.176025390625,297.1499938964844,293.1499938964844,0.0029528853483498,-317.8623962402344,283.14996337890625,0.7189489006996155,0.2066517919301986,0.1984859853982925,297.1238098144531,297.1499938964844,293.1499938964844,0.0022324586752802,-1139.9930419921875,283.1500244140625,0.652346670627594,0.1552336812019348,0.7118356823921204,281.83087158203125,284.95001220703125,295.6297302246094,288.109375,296.5240478515625,297.20367431640625,281.8309936523437,1.0,0.4262188971042633,0.7005977630615234,0.7005977630615234,1.0,1.0,-2.1056978702545166,0.9088964462280272,1.1968014240264893,0.432090014219284,5.551115123125783e-17,1.0,0.0,106.79105377197266,115.0,36968.35546875,-0.0,913.0645141601562,1.0,278.1499938964844,280.36083984375,291.1093139648437,293.4980773925781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108142852783204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.19775390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054420,296.9773864746094,297.1499938964844,293.1499938964844,0.0050259958952665,-512.7061157226562,283.150146484375,0.8487368822097778,0.3535475432872772,0.3205347955226898,297.2930908203125,297.1499938964844,293.1499938964844,0.0052702208049595,-565.7940063476562,283.1498718261719,0.8618506193161011,0.3717356622219085,0.3537938594818115,297.1866760253906,297.1499938964844,293.1499938964844,0.0034301369450986,-272.6706237792969,283.14996337890625,0.7492512464523315,0.2409145385026931,0.1704925596714019,297.17626953125,297.1499938964844,293.1499938964844,0.0029558599926531,-318.16729736328125,283.1499938964844,0.7151836156845093,0.2070078700780868,0.1989375203847885,297.1250305175781,297.1499938964844,293.1499938964844,0.0022284537553787,-1137.893798828125,283.1500244140625,0.648215651512146,0.1550295650959015,0.7114596962928772,281.8326110839844,284.95001220703125,295.6498107910156,288.1092834472656,296.53302001953125,297.2041015625,281.8327331542969,1.0,0.4287710189819336,0.700313150882721,0.700313150882721,1.0,1.0,-2.106865644454956,0.9093372225761414,1.19752836227417,0.4323033988475799,5.551115123125783e-17,1.0,0.0,109.77180480957033,103.0,36975.2578125,-0.0,924.85693359375,1.0,278.1499938964844,280.3612670898437,291.1093444824219,293.4983825683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108311533927916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.71533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054480,296.9773864746094,297.1499938964844,293.1499938964844,0.0050259958952665,-512.7061157226562,283.150146484375,0.8487368822097778,0.3535475432872772,0.3205347955226898,297.2930908203125,297.1499938964844,293.1499938964844,0.0052702208049595,-565.7940063476562,283.1498718261719,0.8618506193161011,0.3717356622219085,0.3537938594818115,297.1866760253906,297.1499938964844,293.1499938964844,0.0034301369450986,-272.6706237792969,283.14996337890625,0.7492512464523315,0.2409145385026931,0.1704925596714019,297.17626953125,297.1499938964844,293.1499938964844,0.0029558599926531,-318.16729736328125,283.1499938964844,0.7151836156845093,0.2070078700780868,0.1989375203847885,297.1250305175781,297.1499938964844,293.1499938964844,0.0022284537553787,-1137.893798828125,283.1500244140625,0.648215651512146,0.1550295650959015,0.7114596962928772,281.8326110839844,284.95001220703125,295.6498107910156,288.1092834472656,296.53302001953125,297.2041015625,281.8327331542969,1.0,0.4287710189819336,0.700313150882721,0.700313150882721,1.0,1.0,-2.106865644454956,0.9093372225761414,1.19752836227417,0.4323033988475799,5.551115123125783e-17,1.0,0.0,109.77180480957033,103.0,36975.2578125,-0.0,924.85693359375,1.0,278.1499938964844,280.3612670898437,291.1093444824219,293.4983825683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108311533927916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.71533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054540,296.9821472167969,297.1499938964844,293.1499938964844,0.004999462980777,-510.0278015136719,283.150146484375,0.8512818813323975,0.3518431782722473,0.3189044892787933,297.29278564453125,297.1499938964844,293.1499938964844,0.0052934009581804,-568.2438354492188,283.1498718261719,0.8672688007354736,0.373517245054245,0.3553739488124847,297.1900634765625,297.1499938964844,293.1499938964844,0.0034393437672406,-273.4002380371094,283.14996337890625,0.7534063458442688,0.24172143638134,0.1709721684455871,297.1767272949219,297.1499938964844,293.1499938964844,0.0029592982027679,-318.5356750488281,283.1499938964844,0.7188003063201904,0.207385316491127,0.1991945654153823,297.1264038085937,297.1499938964844,293.1499938964844,0.0022241855040192,-1135.7088623046875,283.1500244140625,0.6509271264076233,0.1548530310392379,0.7101887464523315,281.8328552246094,284.95001220703125,295.6697082519531,288.10943603515625,296.5420837402344,297.20477294921875,281.8327941894531,1.0,0.426408588886261,0.7000285387039185,0.7000285387039185,1.0,1.0,-2.1061654090881348,0.9089025855064392,1.1972628831863403,0.4320235848426819,5.551115123125783e-17,1.0,0.0,107.46280670166016,91.0,36959.67578125,-0.0,915.9127807617188,1.0,278.1499938964844,280.3604431152344,291.1093444824219,293.498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108214378356934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054600,296.9821472167969,297.1499938964844,293.1499938964844,0.004999462980777,-510.0278015136719,283.150146484375,0.8512818813323975,0.3518431782722473,0.3189044892787933,297.29278564453125,297.1499938964844,293.1499938964844,0.0052934009581804,-568.2438354492188,283.1498718261719,0.8672688007354736,0.373517245054245,0.3553739488124847,297.1900634765625,297.1499938964844,293.1499938964844,0.0034393437672406,-273.4002380371094,283.14996337890625,0.7534063458442688,0.24172143638134,0.1709721684455871,297.1767272949219,297.1499938964844,293.1499938964844,0.0029592982027679,-318.5356750488281,283.1499938964844,0.7188003063201904,0.207385316491127,0.1991945654153823,297.1264038085937,297.1499938964844,293.1499938964844,0.0022241855040192,-1135.7088623046875,283.1500244140625,0.6509271264076233,0.1548530310392379,0.7101887464523315,281.8328552246094,284.95001220703125,295.6697082519531,288.10943603515625,296.5420837402344,297.20477294921875,281.8327941894531,1.0,0.426408588886261,0.7000285387039185,0.7000285387039185,1.0,1.0,-2.1061654090881348,0.9089025855064392,1.1972628831863403,0.4320235848426819,5.551115123125783e-17,1.0,0.0,107.46280670166016,91.0,36959.67578125,-0.0,915.9127807617188,1.0,278.1499938964844,280.3604431152344,291.1093444824219,293.498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108214378356934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3504.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054660,296.9874572753906,297.1499938964844,293.1499938964844,0.0049767619930207,-507.7513732910156,283.150146484375,0.8608533143997192,0.3502552509307861,0.3172361254692077,297.2929382324219,297.1499938964844,293.1499938964844,0.0053196526132524,-571.0355834960938,283.1498718261719,0.8801254630088806,0.3753406405448913,0.3568433821201324,297.194091796875,297.1499938964844,293.1499938964844,0.0034509012475609,-274.325439453125,283.14996337890625,0.7638698220252991,0.2426390647888183,0.1714179366827011,297.1777038574219,297.1499938964844,293.1499938964844,0.002963941078633,-319.0442199707031,283.1499938964844,0.7278911471366882,0.2078230381011963,0.1993574649095535,297.1282958984375,297.1499938964844,293.1499938964844,0.0022206003777682,-1133.910400390625,283.1500244140625,0.6591283679008484,0.1547465473413467,0.7085123062133789,281.83184814453125,284.95001220703125,295.6894226074219,288.1098022460937,296.5514221191406,297.2060241699219,281.8317565917969,1.0,0.4211908876895904,0.6997538805007935,0.6997538805007935,1.0,1.0,-2.104644775390625,0.908098578453064,1.1965463161468506,0.4314805567264557,5.551115123125783e-17,1.0,0.0,101.46605682373048,79.0,36933.015625,-0.0,892.9890747070312,1.0,278.1499938964844,280.3588562011719,291.1090087890625,293.4963073730469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106625318527222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5665.60693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054720,296.9874572753906,297.1499938964844,293.1499938964844,0.0049767619930207,-507.7513732910156,283.150146484375,0.8608533143997192,0.3502552509307861,0.3172361254692077,297.2929382324219,297.1499938964844,293.1499938964844,0.0053196526132524,-571.0355834960938,283.1498718261719,0.8801254630088806,0.3753406405448913,0.3568433821201324,297.194091796875,297.1499938964844,293.1499938964844,0.0034509012475609,-274.325439453125,283.14996337890625,0.7638698220252991,0.2426390647888183,0.1714179366827011,297.1777038574219,297.1499938964844,293.1499938964844,0.002963941078633,-319.0442199707031,283.1499938964844,0.7278911471366882,0.2078230381011963,0.1993574649095535,297.1282958984375,297.1499938964844,293.1499938964844,0.0022206003777682,-1133.910400390625,283.1500244140625,0.6591283679008484,0.1547465473413467,0.7085123062133789,281.83184814453125,284.95001220703125,295.6894226074219,288.1098022460937,296.5514221191406,297.2060241699219,281.8317565917969,1.0,0.4211908876895904,0.6997538805007935,0.6997538805007935,1.0,1.0,-2.104644775390625,0.908098578453064,1.1965463161468506,0.4314805567264557,5.551115123125783e-17,1.0,0.0,101.46605682373048,79.0,36933.015625,-0.0,892.9890747070312,1.0,278.1499938964844,280.3588562011719,291.1090087890625,293.4963073730469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106625318527222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5665.60693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054780,296.9931335449219,297.1499938964844,293.1499938964844,0.004954888485372,-505.5598449707031,283.1501159667969,0.8766050338745117,0.3487736284732818,0.3155844509601593,297.29345703125,297.1499938964844,293.1499938964844,0.0053458898328244,-573.8271484375,283.1498718261719,0.899438202381134,0.3772038221359253,0.3582662045955658,297.1986694335937,297.1499938964844,293.1499938964844,0.0034631192684173,-275.3043212890625,283.14996337890625,0.7800041437149048,0.24366195499897,0.1718754470348358,297.1791687011719,297.1499938964844,293.1499938964844,0.0029685322660952,-319.5486145019531,283.1499938964844,0.7415518760681152,0.2083213776350021,0.1994930952787399,297.13067626953125,297.1499938964844,293.1499938964844,0.0022170124575495,-1132.115478515625,283.1500244140625,0.672282338142395,0.1547113955020904,0.7067543268203735,281.8306579589844,284.95001220703125,295.7089538574219,288.1104431152344,296.5609130859375,297.2076721191406,281.83056640625,1.0,0.4141551554203033,0.6994792222976685,0.6994792222976685,1.0,1.0,-2.102970838546753,0.9072331190109252,1.1957378387451172,0.4308522045612335,5.551115123125783e-17,1.0,0.0,93.30265808105467,67.0,36905.2109375,-0.0,862.1975708007812,1.0,278.1499938964844,280.3572082519531,291.1089782714844,293.4944763183594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910366952419281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5663.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3500.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054840,296.9931335449219,297.1499938964844,293.1499938964844,0.004954888485372,-505.5598449707031,283.1501159667969,0.8766050338745117,0.3487736284732818,0.3155844509601593,297.29345703125,297.1499938964844,293.1499938964844,0.0053458898328244,-573.8271484375,283.1498718261719,0.899438202381134,0.3772038221359253,0.3582662045955658,297.1986694335937,297.1499938964844,293.1499938964844,0.0034631192684173,-275.3043212890625,283.14996337890625,0.7800041437149048,0.24366195499897,0.1718754470348358,297.1791687011719,297.1499938964844,293.1499938964844,0.0029685322660952,-319.5486145019531,283.1499938964844,0.7415518760681152,0.2083213776350021,0.1994930952787399,297.13067626953125,297.1499938964844,293.1499938964844,0.0022170124575495,-1132.115478515625,283.1500244140625,0.672282338142395,0.1547113955020904,0.7067543268203735,281.8306579589844,284.95001220703125,295.7089538574219,288.1104431152344,296.5609130859375,297.2076721191406,281.83056640625,1.0,0.4141551554203033,0.6994792222976685,0.6994792222976685,1.0,1.0,-2.102970838546753,0.9072331190109252,1.1957378387451172,0.4308522045612335,5.551115123125783e-17,1.0,0.0,93.30265808105467,67.0,36905.2109375,-0.0,862.1975708007812,1.0,278.1499938964844,280.3572082519531,291.1089782714844,293.4944763183594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910366952419281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5663.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3500.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054900,296.99609375,297.1499938964844,293.1499938964844,0.0049439938738942,-504.4674377441406,283.1501159667969,0.8870195150375366,0.3480697870254516,0.3147716522216797,297.2938232421875,297.1499938964844,293.1499938964844,0.0053587257862091,-575.1920776367188,283.1498718261719,0.9120783805847168,0.3781485259532928,0.3589684665203094,297.2011108398437,297.1499938964844,293.1499938964844,0.0034693374764174,-275.8021240234375,283.1499328613281,0.7903819680213928,0.244210809469223,0.1721145510673523,297.1800231933594,297.1499938964844,293.1499938964844,0.0029707178473472,-319.78863525390625,283.1499938964844,0.7504293322563171,0.2085918337106704,0.1995595544576645,297.1319885253906,297.1499938964844,293.1499938964844,0.0022151831071823,-1131.198486328125,283.1500244140625,0.6809045076370239,0.1547190248966217,0.7058870196342468,281.8301086425781,284.95001220703125,295.7186584472656,288.11083984375,296.565673828125,297.2086486816406,281.8300170898437,1.0,0.4101473391056061,0.699341893196106,0.699341893196106,1.0,1.0,-2.1021628379821777,0.9068177342414856,1.1953450441360474,0.4305290281772613,5.551115123125783e-17,1.0,0.0,88.66050720214844,67.0,36892.046875,-0.0,844.8399047851562,1.0,278.1499938964844,280.3564147949219,291.10919189453125,293.4937744140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910187602043152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5662.51806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3498.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12054960,296.9990539550781,297.1499938964844,293.1499938964844,0.0049330308102071,-503.36712646484375,283.1501159667969,0.8993452191352844,0.3473902642726898,0.3139708340167999,297.29425048828125,297.1499938964844,293.1499938964844,0.0053712511435151,-576.5228881835938,283.1498718261719,0.9279138445854188,0.3791008293628692,0.3596675395965576,297.2036437988281,297.1499938964844,293.1499938964844,0.0034755817614495,-276.30145263671875,283.1499328613281,0.8024575710296631,0.2447844743728637,0.1723633557558059,297.18096923828125,297.1499938964844,293.1499938964844,0.0029727916698902,-320.0160217285156,283.1499938964844,0.7610235214233398,0.2088758498430252,0.1996284276247024,297.1333923339844,297.1499938964844,293.1499938964844,0.0022133144084364,-1130.25927734375,283.1500244140625,0.691057026386261,0.1547427326440811,0.7050430774688721,281.8296203613281,284.95001220703125,295.72833251953125,288.111328125,296.57049560546875,297.2096862792969,281.8295593261719,1.0,0.4058887958526611,0.6992349028587341,0.6992349028587341,1.0,1.0,-2.1014089584350586,0.906440496444702,1.194968342781067,0.4302203059196472,5.551115123125783e-17,1.0,0.0,83.7423324584961,55.0,36879.8359375,-0.0,826.5557861328125,1.0,278.1499938964844,280.35565185546875,291.1095275878906,293.4932861328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100013971328736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5661.65673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3496.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055020,297.00506591796875,297.1499938964844,293.1499938964844,0.0049108476378023,-501.1370544433594,283.1501159667969,0.9332526922225952,0.3460888266563415,0.3124032020568847,297.295166015625,297.1499938964844,293.1499938964844,0.005395418498665,-579.0872192382812,283.1498718261719,0.965639591217041,0.3810215294361114,0.3610620498657226,297.2088317871094,297.1499938964844,293.1499938964844,0.0034880933817476,-277.3003845214844,283.1499328613281,0.8305208683013916,0.2459914237260818,0.1728887110948562,297.1830139160156,297.1499938964844,293.1499938964844,0.002976631745696,-320.4358215332031,283.1499938964844,0.7884131669998169,0.209474891424179,0.1997768431901931,297.13629150390625,297.1499938964844,293.1499938964844,0.0022094638552516,-1128.31640625,283.1500244140625,0.71596759557724,0.1548265665769577,0.7034318447113037,281.828857421875,284.95001220703125,295.74755859375,288.1124572753906,296.580078125,297.2118835449219,281.82879638671875,1.0,0.3968721330165863,0.6990209221839905,0.6990209221839905,1.0,1.0,-2.100074291229248,0.905774712562561,1.194299578666687,0.4296238720417022,5.551115123125783e-17,1.0,0.0,73.40735626220703,43.0,36858.3203125,-0.0,788.3958740234375,1.0,278.1499938964844,280.3543701171875,291.110595703125,293.49285888671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096311926841736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5660.22607421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3493.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055080,297.00506591796875,297.1499938964844,293.1499938964844,0.0049108476378023,-501.1370544433594,283.1501159667969,0.9332526922225952,0.3460888266563415,0.3124032020568847,297.295166015625,297.1499938964844,293.1499938964844,0.005395418498665,-579.0872192382812,283.1498718261719,0.965639591217041,0.3810215294361114,0.3610620498657226,297.2088317871094,297.1499938964844,293.1499938964844,0.0034880933817476,-277.3003845214844,283.1499328613281,0.8305208683013916,0.2459914237260818,0.1728887110948562,297.1830139160156,297.1499938964844,293.1499938964844,0.002976631745696,-320.4358215332031,283.1499938964844,0.7884131669998169,0.209474891424179,0.1997768431901931,297.13629150390625,297.1499938964844,293.1499938964844,0.0022094638552516,-1128.31640625,283.1500244140625,0.71596759557724,0.1548265665769577,0.7034318447113037,281.828857421875,284.95001220703125,295.74755859375,288.1124572753906,296.580078125,297.2118835449219,281.82879638671875,1.0,0.3968721330165863,0.6990209221839905,0.6990209221839905,1.0,1.0,-2.100074291229248,0.905774712562561,1.194299578666687,0.4296238720417022,5.551115123125783e-17,1.0,0.0,73.40735626220703,43.0,36858.3203125,-0.0,788.3958740234375,1.0,278.1499938964844,280.3543701171875,291.110595703125,293.49285888671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096311926841736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5660.22607421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3493.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055140,297.010986328125,297.1499938964844,293.1499938964844,0.0048946058377623,-499.5243835449219,283.1501159667969,0.9759879112243652,0.3448593020439148,0.3109081089496612,297.2974548339844,297.1499938964844,293.1499938964844,0.0053744888864457,-576.9046020507812,283.14996337890625,0.9990000128746032,0.3830886483192444,0.3581607341766357,297.214111328125,297.1499938964844,293.1499938964844,0.0035052292514592,-278.6766662597656,283.1499328613281,0.8671333193778992,0.2472744137048721,0.1734730899333953,297.1850891113281,297.1499938964844,293.1499938964844,0.0029839714989066,-321.244140625,283.14996337890625,0.8236789703369141,0.210107147693634,0.1999647766351699,297.1391906738281,297.1499938964844,293.1499938964844,0.0022084468510001,-1127.8623046875,283.1500244140625,0.745349645614624,0.154950201511383,0.7020395994186401,281.8269958496094,284.95001220703125,295.7666015625,288.1138000488281,296.590087890625,297.2146911621094,281.8262939453125,1.0,0.3871417343616485,0.698806881904602,0.698806881904602,1.0,1.0,-2.0952043533325195,0.9034136533737184,1.1917906999588013,0.4282683730125427,5.551115123125783e-17,1.0,0.0,63.0160026550293,46.0,36800.49609375,-0.0,746.6408081054688,1.0,278.1499938964844,280.3515930175781,291.11199951171875,293.49249267578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092763066291808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5657.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3489.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055200,297.010986328125,297.1499938964844,293.1499938964844,0.0048946058377623,-499.5243835449219,283.1501159667969,0.9759879112243652,0.3448593020439148,0.3109081089496612,297.2974548339844,297.1499938964844,293.1499938964844,0.0053744888864457,-576.9046020507812,283.14996337890625,0.9990000128746032,0.3830886483192444,0.3581607341766357,297.214111328125,297.1499938964844,293.1499938964844,0.0035052292514592,-278.6766662597656,283.1499328613281,0.8671333193778992,0.2472744137048721,0.1734730899333953,297.1850891113281,297.1499938964844,293.1499938964844,0.0029839714989066,-321.244140625,283.14996337890625,0.8236789703369141,0.210107147693634,0.1999647766351699,297.1391906738281,297.1499938964844,293.1499938964844,0.0022084468510001,-1127.8623046875,283.1500244140625,0.745349645614624,0.154950201511383,0.7020395994186401,281.8269958496094,284.95001220703125,295.7666015625,288.1138000488281,296.590087890625,297.2146911621094,281.8262939453125,1.0,0.3871417343616485,0.698806881904602,0.698806881904602,1.0,1.0,-2.0952043533325195,0.9034136533737184,1.1917906999588013,0.4282683730125427,5.551115123125783e-17,1.0,0.0,63.0160026550293,46.0,36800.49609375,-0.0,746.6408081054688,1.0,278.1499938964844,280.3515930175781,291.11199951171875,293.49249267578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092763066291808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5657.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3489.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055260,297.01617431640625,297.1499938964844,293.1499938964844,0.004957609809935,-506.1961975097656,283.14996337890625,0.9896463751792908,0.3436225056648254,0.3096773326396942,297.3293762207031,297.1499938964844,293.1499938964844,0.0051726112142205,-555.880859375,283.1502990722656,0.9990000128746032,0.3881628513336181,0.3399627804756164,297.2187805175781,297.1499938964844,293.1499938964844,0.0035804903600364,-284.8303527832031,283.1498413085937,0.8839297294616699,0.2485620081424713,0.1742691993713379,297.1866455078125,297.1499938964844,293.1499938964844,0.003040736541152,-327.5601806640625,283.14990234375,0.8377358317375183,0.2107075452804565,0.2004041522741317,297.1416320800781,297.1499938964844,293.1499938964844,0.0022450869437307,-1147.3046875,283.14996337890625,0.75790935754776,0.1550618857145309,0.7018995881080627,281.8040771484375,284.95001220703125,295.7855224609375,288.11541748046875,296.610595703125,297.235107421875,281.80291748046875,1.0,0.3808891773223877,0.698645293712616,0.698645293712616,1.0,1.0,-2.0720698833465576,0.8925317525863647,1.1795381307601929,0.4220922589302063,5.551115123125783e-17,1.0,0.0,58.99047470092773,49.0,36495.203125,-0.0,713.2237548828125,1.0,278.1499938964844,280.3334350585937,291.1087646484375,293.4754943847656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080393314361572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5633.3779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3478.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055320,297.01617431640625,297.1499938964844,293.1499938964844,0.004957609809935,-506.1961975097656,283.14996337890625,0.9896463751792908,0.3436225056648254,0.3096773326396942,297.3293762207031,297.1499938964844,293.1499938964844,0.0051726112142205,-555.880859375,283.1502990722656,0.9990000128746032,0.3881628513336181,0.3399627804756164,297.2187805175781,297.1499938964844,293.1499938964844,0.0035804903600364,-284.8303527832031,283.1498413085937,0.8839297294616699,0.2485620081424713,0.1742691993713379,297.1866455078125,297.1499938964844,293.1499938964844,0.003040736541152,-327.5601806640625,283.14990234375,0.8377358317375183,0.2107075452804565,0.2004041522741317,297.1416320800781,297.1499938964844,293.1499938964844,0.0022450869437307,-1147.3046875,283.14996337890625,0.75790935754776,0.1550618857145309,0.7018995881080627,281.8040771484375,284.95001220703125,295.7855224609375,288.11541748046875,296.610595703125,297.235107421875,281.80291748046875,1.0,0.3808891773223877,0.698645293712616,0.698645293712616,1.0,1.0,-2.0720698833465576,0.8925317525863647,1.1795381307601929,0.4220922589302063,5.551115123125783e-17,1.0,0.0,58.99047470092773,49.0,36495.203125,-0.0,713.2237548828125,1.0,278.1499938964844,280.3334350585937,291.1087646484375,293.4754943847656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080393314361572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5633.3779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3478.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055380,297.0210266113281,297.1499938964844,293.1499938964844,0.0049841022118926,-509.0416259765625,283.1499328613281,0.9971698522567748,0.3424219489097595,0.308522492647171,297.374755859375,297.1499938964844,293.1499938964844,0.0050464533269405,-542.6727905273438,283.1504211425781,0.9990000128746032,0.3950375914573669,0.3287877440452575,297.2233581542969,297.1499938964844,293.1499938964844,0.0036308986600488,-288.9328918457031,283.1498107910156,0.8956316113471985,0.2498962134122848,0.1751330196857452,297.18804931640625,297.1499938964844,293.1499938964844,0.0030758429784327,-331.455078125,283.1498718261719,0.8473114967346191,0.2113138437271118,0.2008978277444839,297.144287109375,297.1499938964844,293.1499938964844,0.0022663932759314,-1158.5965576171875,283.1499328613281,0.7664400339126587,0.155224859714508,0.7022031545639038,281.7911071777344,284.95001220703125,295.8042907714844,288.1172790527344,296.6371459960937,297.266845703125,281.79058837890625,1.0,0.3772263526916504,0.6984836459159851,0.6984836459159851,1.0,1.0,-2.0592200756073,0.8864989280700684,1.1727211475372314,0.4184950292110443,5.551115123125783e-17,1.0,0.0,56.640869140625,67.0,36330.78515625,-0.0,694.3568115234375,1.0,278.1499938964844,280.3231506347656,291.1058654785156,293.4592590332031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056757092475892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5619.8115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3456.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055440,297.0210266113281,297.1499938964844,293.1499938964844,0.0049841022118926,-509.0416259765625,283.1499328613281,0.9971698522567748,0.3424219489097595,0.308522492647171,297.374755859375,297.1499938964844,293.1499938964844,0.0050464533269405,-542.6727905273438,283.1504211425781,0.9990000128746032,0.3950375914573669,0.3287877440452575,297.2233581542969,297.1499938964844,293.1499938964844,0.0036308986600488,-288.9328918457031,283.1498107910156,0.8956316113471985,0.2498962134122848,0.1751330196857452,297.18804931640625,297.1499938964844,293.1499938964844,0.0030758429784327,-331.455078125,283.1498718261719,0.8473114967346191,0.2113138437271118,0.2008978277444839,297.144287109375,297.1499938964844,293.1499938964844,0.0022663932759314,-1158.5965576171875,283.1499328613281,0.7664400339126587,0.155224859714508,0.7022031545639038,281.7911071777344,284.95001220703125,295.8042907714844,288.1172790527344,296.6371459960937,297.266845703125,281.79058837890625,1.0,0.3772263526916504,0.6984836459159851,0.6984836459159851,1.0,1.0,-2.0592200756073,0.8864989280700684,1.1727211475372314,0.4184950292110443,5.551115123125783e-17,1.0,0.0,56.640869140625,67.0,36330.78515625,-0.0,694.3568115234375,1.0,278.1499938964844,280.3231506347656,291.1058654785156,293.4592590332031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056757092475892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5619.8115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3456.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055500,297.0234680175781,297.1499938964844,293.1499938964844,0.0049703475087881,-507.6314086914063,283.14996337890625,0.9951866269111632,0.3418437838554382,0.3080112636089325,297.392578125,297.1499938964844,293.1499938964844,0.0050731869414448,-545.4903564453125,283.1502685546875,0.9990000128746032,0.3982173800468445,0.3309106528759002,297.2256774902344,297.1499938964844,293.1499938964844,0.0036370051093399,-289.40545654296875,283.1498413085937,0.8945043683052063,0.2505892515182495,0.1756188422441482,297.18878173828125,297.1499938964844,293.1499938964844,0.0030771440360695,-331.5809020996094,283.14990234375,0.8459805250167847,0.2116272300481796,0.2012029439210891,297.1457214355469,297.1499938964844,293.1499938964844,0.0022655120119452,-1158.0960693359375,283.1499328613281,0.7649791836738586,0.1553302258253097,0.7027029395103455,281.79205322265625,284.95001220703125,295.8136291503906,288.1183166503906,296.6489562988281,297.2807922363281,281.7929992675781,1.0,0.3785248100757599,0.6984028220176697,0.6984028220176697,1.0,1.0,-2.062692165374756,0.8881662487983704,1.1745258569717407,0.4190645515918731,5.551115123125783e-17,1.0,0.0,57.09518051147461,67.0,36372.69140625,-0.0,698.8067626953125,1.0,278.1499938964844,280.3245849609375,291.1070861816406,293.4576721191406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045451283454896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5621.84326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3445.913818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055560,297.0257873535156,297.1499938964844,293.1499938964844,0.0049255057238042,-502.9608459472656,283.1500549316406,0.9891403913497924,0.3412705659866333,0.3075458705425262,297.39892578125,297.1499938964844,293.1499938964844,0.0051473220810294,-553.2073364257812,283.15008544921875,0.9990000128746032,0.4003825783729553,0.3382664024829864,297.2279357910156,297.1499938964844,293.1499938964844,0.0036207020748406,-288.02783203125,283.14990234375,0.8886895775794983,0.2512908279895782,0.1761428266763687,297.189453125,297.1499938964844,293.1499938964844,0.0030595124699175,-329.5867614746094,283.1499328613281,0.8405610918998718,0.2119395136833191,0.2015502750873565,297.1470642089844,297.1499938964844,293.1499938964844,0.0022509265691041,-1150.3067626953125,283.1499938964844,0.7596926093101501,0.1554329842329025,0.7034198641777039,281.80230712890625,284.95001220703125,295.82293701171875,288.1194152832031,296.65625,297.28729248046875,281.803955078125,1.0,0.381494402885437,0.6984929442405701,0.6984929442405701,1.0,1.0,-2.072866439819336,0.8930227756500244,1.1798436641693115,0.4214747846126556,5.551115123125783e-17,1.0,0.0,58.67229461669922,85.0,36508.5625,-0.0,712.783935546875,1.0,278.1499938964844,280.33221435546875,291.1114501953125,293.4651794433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038986563682556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5632.3115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3439.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055620,297.0299377441406,297.1499938964844,293.1499938964844,0.0047851847484707,-488.3054809570313,283.1502685546875,0.966081440448761,0.3401177525520324,0.3067015707492828,297.37335205078125,297.1499938964844,293.1499938964844,0.0054084933362901,-580.3165283203125,283.1496276855469,0.9990000128746032,0.4009850323200226,0.3646810352802276,297.2320556640625,297.1499938964844,293.1499938964844,0.0035505173727869,-282.1776733398437,283.1500549316406,0.868172824382782,0.2526969909667969,0.1772651672363281,297.1904296875,297.1499938964844,293.1499938964844,0.0029926197603344,-322.0671081542969,283.15008544921875,0.8220540881156921,0.2125394791364669,0.2023193389177322,297.1487121582031,297.1499938964844,293.1499938964844,0.0021984442137181,-1122.378173828125,283.15008544921875,0.7421320080757141,0.1555665135383606,0.7050655484199524,281.8377380371094,284.95001220703125,295.8414306640625,288.12176513671875,296.6553039550781,297.273681640625,281.8404541015625,1.0,0.3916316926479339,0.6986732482910156,0.6986732482910156,1.0,1.0,-2.107811212539673,0.9096078872680664,1.198203444480896,0.4300404489040375,5.551115123125783e-17,1.0,0.0,64.55806732177734,88.0,36960.69140625,-0.0,763.4475708007812,1.0,278.1499938964844,280.35845947265625,291.126953125,293.50128173828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904878318309784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.7509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3449.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055680,297.0299377441406,297.1499938964844,293.1499938964844,0.0047851847484707,-488.3054809570313,283.1502685546875,0.966081440448761,0.3401177525520324,0.3067015707492828,297.37335205078125,297.1499938964844,293.1499938964844,0.0054084933362901,-580.3165283203125,283.1496276855469,0.9990000128746032,0.4009850323200226,0.3646810352802276,297.2320556640625,297.1499938964844,293.1499938964844,0.0035505173727869,-282.1776733398437,283.1500549316406,0.868172824382782,0.2526969909667969,0.1772651672363281,297.1904296875,297.1499938964844,293.1499938964844,0.0029926197603344,-322.0671081542969,283.15008544921875,0.8220540881156921,0.2125394791364669,0.2023193389177322,297.1487121582031,297.1499938964844,293.1499938964844,0.0021984442137181,-1122.378173828125,283.15008544921875,0.7421320080757141,0.1555665135383606,0.7050655484199524,281.8377380371094,284.95001220703125,295.8414306640625,288.12176513671875,296.6553039550781,297.273681640625,281.8404541015625,1.0,0.3916316926479339,0.6986732482910156,0.6986732482910156,1.0,1.0,-2.107811212539673,0.9096078872680664,1.198203444480896,0.4300404489040375,5.551115123125783e-17,1.0,0.0,64.55806732177734,88.0,36960.69140625,-0.0,763.4475708007812,1.0,278.1499938964844,280.35845947265625,291.126953125,293.50128173828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904878318309784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5668.7509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3449.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055740,297.0329284667969,297.1499938964844,293.1499938964844,0.0046754395589232,-476.8521423339844,283.1503601074219,0.9364161491394044,0.3389014005661011,0.3058750033378601,297.31915283203125,297.1499938964844,293.1499938964844,0.0055024093016982,-589.8047485351562,283.1496276855469,0.9883896708488464,0.3983141481876373,0.3782990872859955,297.235107421875,297.1499938964844,293.1499938964844,0.0035014867316931,-278.0785217285156,283.1501159667969,0.846682071685791,0.2540470361709595,0.1784073114395141,297.1903686523437,297.1499938964844,293.1499938964844,0.0029434720054268,-316.5417785644531,283.1501159667969,0.8010284304618835,0.213046982884407,0.2030810415744781,297.1483459472656,297.1499938964844,293.1499938964844,0.0021579435560852,-1100.87109375,283.1501159667969,0.7236894965171814,0.1555150747299194,0.7062830924987793,281.8662109375,284.95001220703125,295.8598327636719,288.1243591308594,296.6426086425781,297.23834228515625,281.86627197265625,1.0,0.3997983634471893,0.6988534927368164,0.6988534927368164,1.0,1.0,-2.127255439758301,0.9187841415405272,1.2084712982177734,0.435228943824768,5.551115123125783e-17,1.0,0.0,71.51339721679688,91.0,37231.7734375,-0.0,805.5291137695312,1.0,278.1499938964844,280.3768005371094,291.1414794921875,293.5409851074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084526300430298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5695.2431640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3482.23779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
