time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055800,297.0329284667969,297.1499938964844,293.1499938964844,0.0046754395589232,-476.8521423339844,283.1503601074219,0.9364161491394044,0.3389014005661011,0.3058750033378601,297.31915283203125,297.1499938964844,293.1499938964844,0.0055024093016982,-589.8047485351562,283.1496276855469,0.9883896708488464,0.3983141481876373,0.3782990872859955,297.235107421875,297.1499938964844,293.1499938964844,0.0035014867316931,-278.0785217285156,283.1501159667969,0.846682071685791,0.2540470361709595,0.1784073114395141,297.1903686523437,297.1499938964844,293.1499938964844,0.0029434720054268,-316.5417785644531,283.1501159667969,0.8010284304618835,0.213046982884407,0.2030810415744781,297.1483459472656,297.1499938964844,293.1499938964844,0.0021579435560852,-1100.87109375,283.1501159667969,0.7236894965171814,0.1555150747299194,0.7062830924987793,281.8662109375,284.95001220703125,295.8598327636719,288.1243591308594,296.6426086425781,297.23834228515625,281.86627197265625,1.0,0.3997983634471893,0.6988534927368164,0.6988534927368164,1.0,1.0,-2.127255439758301,0.9187841415405272,1.2084712982177734,0.435228943824768,5.551115123125783e-17,1.0,0.0,71.51339721679688,91.0,37231.7734375,-0.0,805.5291137695312,1.0,278.1499938964844,280.3768005371094,291.1414794921875,293.5409851074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084526300430298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5695.2431640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3482.23779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055860,297.0352783203125,297.1499938964844,293.1499938964844,0.0046640494838356,-475.7072448730469,283.1502685546875,0.908002495765686,0.3376558721065521,0.3050210475921631,297.29443359375,297.1499938964844,293.1499938964844,0.0054905181750655,-588.5616455078125,283.1497497558594,0.9646461606025696,0.3979290723800659,0.3775279223918915,297.237548828125,297.1499938964844,293.1499938964844,0.003524966770783,-279.945068359375,283.1500244140625,0.8279590010643005,0.2553724646568298,0.1795312464237213,297.189697265625,297.1499938964844,293.1499938964844,0.0029548157472163,-317.7663879394531,283.1500549316406,0.7809494733810425,0.213489755988121,0.2037809640169143,297.14703369140625,297.1499938964844,293.1499938964844,0.0021608478855341,-1102.370849609375,283.15008544921875,0.7056630849838257,0.1553583890199661,0.7069376707077026,281.8656311035156,284.95001220703125,295.8780822753906,288.1272277832031,296.6416015625,297.2222595214844,281.8657531738281,1.0,0.4057876765727997,0.6979079842567444,0.6979079842567444,1.0,1.0,-2.1279778480529785,0.9188459515571594,1.2091318368911743,0.4347948133945465,5.551115123125783e-17,1.0,0.0,78.5562515258789,94.0,37231.7578125,-0.0,831.8163452148438,1.0,278.1499938964844,280.3765563964844,291.1410522460937,293.5467529296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113844037055968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5694.810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055920,297.0352783203125,297.1499938964844,293.1499938964844,0.0046640494838356,-475.7072448730469,283.1502685546875,0.908002495765686,0.3376558721065521,0.3050210475921631,297.29443359375,297.1499938964844,293.1499938964844,0.0054905181750655,-588.5616455078125,283.1497497558594,0.9646461606025696,0.3979290723800659,0.3775279223918915,297.237548828125,297.1499938964844,293.1499938964844,0.003524966770783,-279.945068359375,283.1500244140625,0.8279590010643005,0.2553724646568298,0.1795312464237213,297.189697265625,297.1499938964844,293.1499938964844,0.0029548157472163,-317.7663879394531,283.1500549316406,0.7809494733810425,0.213489755988121,0.2037809640169143,297.14703369140625,297.1499938964844,293.1499938964844,0.0021608478855341,-1102.370849609375,283.15008544921875,0.7056630849838257,0.1553583890199661,0.7069376707077026,281.8656311035156,284.95001220703125,295.8780822753906,288.1272277832031,296.6416015625,297.2222595214844,281.8657531738281,1.0,0.4057876765727997,0.6979079842567444,0.6979079842567444,1.0,1.0,-2.1279778480529785,0.9188459515571594,1.2091318368911743,0.4347948133945465,5.551115123125783e-17,1.0,0.0,78.5562515258789,94.0,37231.7578125,-0.0,831.8163452148438,1.0,278.1499938964844,280.3765563964844,291.1410522460937,293.5467529296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113844037055968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5694.810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12055980,297.0378112792969,297.1499938964844,293.1499938964844,0.0046398383565247,-473.21923828125,283.15020751953125,0.8909065127372742,0.336460530757904,0.3041417896747589,297.28594970703125,297.1499938964844,293.1499938964844,0.0054916990920901,-588.6405029296875,283.1498413085937,0.9477707147598268,0.3988889455795288,0.3784345686435699,297.240234375,297.1499938964844,293.1499938964844,0.0035386960953474,-281.01080322265625,283.1499938964844,0.8161867260932922,0.2567521035671234,0.1806381642818451,297.189208984375,297.1499938964844,293.1499938964844,0.0029573515057563,-318.0129089355469,283.1500549316406,0.7681562900543213,0.2139430195093155,0.2044171392917633,297.1460266113281,297.1499938964844,293.1499938964844,0.0021570730023086,-1100.354736328125,283.1500549316406,0.6929174065589905,0.1552207767963409,0.7072945833206177,281.8685607910156,284.95001220703125,295.8962097167969,288.1303405761719,296.64697265625,297.2176208496094,281.8687744140625,1.0,0.4106103777885437,0.6969625353813171,0.6969625353813171,1.0,1.0,-2.1305322647094727,0.9197259545326232,1.2108062505722046,0.4349273145198822,5.551115123125783e-17,1.0,0.0,83.98191833496094,97.0,37261.2421875,-0.0,853.8230590820312,1.0,278.1499938964844,280.3782653808594,291.136962890625,293.5440368652344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126397967338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5696.15380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3521.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056040,297.0378112792969,297.1499938964844,293.1499938964844,0.0046398383565247,-473.21923828125,283.15020751953125,0.8909065127372742,0.336460530757904,0.3041417896747589,297.28594970703125,297.1499938964844,293.1499938964844,0.0054916990920901,-588.6405029296875,283.1498413085937,0.9477707147598268,0.3988889455795288,0.3784345686435699,297.240234375,297.1499938964844,293.1499938964844,0.0035386960953474,-281.01080322265625,283.1499938964844,0.8161867260932922,0.2567521035671234,0.1806381642818451,297.189208984375,297.1499938964844,293.1499938964844,0.0029573515057563,-318.0129089355469,283.1500549316406,0.7681562900543213,0.2139430195093155,0.2044171392917633,297.1460266113281,297.1499938964844,293.1499938964844,0.0021570730023086,-1100.354736328125,283.1500549316406,0.6929174065589905,0.1552207767963409,0.7072945833206177,281.8685607910156,284.95001220703125,295.8962097167969,288.1303405761719,296.64697265625,297.2176208496094,281.8687744140625,1.0,0.4106103777885437,0.6969625353813171,0.6969625353813171,1.0,1.0,-2.1305322647094727,0.9197259545326232,1.2108062505722046,0.4349273145198822,5.551115123125783e-17,1.0,0.0,83.98191833496094,97.0,37261.2421875,-0.0,853.8230590820312,1.0,278.1499938964844,280.3782653808594,291.136962890625,293.5440368652344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126397967338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5696.15380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3521.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056100,297.0391540527344,297.1499938964844,293.1499938964844,0.0046264333650469,-471.8385314941406,283.15020751953125,0.8842060565948486,0.3358829617500305,0.3037055134773254,297.28387451171875,297.1499938964844,293.1499938964844,0.0054936958476901,-588.8219604492188,283.1498718261719,0.9410600066184998,0.3995452523231506,0.3791029751300812,297.2416381835937,297.1499938964844,293.1499938964844,0.0035445564426481,-281.4609069824219,283.1499938964844,0.8116031885147095,0.2574652433395386,0.1811961233615875,297.1890563964844,297.1499938964844,293.1499938964844,0.0029575761873275,-318.0205383300781,283.1500244140625,0.7632809281349182,0.2141757607460022,0.2047251164913177,297.1457214355469,297.1499938964844,293.1499938964844,0.0021544627379626,-1098.9659423828125,283.1500549316406,0.6879002451896667,0.1551629304885864,0.7074478268623352,281.8704528808594,284.95001220703125,295.9052429199219,288.1319885253906,296.6504821777344,297.216796875,281.8706970214844,1.0,0.4127201735973358,0.6964898109436035,0.6964898109436035,1.0,1.0,-2.13203501701355,0.9202679991722108,1.2117669582366943,0.4350617527961731,5.551115123125783e-17,1.0,0.0,86.3078384399414,97.0,37279.51953125,-0.0,863.6489868164062,1.0,278.1499938964844,280.3793334960937,291.1363220214844,293.5438842773437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129183888435364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5697.39990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3523.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056160,297.04052734375,297.1499938964844,293.1499938964844,0.0046127033419907,-470.42333984375,283.1501770019531,0.8782660961151123,0.3353172838687897,0.3032737672328949,297.28240966796875,297.1499938964844,293.1499938964844,0.0054958970285952,-589.0231323242188,283.1498718261719,0.9351235032081604,0.4002464413642883,0.3798235058784485,297.2431335449219,297.1499938964844,293.1499938964844,0.0035501681268215,-281.8902893066406,283.1499938964844,0.8075221180915833,0.2581929266452789,0.1817593276500702,297.18896484375,297.1499938964844,293.1499938964844,0.0029574790969491,-317.99249267578125,283.1500244140625,0.7590441107749939,0.21441251039505,0.2050301730632782,297.1454467773437,297.1499938964844,293.1499938964844,0.0021516478154808,-1097.4693603515625,283.1500549316406,0.6834666132926941,0.1551112234592437,0.7075985074043274,281.8724670410156,284.95001220703125,295.91424560546875,288.1337280273437,296.65411376953125,297.21636962890625,281.8727111816406,1.0,0.4146954715251922,0.6963042616844177,0.6963042616844177,1.0,1.0,-2.133605480194092,0.9209423065185548,1.2126630544662476,0.4353233575820923,5.551115123125783e-17,1.0,0.0,88.46746826171875,100.0,37298.9765625,-0.0,872.94677734375,1.0,278.1499938964844,280.3804931640625,291.13653564453125,293.5447998046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131019711494446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5698.92724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3525.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056220,297.0433349609375,297.1499938964844,293.1499938964844,0.0045847482979297,-467.5396728515625,283.1501770019531,0.868045449256897,0.3342190384864807,0.3024268448352813,297.28033447265625,297.1499938964844,293.1499938964844,0.0055001517757773,-589.4061889648438,283.14990234375,0.9250129461288452,0.401711493730545,0.3813331127166748,297.2462463378906,297.1499938964844,293.1499938964844,0.0035610278137028,-282.7182006835937,283.14996337890625,0.8004892468452454,0.2596905827522278,0.1829047501087188,297.1888732910156,297.1499938964844,293.1499938964844,0.0029566658195108,-317.8678283691406,283.1500244140625,0.7519312500953674,0.2148972749710083,0.2056367248296737,297.1451721191406,297.1499938964844,293.1499938964844,0.0021456414833664,-1094.2772216796875,283.1500549316406,0.6758702993392944,0.1550227850675583,0.7079038619995117,281.876708984375,284.95001220703125,295.9321594238281,288.1373291015625,296.6617736816406,297.2161865234375,281.8769836425781,1.0,0.418349951505661,0.6959332823753357,0.6959332823753357,1.0,1.0,-2.1368720531463623,0.9223580360412598,1.2145140171051023,0.4359167516231537,5.551115123125783e-17,1.0,0.0,92.42613983154295,103.0,37340.640625,-0.0,890.3878173828125,1.0,278.1499938964844,280.3829650878906,291.13885498046875,293.54888916015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133692383766174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5702.5771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056280,297.0433349609375,297.1499938964844,293.1499938964844,0.0045847482979297,-467.5396728515625,283.1501770019531,0.868045449256897,0.3342190384864807,0.3024268448352813,297.28033447265625,297.1499938964844,293.1499938964844,0.0055001517757773,-589.4061889648438,283.14990234375,0.9250129461288452,0.401711493730545,0.3813331127166748,297.2462463378906,297.1499938964844,293.1499938964844,0.0035610278137028,-282.7182006835937,283.14996337890625,0.8004892468452454,0.2596905827522278,0.1829047501087188,297.1888732910156,297.1499938964844,293.1499938964844,0.0029566658195108,-317.8678283691406,283.1500244140625,0.7519312500953674,0.2148972749710083,0.2056367248296737,297.1451721191406,297.1499938964844,293.1499938964844,0.0021456414833664,-1094.2772216796875,283.1500549316406,0.6758702993392944,0.1550227850675583,0.7079038619995117,281.876708984375,284.95001220703125,295.9321594238281,288.1373291015625,296.6617736816406,297.2161865234375,281.8769836425781,1.0,0.418349951505661,0.6959332823753357,0.6959332823753357,1.0,1.0,-2.1368720531463623,0.9223580360412598,1.2145140171051023,0.4359167516231537,5.551115123125783e-17,1.0,0.0,92.42613983154295,103.0,37340.640625,-0.0,890.3878173828125,1.0,278.1499938964844,280.3829650878906,291.13885498046875,293.54888916015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133692383766174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5702.5771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3527.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056340,297.0462341308594,297.1499938964844,293.1499938964844,0.0045564360916614,-464.6165466308594,283.1501770019531,0.85943603515625,0.3331635892391205,0.3016057908535003,297.2788391113281,297.1499938964844,293.1499938964844,0.0055036386474967,-589.7044677734375,283.1499328613281,0.916718065738678,0.4032096862792969,0.382874846458435,297.2495422363281,297.1499938964844,293.1499938964844,0.0035716597922146,-283.52593994140625,283.14996337890625,0.7947672009468079,0.2612453699111938,0.1840799301862716,297.1889343261719,297.1499938964844,293.1499938964844,0.0029552443884313,-317.6756591796875,283.1500244140625,0.7461011409759521,0.2153962105512619,0.2062430381774902,297.1450500488281,297.1499938964844,293.1499938964844,0.0021392670460045,-1090.890869140625,283.1500244140625,0.6695065498352051,0.1549505144357681,0.708221435546875,281.8812255859375,284.95001220703125,295.95001220703125,288.1412048339844,296.66961669921875,297.21649169921875,281.8815002441406,1.0,0.4217137396335602,0.6955623030662537,0.6955623030662537,1.0,1.0,-2.140258550643921,0.9238213300704956,1.2164372205734253,0.4365756213665008,5.551115123125783e-17,1.0,0.0,96.0338363647461,106.0,37385.453125,-0.0,906.7147216796876,1.0,278.1499938964844,280.3856506347656,291.142578125,293.55499267578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136345982551576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5706.77587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3530.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056400,297.0462341308594,297.1499938964844,293.1499938964844,0.0045564360916614,-464.6165466308594,283.1501770019531,0.85943603515625,0.3331635892391205,0.3016057908535003,297.2788391113281,297.1499938964844,293.1499938964844,0.0055036386474967,-589.7044677734375,283.1499328613281,0.916718065738678,0.4032096862792969,0.382874846458435,297.2495422363281,297.1499938964844,293.1499938964844,0.0035716597922146,-283.52593994140625,283.14996337890625,0.7947672009468079,0.2612453699111938,0.1840799301862716,297.1889343261719,297.1499938964844,293.1499938964844,0.0029552443884313,-317.6756591796875,283.1500244140625,0.7461011409759521,0.2153962105512619,0.2062430381774902,297.1450500488281,297.1499938964844,293.1499938964844,0.0021392670460045,-1090.890869140625,283.1500244140625,0.6695065498352051,0.1549505144357681,0.708221435546875,281.8812255859375,284.95001220703125,295.95001220703125,288.1412048339844,296.66961669921875,297.21649169921875,281.8815002441406,1.0,0.4217137396335602,0.6955623030662537,0.6955623030662537,1.0,1.0,-2.140258550643921,0.9238213300704956,1.2164372205734253,0.4365756213665008,5.551115123125783e-17,1.0,0.0,96.0338363647461,106.0,37385.453125,-0.0,906.7147216796876,1.0,278.1499938964844,280.3856506347656,291.142578125,293.55499267578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136345982551576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5706.77587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3530.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056460,297.08795166015625,297.1499938964844,293.1499938964844,0.0044525493867695,-453.6277465820313,283.1502990722656,0.8628726005554199,0.336116075515747,0.3035109043121338,297.3186340332031,297.1499938964844,293.1499938964844,0.0054066418670117,-578.9073486328125,283.1501159667969,0.9229329228401184,0.4089080095291137,0.3873828649520874,297.2945556640625,297.1499938964844,293.1499938964844,0.0035333300475031,-280.1966857910156,283.1500549316406,0.8014062643051147,0.2671030163764953,0.187509998679161,297.23260498046875,297.1499938964844,293.1499938964844,0.0029220539145171,-313.7813415527344,283.15008544921875,0.7517809867858887,0.2203478515148162,0.2099808603525161,297.1907043457031,297.1499938964844,293.1499938964844,0.0021238725166767,-1081.9078369140625,283.1500549316406,0.6761050820350647,0.1595415920019149,0.7240177989006042,281.9179077148437,284.95001220703125,295.9677429199219,288.1468505859375,296.6990966796875,297.2559509277344,281.9210205078125,1.0,0.4263841807842254,0.6951337456703186,0.6951337456703186,1.0,1.0,-2.175514936447144,0.9403223991394044,1.2351926565170288,0.4450330734252929,5.551115123125783e-17,1.0,0.0,96.24230194091795,109.0,37894.8046875,-0.0,941.2722778320312,1.0,278.1499938964844,280.4140930175781,291.15240478515625,293.58203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145320653915404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5745.33154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3538.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056520,297.08795166015625,297.1499938964844,293.1499938964844,0.0044525493867695,-453.6277465820313,283.1502990722656,0.8628726005554199,0.336116075515747,0.3035109043121338,297.3186340332031,297.1499938964844,293.1499938964844,0.0054066418670117,-578.9073486328125,283.1501159667969,0.9229329228401184,0.4089080095291137,0.3873828649520874,297.2945556640625,297.1499938964844,293.1499938964844,0.0035333300475031,-280.1966857910156,283.1500549316406,0.8014062643051147,0.2671030163764953,0.187509998679161,297.23260498046875,297.1499938964844,293.1499938964844,0.0029220539145171,-313.7813415527344,283.15008544921875,0.7517809867858887,0.2203478515148162,0.2099808603525161,297.1907043457031,297.1499938964844,293.1499938964844,0.0021238725166767,-1081.9078369140625,283.1500549316406,0.6761050820350647,0.1595415920019149,0.7240177989006042,281.9179077148437,284.95001220703125,295.9677429199219,288.1468505859375,296.6990966796875,297.2559509277344,281.9210205078125,1.0,0.4263841807842254,0.6951337456703186,0.6951337456703186,1.0,1.0,-2.175514936447144,0.9403223991394044,1.2351926565170288,0.4450330734252929,5.551115123125783e-17,1.0,0.0,96.24230194091795,109.0,37894.8046875,-0.0,941.2722778320312,1.0,278.1499938964844,280.4140930175781,291.15240478515625,293.58203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145320653915404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5745.33154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3538.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056580,297.1019287109375,297.1499938964844,293.1499938964844,0.0043433401733636,-442.14105224609375,283.150390625,0.8624899983406067,0.3368870317935943,0.3045249283313751,297.332275390625,297.1499938964844,293.1499938964844,0.0052999192848801,-567.1232299804688,283.1502685546875,0.9242669343948364,0.4120194315910339,0.3906457424163818,297.31231689453125,297.1499938964844,293.1499938964844,0.0034818546846508,-275.85308837890625,283.1501159667969,0.8038013577461243,0.2703784704208374,0.1900374442338943,297.25,297.1499938964844,293.1499938964844,0.0028789835050702,-308.8572692871094,283.1501159667969,0.7538557648658752,0.2229489088058471,0.2127735316753387,297.2104187011719,297.1499938964844,293.1499938964844,0.002100302837789,-1068.8594970703125,283.15008544921875,0.6790452599525452,0.161945641040802,0.736370861530304,281.9536437988281,284.95001220703125,295.9820861816406,288.1537475585937,296.71295166015625,297.2704467773437,281.9557800292969,1.0,0.4307683408260345,0.6947857737541199,0.6947857737541199,1.0,1.0,-2.201887369155884,0.9525902271270752,1.2492971420288086,0.4516580998897552,5.551115123125783e-17,1.0,0.0,97.60774230957033,109.0,38297.76953125,-0.0,972.2670288085938,1.0,278.1499938964844,280.4388427734375,291.1690673828125,293.6241455078125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172533750534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5780.87255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3563.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056640,297.1038818359375,297.1499938964844,293.1499938964844,0.0043222592212259,-439.9289855957031,283.1504211425781,0.8617905974388123,0.3369612395763397,0.3046432435512543,297.33404541015625,297.1499938964844,293.1499938964844,0.0052805007435381,-564.9783325195312,283.1502990722656,0.9238251447677612,0.4126252233982086,0.3912757337093353,297.31500244140625,297.1499938964844,293.1499938964844,0.0034726816229522,-275.0784912109375,283.1501159667969,0.8037347197532654,0.2710253894329071,0.1905317604541778,297.25250244140625,297.1499938964844,293.1499938964844,0.0028709347825497,-307.939208984375,283.1501159667969,0.7537569999694824,0.2234299331903457,0.2132922708988189,297.21337890625,297.1499938964844,293.1499938964844,0.0020957239903509,-1066.339111328125,283.15008544921875,0.6790971159934998,0.1623763591051101,0.7386239767074585,281.9601745605469,284.95001220703125,295.9853820800781,288.1556091308594,296.71539306640625,297.2724304199219,281.962158203125,1.0,0.4317778646945953,0.6947051882743835,0.6947051882743835,1.0,1.0,-2.206712245941162,0.9548279047012328,1.2518843412399292,0.4528659582138061,5.551115123125783e-17,1.0,0.0,98.12242889404295,112.0,38372.41015625,-0.0,979.00244140625,1.0,278.1499938964844,280.44342041015625,291.172607421875,293.63311767578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180432558059692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5787.564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3571.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056700,297.10791015625,297.1499938964844,293.1499938964844,0.0042716488242149,-434.6234436035156,283.1504211425781,0.8593994379043579,0.3370664715766907,0.3048549592494964,297.3373718261719,297.1499938964844,293.1499938964844,0.005235297139734,-559.98291015625,283.1503295898437,0.9219674468040466,0.4141183197498321,0.3928199112415313,297.3207092285156,297.1499938964844,293.1499938964844,0.0034517876338213,-273.3114013671875,283.150146484375,0.8029842376708984,0.2726337015628814,0.1917529255151748,297.2575378417969,297.1499938964844,293.1499938964844,0.0028519048355519,-305.7704772949219,283.150146484375,0.7529412508010864,0.224575474858284,0.2145262658596038,297.2193908691406,297.1499938964844,293.1499938964844,0.0020845446269959,-1060.2059326171875,283.15008544921875,0.6786044239997864,0.1633726954460144,0.7438666820526123,281.9754943847656,284.95001220703125,295.99420166015625,288.1611328125,296.7212219238281,297.2763366699219,281.9771423339844,1.0,0.4344149827957153,0.6944908499717712,0.6944908499717712,1.0,1.0,-2.2180705070495605,0.9600855112075806,1.2579848766326904,0.4557023346424103,5.551115123125783e-17,1.0,0.0,99.67215728759766,112.0,38549.46875,-0.0,996.2403564453124,1.0,278.1499938964844,280.4542236328125,291.18072509765625,293.654296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201693534851074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5803.37548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3590.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056760,297.11065673828125,297.1499938964844,293.1499938964844,0.0042276578024029,-430.017578125,283.1504211425781,0.8565004467964172,0.3370716273784637,0.3049567341804504,297.3390808105469,297.1499938964844,293.1499938964844,0.0051977667026221,-555.8319702148438,283.1503295898437,0.9194390773773192,0.4154760837554931,0.3942141532897949,297.32476806640625,297.1499938964844,293.1499938964844,0.0034351299982517,-271.89801025390625,283.150146484375,0.8016570210456848,0.2741163372993469,0.1928693950176239,297.2606201171875,297.1499938964844,293.1499938964844,0.0028356865514069,-303.92431640625,283.150146484375,0.7515590190887451,0.2255628556013107,0.2155874520540237,297.2231750488281,297.1499938964844,293.1499938964844,0.0020744544453918,-1054.69970703125,283.15008544921875,0.6774382591247559,0.1641858369112014,0.7481825351715088,281.9884338378906,284.95001220703125,296.0029602050781,288.1673583984375,296.7262878417969,297.2787475585937,281.9898376464844,1.0,0.4369668066501617,0.6938447952270508,0.6938447952270508,1.0,1.0,-2.227669715881348,0.9643518328666688,1.2633179426193235,0.4579306244850158,5.551115123125783e-17,1.0,0.0,101.4046630859375,115.0,38701.171875,-0.0,1012.5368041992188,1.0,278.1499938964844,280.46343994140625,291.1872863769531,293.671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221946001052856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5816.81689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3609.3974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056820,297.1141357421875,297.1499938964844,293.1499938964844,0.0041518844664096,-422.0941467285156,283.1504211425781,0.8502628207206726,0.336929053068161,0.30499467253685,297.3399658203125,297.1499938964844,293.1499938964844,0.0051363660022616,-549.0333251953125,283.1503295898437,0.9137479066848756,0.4179614782333374,0.3967485725879669,297.33013916015625,297.1499938964844,293.1499938964844,0.0034095160663127,-269.7129821777344,283.150146484375,0.7983676195144653,0.2768811583518982,0.1949339210987091,297.2635192871094,297.1499938964844,293.1499938964844,0.0028082346543669,-300.8038330078125,283.150146484375,0.7481386661529541,0.2272604554891586,0.2174043506383896,297.2266540527344,297.1499938964844,293.1499938964844,0.0020559555850923,-1044.6719970703125,283.15008544921875,0.6742151975631714,0.1654708087444305,0.7550649642944336,282.0101013183594,284.95001220703125,296.0204467773437,288.1818542480469,296.735107421875,297.281005859375,282.01123046875,1.0,0.4418060779571533,0.6925526857376099,0.6925526857376099,1.0,1.0,-2.243690729141236,0.9713562726974488,1.272334337234497,0.4615604877471924,5.551115123125783e-17,1.0,0.0,105.07343292236328,118.0,38959.8125,-0.0,1042.99072265625,1.0,278.1499938964844,280.4791259765625,291.1986999511719,293.7008972167969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925594925880432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5839.7626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3640.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056880,297.1141357421875,297.1499938964844,293.1499938964844,0.0041518844664096,-422.0941467285156,283.1504211425781,0.8502628207206726,0.336929053068161,0.30499467253685,297.3399658203125,297.1499938964844,293.1499938964844,0.0051363660022616,-549.0333251953125,283.1503295898437,0.9137479066848756,0.4179614782333374,0.3967485725879669,297.33013916015625,297.1499938964844,293.1499938964844,0.0034095160663127,-269.7129821777344,283.150146484375,0.7983676195144653,0.2768811583518982,0.1949339210987091,297.2635192871094,297.1499938964844,293.1499938964844,0.0028082346543669,-300.8038330078125,283.150146484375,0.7481386661529541,0.2272604554891586,0.2174043506383896,297.2266540527344,297.1499938964844,293.1499938964844,0.0020559555850923,-1044.6719970703125,283.15008544921875,0.6742151975631714,0.1654708087444305,0.7550649642944336,282.0101013183594,284.95001220703125,296.0204467773437,288.1818542480469,296.735107421875,297.281005859375,282.01123046875,1.0,0.4418060779571533,0.6925526857376099,0.6925526857376099,1.0,1.0,-2.243690729141236,0.9713562726974488,1.272334337234497,0.4615604877471924,5.551115123125783e-17,1.0,0.0,105.07343292236328,118.0,38959.8125,-0.0,1042.99072265625,1.0,278.1499938964844,280.4791259765625,291.1986999511719,293.7008972167969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925594925880432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5839.7626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3640.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056940,297.1153259277344,297.1499938964844,293.1499938964844,0.0041146222501993,-418.2020568847656,283.150390625,0.8467769622802734,0.3367933630943298,0.30495485663414,297.3394470214844,297.1499938964844,293.1499938964844,0.0051076137460768,-545.8460693359375,283.1502990722656,0.9105493426322936,0.4192593693733215,0.3980640470981598,297.3321228027344,297.1499938964844,293.1499938964844,0.0033984268084168,-268.7601013183594,283.150146484375,0.796431303024292,0.2783559262752533,0.196026861667633,297.2638244628906,297.1499938964844,293.1499938964844,0.0027949244249612,-299.2927551269531,283.150146484375,0.7461027503013611,0.2280978858470916,0.2182955741882324,297.2269287109375,297.1499938964844,293.1499938964844,0.0020462069660425,-1039.420654296875,283.15008544921875,0.6721787452697754,0.1660431921482086,0.7581557035446167,282.0205078125,284.95001220703125,296.0302124023437,288.1910705566406,296.7395324707031,297.28131103515625,282.0215148925781,1.0,0.4443546235561371,0.6918291449546814,0.6918291449546814,1.0,1.0,-2.2513203620910645,0.9746410250663756,1.2766793966293335,0.4632558524608612,5.551115123125783e-17,1.0,0.0,107.15333557128906,118.0,39086.30859375,-0.0,1058.9095458984375,1.0,278.1499938964844,280.4867553710937,291.2054443359375,293.7155456542969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270695447921752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5851.22216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3654.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057000,297.1160888671875,297.1499938964844,293.1499938964844,0.0040867524221539,-415.2924499511719,283.150390625,0.8441201448440552,0.3366738855838775,0.3049089312553406,297.3388366699219,297.1499938964844,293.1499938964844,0.0050864513032138,-543.4993896484375,283.1502990722656,0.9081454277038574,0.4202530980110168,0.3990688323974609,297.3334350585937,297.1499938964844,293.1499938964844,0.0033905485179275,-268.0809631347656,283.1501159667969,0.7949531078338623,0.2794983386993408,0.1968708336353302,297.2637634277344,297.1499938964844,293.1499938964844,0.0027849758043885,-298.16436767578125,283.150146484375,0.7445328235626221,0.2287255972623825,0.2189615666866302,297.2267150878906,297.1499938964844,293.1499938964844,0.0020386516116559,-1035.36279296875,283.15008544921875,0.6705742478370667,0.166451096534729,0.7603643536567688,282.0281982421875,284.95001220703125,296.0378723144531,288.1988830566406,296.74285888671875,297.2813415527344,282.0291748046875,1.0,0.4462928771972656,0.691260576248169,0.691260576248169,1.0,1.0,-2.256938934326172,0.9770418405532836,1.2798970937728882,0.4644944369792938,5.551115123125783e-17,1.0,0.0,108.7736358642578,106.0,39181.015625,-0.0,1071.037109375,1.0,278.1499938964844,280.492431640625,291.2113647460937,293.7271728515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280604124069214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5859.9794921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3663.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057060,297.1176147460937,297.1499938964844,293.1499938964844,0.0040307883173227,-409.461669921875,283.1503601074219,0.8477194309234619,0.33639857172966,0.3045791685581207,297.33697509765625,297.1499938964844,293.1499938964844,0.0050471387803554,-539.1366577148438,283.1502685546875,0.9147425889968872,0.4224572777748108,0.40106862783432,297.33599853515625,297.1499938964844,293.1499938964844,0.0033774175681173,-266.9369201660156,283.1501159667969,0.8013016581535339,0.2820801436901092,0.1986051052808761,297.26300048828125,297.1499938964844,293.1499938964844,0.0027653046417981,-295.9398193359375,283.1501159667969,0.749268651008606,0.2300908118486404,0.2201804518699646,297.225341796875,297.1499938964844,293.1499938964844,0.0020222093444317,-1026.599365234375,283.15008544921875,0.6750650405883789,0.1672835201025009,0.7638180255889893,282.0428466796875,284.95001220703125,296.0552062988281,288.21826171875,296.7502746582031,297.2810974121094,282.0435791015625,1.0,0.4456362128257751,0.6902428269386292,0.6902428269386292,1.0,1.0,-2.26664400100708,0.981151819229126,1.285492181777954,0.466676265001297,5.551115123125783e-17,1.0,0.0,106.91893768310548,94.0,39359.49609375,-0.0,1074.145751953125,1.0,278.1499938964844,280.5032958984375,291.22705078125,293.75390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298048615455629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5877.6201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3679.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057120,297.1176147460937,297.1499938964844,293.1499938964844,0.0040307883173227,-409.461669921875,283.1503601074219,0.8477194309234619,0.33639857172966,0.3045791685581207,297.33697509765625,297.1499938964844,293.1499938964844,0.0050471387803554,-539.1366577148438,283.1502685546875,0.9147425889968872,0.4224572777748108,0.40106862783432,297.33599853515625,297.1499938964844,293.1499938964844,0.0033774175681173,-266.9369201660156,283.1501159667969,0.8013016581535339,0.2820801436901092,0.1986051052808761,297.26300048828125,297.1499938964844,293.1499938964844,0.0027653046417981,-295.9398193359375,283.1501159667969,0.749268651008606,0.2300908118486404,0.2201804518699646,297.225341796875,297.1499938964844,293.1499938964844,0.0020222093444317,-1026.599365234375,283.15008544921875,0.6750650405883789,0.1672835201025009,0.7638180255889893,282.0428466796875,284.95001220703125,296.0552062988281,288.21826171875,296.7502746582031,297.2810974121094,282.0435791015625,1.0,0.4456362128257751,0.6902428269386292,0.6902428269386292,1.0,1.0,-2.26664400100708,0.981151819229126,1.285492181777954,0.466676265001297,5.551115123125783e-17,1.0,0.0,106.91893768310548,94.0,39359.49609375,-0.0,1074.145751953125,1.0,278.1499938964844,280.5032958984375,291.22705078125,293.75390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298048615455629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5877.6201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3679.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057180,297.1194152832031,297.1499938964844,293.1499938964844,0.0039816270582377,-404.3476257324219,283.1502990722656,0.8591050505638123,0.336172878742218,0.3041397035121918,297.3351745605469,297.1499938964844,293.1499938964844,0.0050152176991105,-535.5885009765625,283.1502380371094,0.9315693974494934,0.42464280128479,0.4028868079185486,297.3386535644531,297.1499938964844,293.1499938964844,0.0033688433468341,-266.1701965332031,283.15008544921875,0.8149717450141907,0.284706711769104,0.2002481520175933,297.2622375488281,297.1499938964844,293.1499938964844,0.0027485874015837,-294.0516662597656,283.1501159667969,0.7608522772789001,0.2314435988664627,0.2212193012237548,297.2237243652344,297.1499938964844,293.1499938964844,0.0020069680176675,-1018.51708984375,283.15008544921875,0.6861215233802795,0.1680740267038345,0.766262948513031,282.0550842285156,284.95001220703125,296.0724792480469,288.2397766113281,296.7578125,297.2810363769531,282.0557556152344,1.0,0.4420004189014435,0.6892250776290894,0.6892250776290894,1.0,1.0,-2.2744596004486084,0.9843699932098388,1.290089726448059,0.468377411365509,5.551115123125783e-17,1.0,0.0,101.16896057128906,82.0,39515.6640625,-0.0,1060.166259765625,1.0,278.1499938964844,280.5126953125,291.2457275390625,293.7817687988281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309710264205932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5893.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3690.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057240,297.1194152832031,297.1499938964844,293.1499938964844,0.0039816270582377,-404.3476257324219,283.1502990722656,0.8591050505638123,0.336172878742218,0.3041397035121918,297.3351745605469,297.1499938964844,293.1499938964844,0.0050152176991105,-535.5885009765625,283.1502380371094,0.9315693974494934,0.42464280128479,0.4028868079185486,297.3386535644531,297.1499938964844,293.1499938964844,0.0033688433468341,-266.1701965332031,283.15008544921875,0.8149717450141907,0.284706711769104,0.2002481520175933,297.2622375488281,297.1499938964844,293.1499938964844,0.0027485874015837,-294.0516662597656,283.1501159667969,0.7608522772789001,0.2314435988664627,0.2212193012237548,297.2237243652344,297.1499938964844,293.1499938964844,0.0020069680176675,-1018.51708984375,283.15008544921875,0.6861215233802795,0.1680740267038345,0.766262948513031,282.0550842285156,284.95001220703125,296.0724792480469,288.2397766113281,296.7578125,297.2810363769531,282.0557556152344,1.0,0.4420004189014435,0.6892250776290894,0.6892250776290894,1.0,1.0,-2.2744596004486084,0.9843699932098388,1.290089726448059,0.468377411365509,5.551115123125783e-17,1.0,0.0,101.16896057128906,82.0,39515.6640625,-0.0,1060.166259765625,1.0,278.1499938964844,280.5126953125,291.2457275390625,293.7817687988281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309710264205932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5893.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3690.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057300,297.1204528808594,297.1499938964844,293.1499938964844,0.0039581335149705,-401.9052429199219,283.1502990722656,0.8675053119659424,0.3360811471939087,0.3039033412933349,297.3343505859375,297.1499938964844,293.1499938964844,0.0050001782365143,-533.9169921875,283.15020751953125,0.943207323551178,0.4257343113422394,0.4037563502788543,297.340087890625,297.1499938964844,293.1499938964844,0.0033651874400675,-265.83941650390625,283.15008544921875,0.8237723708152771,0.2860434949398041,0.2010575830936432,297.2619323730469,297.1499938964844,293.1499938964844,0.0027405542787164,-293.14569091796875,283.1501159667969,0.7690737843513489,0.2321246862411499,0.2217039614915847,297.2229919433594,297.1499938964844,293.1499938964844,0.00199940148741,-1014.515380859375,283.15008544921875,0.6938537955284119,0.1684675216674804,0.7672860026359558,282.06085205078125,284.95001220703125,296.0810546875,288.25128173828125,296.7616271972656,297.2811279296875,282.0614929199219,1.0,0.4394083321094513,0.6887161731719971,0.6887161731719971,1.0,1.0,-2.278003931045532,0.985805094242096,1.2921987771987915,0.4691375195980072,5.551115123125783e-17,1.0,0.0,97.33589935302734,82.0,39590.4296875,-0.0,1049.0360107421875,1.0,278.1499938964844,280.51715087890625,291.2562255859375,293.7966003417969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314038157463074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5902.16357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3694.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057360,297.1215515136719,297.1499938964844,293.1499938964844,0.0039350208826363,-399.5030822753906,283.1502990722656,0.8778019547462463,0.3360026776790619,0.3036624789237976,297.3335876464844,297.1499938964844,293.1499938964844,0.0049853245727717,-532.266845703125,283.15020751953125,0.956472396850586,0.42682546377182,0.4046079814434051,297.3415832519531,297.1499938964844,293.1499938964844,0.0033617049921303,-265.5232238769531,283.1500549316406,0.8340338468551636,0.2873965203762054,0.2018652856349945,297.26171875,297.1499938964844,293.1499938964844,0.0027325709816068,-292.24627685546875,283.15008544921875,0.779001772403717,0.2328104674816131,0.2221751809120178,297.2223205566406,297.1499938964844,293.1499938964844,0.001991807250306,-1010.5040283203124,283.15008544921875,0.7030308842658997,0.1688631176948547,0.7682312726974487,282.0664978027344,284.95001220703125,296.08966064453125,288.2632751464844,296.7654724121094,297.28131103515625,282.067138671875,1.0,0.4364490509033203,0.6882632970809937,0.6882632970809937,1.0,1.0,-2.281409740447998,0.9871957898139954,1.294213891029358,0.4698854982852936,5.551115123125783e-17,1.0,0.0,93.053466796875,70.0,39664.34765625,-0.0,1035.977294921875,1.0,278.1499938964844,280.5215759277344,291.2674255371094,293.81207275390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317731857299804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5910.4130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3697.3837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
