time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057420,297.1238708496094,297.1499938964844,293.1499938964844,0.0038893527816981,-394.7579040527344,283.1502685546875,0.9046705961227416,0.3358792960643768,0.3031777143478393,297.3321533203125,297.1499938964844,293.1499938964844,0.0049554808065295,-528.9544677734375,283.1501770019531,0.9855622053146362,0.4290052056312561,0.40627321600914,297.34478759765625,297.1499938964844,293.1499938964844,0.003354829037562,-264.899169921875,283.1500549316406,0.860489010810852,0.29014652967453,0.2034849971532821,297.26141357421875,297.1499938964844,293.1499938964844,0.0027164767961949,-290.4356689453125,283.15008544921875,0.8044023513793945,0.234194740653038,0.223093643784523,297.2211608886719,297.1499938964844,293.1499938964844,0.0019764306489378,-1002.3933715820312,283.15008544921875,0.7247331738471985,0.1696621626615524,0.7699826955795288,282.07763671875,284.95001220703125,296.10675048828125,288.2884521484375,296.7732849121094,297.2818603515625,282.0782775878906,1.0,0.4297581613063812,0.687357485294342,0.687357485294342,1.0,1.0,-2.287980556488037,0.9898632764816284,1.2981172800064087,0.4713232219219208,5.551115123125783e-17,1.0,0.0,83.5665512084961,58.0,39811.77734375,-0.0,1005.894287109375,1.0,278.1499938964844,280.5303955078125,291.2916564941406,293.8448486328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323945045471193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5927.26806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3703.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057480,297.1238708496094,297.1499938964844,293.1499938964844,0.0038893527816981,-394.7579040527344,283.1502685546875,0.9046705961227416,0.3358792960643768,0.3031777143478393,297.3321533203125,297.1499938964844,293.1499938964844,0.0049554808065295,-528.9544677734375,283.1501770019531,0.9855622053146362,0.4290052056312561,0.40627321600914,297.34478759765625,297.1499938964844,293.1499938964844,0.003354829037562,-264.899169921875,283.1500549316406,0.860489010810852,0.29014652967453,0.2034849971532821,297.26141357421875,297.1499938964844,293.1499938964844,0.0027164767961949,-290.4356689453125,283.15008544921875,0.8044023513793945,0.234194740653038,0.223093643784523,297.2211608886719,297.1499938964844,293.1499938964844,0.0019764306489378,-1002.3933715820312,283.15008544921875,0.7247331738471985,0.1696621626615524,0.7699826955795288,282.07763671875,284.95001220703125,296.10675048828125,288.2884521484375,296.7732849121094,297.2818603515625,282.0782775878906,1.0,0.4297581613063812,0.687357485294342,0.687357485294342,1.0,1.0,-2.287980556488037,0.9898632764816284,1.2981172800064087,0.4713232219219208,5.551115123125783e-17,1.0,0.0,83.5665512084961,58.0,39811.77734375,-0.0,1005.894287109375,1.0,278.1499938964844,280.5303955078125,291.2916564941406,293.8448486328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323945045471193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5927.26806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3703.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057540,297.1258850097656,297.1499938964844,293.1499938964844,0.0038867488037794,-394.50335693359375,283.1501770019531,0.9355347752571106,0.3357537090778351,0.3027727603912353,297.34112548828125,297.1499938964844,293.1499938964844,0.0047994861379265,-512.4609985351562,283.150390625,0.9990000128746032,0.4321897029876709,0.3931751847267151,297.34771728515625,297.1499938964844,293.1499938964844,0.0033850828185677,-267.2919616699219,283.1499938964844,0.8893483281135559,0.2929126918315887,0.2051781117916107,297.2608642578125,297.1499938964844,293.1499938964844,0.0027302897069603,-291.9190368652344,283.1500244140625,0.828955888748169,0.2355528622865677,0.2240712940692901,297.2198486328125,297.1499938964844,293.1499938964844,0.0019830088131129,-1005.7529907226562,283.1500244140625,0.7457535862922668,0.1704318970441818,0.771993100643158,282.07769775390625,284.95001220703125,296.123779296875,288.3152160644531,296.783935546875,297.2867431640625,282.076171875,1.0,0.4215254783630371,0.6864516735076904,0.6864516735076904,1.0,1.0,-2.277463436126709,0.9844021201133728,1.2930612564086914,0.4687965512275696,5.551115123125783e-17,1.0,0.0,75.1824722290039,46.0,39761.09375,-0.0,962.4849243164062,1.0,278.1499938964844,280.5291748046875,291.31671142578125,293.8739929199219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932753562927246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5930.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3706.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057600,297.1258850097656,297.1499938964844,293.1499938964844,0.0038867488037794,-394.50335693359375,283.1501770019531,0.9355347752571106,0.3357537090778351,0.3027727603912353,297.34112548828125,297.1499938964844,293.1499938964844,0.0047994861379265,-512.4609985351562,283.150390625,0.9990000128746032,0.4321897029876709,0.3931751847267151,297.34771728515625,297.1499938964844,293.1499938964844,0.0033850828185677,-267.2919616699219,283.1499938964844,0.8893483281135559,0.2929126918315887,0.2051781117916107,297.2608642578125,297.1499938964844,293.1499938964844,0.0027302897069603,-291.9190368652344,283.1500244140625,0.828955888748169,0.2355528622865677,0.2240712940692901,297.2198486328125,297.1499938964844,293.1499938964844,0.0019830088131129,-1005.7529907226562,283.1500244140625,0.7457535862922668,0.1704318970441818,0.771993100643158,282.07769775390625,284.95001220703125,296.123779296875,288.3152160644531,296.783935546875,297.2867431640625,282.076171875,1.0,0.4215254783630371,0.6864516735076904,0.6864516735076904,1.0,1.0,-2.277463436126709,0.9844021201133728,1.2930612564086914,0.4687965512275696,5.551115123125783e-17,1.0,0.0,75.1824722290039,46.0,39761.09375,-0.0,962.4849243164062,1.0,278.1499938964844,280.5291748046875,291.31671142578125,293.8739929199219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932753562927246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5930.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3706.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057660,297.1274108886719,297.1499938964844,293.1499938964844,0.0039875353686511,-405.041015625,283.14996337890625,0.9648954272270204,0.3356026411056518,0.3023939728736877,297.4017639160156,297.1499938964844,293.1499938964844,0.0045246160589158,-483.7093505859375,283.1507263183594,0.9990000128746032,0.4407230019569397,0.3608741462230682,297.35028076171875,297.1499938964844,293.1499938964844,0.0035065119154751,-277.1005859375,283.1497802734375,0.9197890162467957,0.2956773042678833,0.2069074809551239,297.25994873046875,297.1499938964844,293.1499938964844,0.0028169217985123,-301.43231201171875,283.1498718261719,0.8529097437858582,0.236864760518074,0.2250567972660064,297.2185363769531,297.1499938964844,293.1499938964844,0.0020426150877028,-1036.85400390625,283.1499328613281,0.7675604224205017,0.1711824536323547,0.7741077542304993,282.047607421875,284.95001220703125,296.1407470703125,288.34326171875,296.8119201660156,297.3213806152344,282.0456848144531,1.0,0.4108751118183136,0.6857439279556274,0.6857439279556274,1.0,1.0,-2.243964433670044,0.9682685732841492,1.2756959199905396,0.4602830111980438,5.551115123125783e-17,1.0,0.0,67.69805145263672,64.0,39378.78515625,-0.0,900.3955688476562,1.0,278.1499938964844,280.506591796875,291.3348083496094,293.87518310546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931136429309845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5904.74072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3691.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057720,297.1274108886719,297.1499938964844,293.1499938964844,0.0039875353686511,-405.041015625,283.14996337890625,0.9648954272270204,0.3356026411056518,0.3023939728736877,297.4017639160156,297.1499938964844,293.1499938964844,0.0045246160589158,-483.7093505859375,283.1507263183594,0.9990000128746032,0.4407230019569397,0.3608741462230682,297.35028076171875,297.1499938964844,293.1499938964844,0.0035065119154751,-277.1005859375,283.1497802734375,0.9197890162467957,0.2956773042678833,0.2069074809551239,297.25994873046875,297.1499938964844,293.1499938964844,0.0028169217985123,-301.43231201171875,283.1498718261719,0.8529097437858582,0.236864760518074,0.2250567972660064,297.2185363769531,297.1499938964844,293.1499938964844,0.0020426150877028,-1036.85400390625,283.1499328613281,0.7675604224205017,0.1711824536323547,0.7741077542304993,282.047607421875,284.95001220703125,296.1407470703125,288.34326171875,296.8119201660156,297.3213806152344,282.0456848144531,1.0,0.4108751118183136,0.6857439279556274,0.6857439279556274,1.0,1.0,-2.243964433670044,0.9682685732841492,1.2756959199905396,0.4602830111980438,5.551115123125783e-17,1.0,0.0,67.69805145263672,64.0,39378.78515625,-0.0,900.3955688476562,1.0,278.1499938964844,280.506591796875,291.3348083496094,293.87518310546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931136429309845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5904.74072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3691.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057780,297.12939453125,297.1499938964844,293.1499938964844,0.0039956667460501,-405.896240234375,283.14996337890625,0.972141981124878,0.3355172574520111,0.3022446930408478,297.4727783203125,297.1499938964844,293.1499938964844,0.0044308532960712,-473.779541015625,283.150634765625,0.9990000128746032,0.4511426985263824,0.3525816798210144,297.3534545898437,297.1499938964844,293.1499938964844,0.0035481471568346,-280.408447265625,283.1498107910156,0.9314952492713928,0.2985367774963379,0.2088339477777481,297.2596435546875,297.1499938964844,293.1499938964844,0.0028392078820616,-303.84051513671875,283.14990234375,0.8609306216239929,0.2382255792617797,0.2262658923864364,297.2186279296875,297.1499938964844,293.1499938964844,0.0020569649059325,-1044.220703125,283.1499328613281,0.7747601866722107,0.1720587164163589,0.777586817741394,282.0434875488281,284.95001220703125,296.1576232910156,288.3724365234375,296.8467712402344,297.3695983886719,282.0445251464844,1.0,0.4101325273513794,0.6850361824035645,0.6850361824035645,1.0,1.0,-2.241731882095337,0.9669597744941713,1.274772047996521,0.4591861665248871,5.551115123125783e-17,1.0,0.0,66.0413589477539,82.0,39405.16015625,-0.0,891.9112548828125,1.0,278.1499938964844,280.5057678222656,291.3571472167969,293.88592529296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278266429901124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5908.25732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3661.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057840,297.12939453125,297.1499938964844,293.1499938964844,0.0039956667460501,-405.896240234375,283.14996337890625,0.972141981124878,0.3355172574520111,0.3022446930408478,297.4727783203125,297.1499938964844,293.1499938964844,0.0044308532960712,-473.779541015625,283.150634765625,0.9990000128746032,0.4511426985263824,0.3525816798210144,297.3534545898437,297.1499938964844,293.1499938964844,0.0035481471568346,-280.408447265625,283.1498107910156,0.9314952492713928,0.2985367774963379,0.2088339477777481,297.2596435546875,297.1499938964844,293.1499938964844,0.0028392078820616,-303.84051513671875,283.14990234375,0.8609306216239929,0.2382255792617797,0.2262658923864364,297.2186279296875,297.1499938964844,293.1499938964844,0.0020569649059325,-1044.220703125,283.1499328613281,0.7747601866722107,0.1720587164163589,0.777586817741394,282.0434875488281,284.95001220703125,296.1576232910156,288.3724365234375,296.8467712402344,297.3695983886719,282.0445251464844,1.0,0.4101325273513794,0.6850361824035645,0.6850361824035645,1.0,1.0,-2.241731882095337,0.9669597744941713,1.274772047996521,0.4591861665248871,5.551115123125783e-17,1.0,0.0,66.0413589477539,82.0,39405.16015625,-0.0,891.9112548828125,1.0,278.1499938964844,280.5057678222656,291.3571472167969,293.88592529296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278266429901124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5908.25732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3661.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057900,297.1302185058594,297.1499938964844,293.1499938964844,0.0039518568664789,-401.3210144042969,283.1500549316406,0.9682746529579164,0.3354696333408355,0.3022353649139404,297.490966796875,297.1499938964844,293.1499938964844,0.004435702227056,-474.1343078613281,283.1505126953125,0.9990000128746032,0.4549811780452728,0.356926828622818,297.3549499511719,297.1499938964844,293.1499938964844,0.0035266014747321,-278.6119079589844,283.1498718261719,0.9288292527198792,0.2999733388423919,0.2098570168018341,297.2594299316406,297.1499938964844,293.1499938964844,0.0028165215626358,-301.308837890625,283.14996337890625,0.8583024144172668,0.2388983070850372,0.2269367575645446,297.21875,297.1499938964844,293.1499938964844,0.0020401270594447,-1035.313720703125,283.14996337890625,0.7722839713096619,0.1725046932697296,0.7797499299049377,282.0556945800781,284.95001220703125,296.1660461425781,288.38739013671875,296.85821533203125,297.3836669921875,282.0574645996094,1.0,0.4125796258449554,0.684682309627533,0.684682309627533,1.0,1.0,-2.2515628337860107,0.9714375138282776,1.280125379562378,0.4614737927913666,5.551115123125783e-17,1.0,0.0,67.15096282958984,82.0,39576.9609375,-0.0,905.74267578125,1.0,278.1499938964844,280.51544189453125,291.3753356933594,293.9087219238281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926766037940979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5924.91796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3651.463134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057960,297.1309509277344,297.1499938964844,293.1499938964844,0.0038883204106241,-394.6881103515625,283.150146484375,0.9604081511497498,0.3354145884513855,0.3022514581680298,297.49542236328125,297.1499938964844,293.1499938964844,0.004469939507544,-477.5375061035156,283.1503601074219,0.9990000128746032,0.4575842916965484,0.3656377494335174,297.3562927246094,297.1499938964844,293.1499938964844,0.0034870654344558,-275.3538818359375,283.14996337890625,0.921932816505432,0.3014035820960998,0.2109025716781616,297.2591247558594,297.1499938964844,293.1499938964844,0.0027796209324151,-297.2119445800781,283.1500244140625,0.8524297475814819,0.2395603656768798,0.22763192653656,297.2186279296875,297.1499938964844,293.1499938964844,0.002013050019741,-1021.056396484375,283.1500244140625,0.766804039478302,0.1729290187358856,0.7820165157318115,282.0736999511719,284.95001220703125,296.1744384765625,288.4025573730469,296.8643798828125,297.3887939453125,282.0760803222656,1.0,0.4165524244308471,0.6845249533653259,0.6845249533653259,1.0,1.0,-2.26685118675232,0.9785640239715576,1.2882870435714722,0.4652137160301208,5.551115123125783e-17,1.0,0.0,69.28104400634766,100.0,39818.7421875,-0.0,929.032958984375,1.0,278.1499938964844,280.5294189453125,291.3967590332031,293.9404602050781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264959096908568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5948.03955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3648.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058020,297.1318664550781,297.1499938964844,293.1499938964844,0.00371736404486,-376.8616027832031,283.150390625,0.934482216835022,0.3352667987346649,0.3023421466350555,297.4637756347656,297.1499938964844,293.1499938964844,0.0045992983505129,-490.6201477050781,283.1500244140625,0.9990000128746032,0.4587950706481933,0.3937596678733825,297.3583984375,297.1499938964844,293.1499938964844,0.0033666556701064,-265.4951477050781,283.1501770019531,0.9004486203193665,0.3042290806770324,0.213040679693222,297.2580871582031,297.1499938964844,293.1499938964844,0.0026735488791018,-285.48297119140625,283.15020751953125,0.8342874050140381,0.2408391833305359,0.229076012969017,297.2172241210937,297.1499938964844,293.1499938964844,0.0019350630464032,-980.1632080078124,283.150146484375,0.7498416304588318,0.173656478524208,0.7865333557128906,282.1225280761719,284.95001220703125,296.191162109375,288.433349609375,296.8609924316406,297.3717346191406,282.1256408691406,1.0,0.4282760918140411,0.6842102408409119,0.6842102408409119,1.0,1.0,-2.3104565143585205,0.9989689588546752,1.3114876747131348,0.475974828004837,5.551115123125783e-17,1.0,0.0,76.2860336303711,103.0,40456.54296875,-0.0,1000.729248046875,1.0,278.1499938964844,280.56689453125,291.4432678222656,294.0210266113281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284861087799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6008.130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058080,297.1318664550781,297.1499938964844,293.1499938964844,0.00371736404486,-376.8616027832031,283.150390625,0.934482216835022,0.3352667987346649,0.3023421466350555,297.4637756347656,297.1499938964844,293.1499938964844,0.0045992983505129,-490.6201477050781,283.1500244140625,0.9990000128746032,0.4587950706481933,0.3937596678733825,297.3583984375,297.1499938964844,293.1499938964844,0.0033666556701064,-265.4951477050781,283.1501770019531,0.9004486203193665,0.3042290806770324,0.213040679693222,297.2580871582031,297.1499938964844,293.1499938964844,0.0026735488791018,-285.48297119140625,283.15020751953125,0.8342874050140381,0.2408391833305359,0.229076012969017,297.2172241210937,297.1499938964844,293.1499938964844,0.0019350630464032,-980.1632080078124,283.150146484375,0.7498416304588318,0.173656478524208,0.7865333557128906,282.1225280761719,284.95001220703125,296.191162109375,288.433349609375,296.8609924316406,297.3717346191406,282.1256408691406,1.0,0.4282760918140411,0.6842102408409119,0.6842102408409119,1.0,1.0,-2.3104565143585205,0.9989689588546752,1.3114876747131348,0.475974828004837,5.551115123125783e-17,1.0,0.0,76.2860336303711,103.0,40456.54296875,-0.0,1000.729248046875,1.0,278.1499938964844,280.56689453125,291.4432678222656,294.0210266113281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284861087799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6008.130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058140,297.13189697265625,297.1499938964844,293.1499938964844,0.0036097182892262,-365.65631103515625,283.1504821777344,0.9198653697967528,0.335123062133789,0.3023585081100464,297.4230651855469,297.1499938964844,293.1499938964844,0.0046506128273904,-495.6464538574219,283.1499328613281,0.9990000128746032,0.4573096930980682,0.410075694322586,297.359130859375,297.1499938964844,293.1499938964844,0.0032895954791456,-259.202880859375,283.1502685546875,0.8898915648460388,0.3059922158718109,0.2143791317939758,297.2569580078125,297.1499938964844,293.1499938964844,0.0026059572119265,-278.0294494628906,283.1502685546875,0.8247986435890198,0.2416022270917892,0.22995126247406,297.2152099609375,297.1499938964844,293.1499938964844,0.0018846171442419,-953.7977905273438,283.15020751953125,0.740982174873352,0.1740021109580993,0.7889142036437988,282.153564453125,284.95001220703125,296.20184326171875,288.4533386230469,296.8510131835937,297.3468322753906,282.1558532714844,1.0,0.4347122609615326,0.6840088367462158,0.6840088367462158,1.0,1.0,-2.3356051445007324,1.0106948614120483,1.3249104022979736,0.4823455214500427,5.551115123125783e-17,1.0,0.0,80.56063079833984,103.0,40830.97265625,-0.0,1044.1619873046875,1.0,278.1499938964844,280.5899353027344,291.4718933105469,294.0754699707031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931207835674286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6045.38232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3692.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058200,297.1318054199219,297.1499938964844,293.1499938964844,0.0035580159164965,-360.2802124023437,283.1505126953125,0.9128718972206116,0.3350321352481842,0.3023487627506256,297.3983764648437,297.1499938964844,293.1499938964844,0.0046763271093368,-498.1710510253906,283.14990234375,0.9990000128746032,0.4561529159545898,0.418335348367691,297.35943603515625,297.1499938964844,293.1499938964844,0.0032537868246436,-256.279296875,283.1502990722656,0.8848778605461121,0.3069746494293213,0.2151179164648056,297.2561950683594,297.1499938964844,293.1499938964844,0.0025739807169884,-274.5065002441406,283.1502990722656,0.8202047944068909,0.2420173436403274,0.2304203957319259,297.2138061523437,297.1499938964844,293.1499938964844,0.0018603682983666,-941.1423950195312,283.15020751953125,0.7367273569107056,0.1741643100976944,0.7900506258010864,282.1682434082031,284.95001220703125,296.2078552246094,288.46466064453125,296.8448791503906,297.3318176269531,282.1704406738281,1.0,0.4380853176116943,0.6838955283164978,0.6838955283164978,1.0,1.0,-2.3483335971832275,1.0166345834732056,1.331699013710022,0.4855219423770904,5.551115123125783e-17,1.0,0.0,82.78032684326172,106.0,41019.48828125,-0.0,1066.7032470703125,1.0,278.1499938964844,280.6012878417969,291.4862060546875,294.1030578613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329489469528198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6063.865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3708.141357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058260,297.131103515625,297.1499938964844,293.1499938964844,0.003449005074799,-348.95672607421875,283.1505126953125,0.8927671909332275,0.3347319364547729,0.3023339211940765,297.3338623046875,297.1499938964844,293.1499938964844,0.0046605905517935,-496.092041015625,283.14996337890625,0.9911818504333496,0.4527287483215332,0.429937332868576,297.3597717285156,297.1499938964844,293.1499938964844,0.003184599103406,-250.6189727783203,283.1502990722656,0.8689593076705933,0.309662252664566,0.2171825915575027,297.2536926269531,297.1499938964844,293.1499938964844,0.0025094114243984,-267.3918762207031,283.1502990722656,0.8050228953361511,0.2431077808141708,0.2317213118076324,297.20928955078125,297.1499938964844,293.1499938964844,0.0018101796740666,-914.9683227539062,283.1502380371094,0.7233220338821411,0.1745141148567199,0.7929685711860657,282.1997375488281,284.95001220703125,296.2244567871094,288.49627685546875,296.8305969238281,297.2938537597656,282.2002868652344,1.0,0.4461230337619781,0.6821287274360657,0.6821287274360657,1.0,1.0,-2.36997938156128,1.025965929031372,1.3440134525299072,0.4905241429805755,5.551115123125783e-17,1.0,0.0,89.75973510742188,109.0,41392.12109375,-0.0,1118.4189453125,1.0,278.1499938964844,280.6250305175781,291.5194091796875,294.1670837402344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377150535583496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6103.42919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3751.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058320,297.131103515625,297.1499938964844,293.1499938964844,0.003449005074799,-348.95672607421875,283.1505126953125,0.8927671909332275,0.3347319364547729,0.3023339211940765,297.3338623046875,297.1499938964844,293.1499938964844,0.0046605905517935,-496.092041015625,283.14996337890625,0.9911818504333496,0.4527287483215332,0.429937332868576,297.3597717285156,297.1499938964844,293.1499938964844,0.003184599103406,-250.6189727783203,283.1502990722656,0.8689593076705933,0.309662252664566,0.2171825915575027,297.2536926269531,297.1499938964844,293.1499938964844,0.0025094114243984,-267.3918762207031,283.1502990722656,0.8050228953361511,0.2431077808141708,0.2317213118076324,297.20928955078125,297.1499938964844,293.1499938964844,0.0018101796740666,-914.9683227539062,283.1502380371094,0.7233220338821411,0.1745141148567199,0.7929685711860657,282.1997375488281,284.95001220703125,296.2244567871094,288.49627685546875,296.8305969238281,297.2938537597656,282.2002868652344,1.0,0.4461230337619781,0.6821287274360657,0.6821287274360657,1.0,1.0,-2.36997938156128,1.025965929031372,1.3440134525299072,0.4905241429805755,5.551115123125783e-17,1.0,0.0,89.75973510742188,109.0,41392.12109375,-0.0,1118.4189453125,1.0,278.1499938964844,280.6250305175781,291.5194091796875,294.1670837402344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377150535583496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6103.42919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3751.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058380,297.1300048828125,297.1499938964844,293.1499938964844,0.0034153931774199,-345.47119140625,283.1504211425781,0.874614417552948,0.3343813419342041,0.3022755980491638,297.3041381835937,297.1499938964844,293.1499938964844,0.0046034227125346,-489.92327880859375,283.1500549316406,0.9733683466911316,0.4520138800144195,0.4288194179534912,297.3597412109375,297.1499938964844,293.1499938964844,0.0031838880386203,-250.4990692138672,283.15020751953125,0.854531466960907,0.3123168647289276,0.2192239612340927,297.2507629394531,297.1499938964844,293.1499938964844,0.0024987920187413,-266.1922607421875,283.15020751953125,0.7900627851486206,0.24412602186203,0.2329560965299606,297.2046203613281,297.1499938964844,293.1499938964844,0.0017987203318625,-908.9434204101562,283.1501770019531,0.710142195224762,0.1747907102108001,0.7954933047294617,282.2089538574219,284.95001220703125,296.240966796875,288.5279541015625,296.8290405273437,297.2779235839844,282.2095642089844,1.0,0.4520182013511657,0.6803618669509888,0.6803618669509888,1.0,1.0,-2.375380277633667,1.027692198753357,1.3476881980895996,0.4909994900226593,5.551115123125783e-17,1.0,0.0,96.69279479980467,112.0,41540.5,-0.0,1152.5699462890625,1.0,278.1499938964844,280.6337280273437,291.5433959960937,294.2046203613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408572912216188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6120.47314453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3780.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058440,297.1300048828125,297.1499938964844,293.1499938964844,0.0034153931774199,-345.47119140625,283.1504211425781,0.874614417552948,0.3343813419342041,0.3022755980491638,297.3041381835937,297.1499938964844,293.1499938964844,0.0046034227125346,-489.92327880859375,283.1500549316406,0.9733683466911316,0.4520138800144195,0.4288194179534912,297.3597412109375,297.1499938964844,293.1499938964844,0.0031838880386203,-250.4990692138672,283.15020751953125,0.854531466960907,0.3123168647289276,0.2192239612340927,297.2507629394531,297.1499938964844,293.1499938964844,0.0024987920187413,-266.1922607421875,283.15020751953125,0.7900627851486206,0.24412602186203,0.2329560965299606,297.2046203613281,297.1499938964844,293.1499938964844,0.0017987203318625,-908.9434204101562,283.1501770019531,0.710142195224762,0.1747907102108001,0.7954933047294617,282.2089538574219,284.95001220703125,296.240966796875,288.5279541015625,296.8290405273437,297.2779235839844,282.2095642089844,1.0,0.4520182013511657,0.6803618669509888,0.6803618669509888,1.0,1.0,-2.375380277633667,1.027692198753357,1.3476881980895996,0.4909994900226593,5.551115123125783e-17,1.0,0.0,96.69279479980467,112.0,41540.5,-0.0,1152.5699462890625,1.0,278.1499938964844,280.6337280273437,291.5433959960937,294.2046203613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408572912216188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6120.47314453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3780.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058500,297.1296081542969,297.1499938964844,293.1499938964844,0.0033941287547349,-343.26690673828125,283.1503601074219,0.8681775331497192,0.3342136144638061,0.3022229075431824,297.2970275878906,297.1499938964844,293.1499938964844,0.0045780474320054,-487.1621398925781,283.1501159667969,0.966659426689148,0.4522890448570251,0.4290358424186706,297.3598937988281,297.1499938964844,293.1499938964844,0.0031791899818927,-250.0893096923828,283.1501770019531,0.849786639213562,0.3136589229106903,0.2202311605215072,297.2494201660156,297.1499938964844,293.1499938964844,0.0024899272248148,-265.205078125,283.15020751953125,0.7848584651947021,0.2446320056915283,0.2335390597581863,297.2026062011719,297.1499938964844,293.1499938964844,0.0017904367996379,-904.6112060546876,283.150146484375,0.7051061391830444,0.1749364733695984,0.7966317534446716,282.2147521972656,284.95001220703125,296.24920654296875,288.5437927246094,296.8307800292969,297.2744445800781,282.21539306640625,1.0,0.4545275568962097,0.6794784665107727,0.6794784665107727,1.0,1.0,-2.378854513168335,1.0289077758789062,1.3499466180801392,0.4914540946483612,5.551115123125783e-17,1.0,0.0,99.46550750732422,112.0,41623.1015625,-0.0,1167.733154296875,1.0,278.1499938964844,280.638671875,291.5550231933594,294.2210998535156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417368769645692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6129.70947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058560,297.1292419433594,297.1499938964844,293.1499938964844,0.0033719132188707,-340.9646911621094,283.1503601074219,0.8627613186836243,0.3340503275394439,0.3021633923053741,297.2921447753906,297.1499938964844,293.1499938964844,0.004553681705147,-484.5046081542969,283.1501159667969,0.9608886241912842,0.4527387320995331,0.4294686615467071,297.360107421875,297.1499938964844,293.1499938964844,0.0031734528020024,-249.59620666503903,283.150146484375,0.8459712266921997,0.3150108456611633,0.2212366312742233,297.2481689453125,297.1499938964844,293.1499938964844,0.0024801867548376,-264.12310791015625,283.1501770019531,0.7805371880531311,0.2451359629631042,0.2341085225343704,297.20074462890625,297.1499938964844,293.1499938964844,0.0017815752653405,-899.9819946289062,283.150146484375,0.7008339762687683,0.175086960196495,0.7977378964424133,282.2207946777344,284.95001220703125,296.2574462890625,288.5595397949219,296.83306884765625,297.2720947265625,282.2214660644531,1.0,0.456838995218277,0.6788464188575745,0.6788464188575745,1.0,1.0,-2.382523536682129,1.0303250551223757,1.352198362350464,0.4920625388622284,5.551115123125783e-17,1.0,0.0,101.94793701171876,115.0,41707.19921875,-0.0,1181.9830322265625,1.0,278.1499938964844,280.6436767578125,291.5676574707031,294.2384338378906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423614144325256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6139.30224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3793.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058620,297.12872314453125,297.1499938964844,293.1499938964844,0.003326226491481,-336.2322082519531,283.1502990722656,0.8539531230926514,0.333733856678009,0.3020316064357757,297.2857666015625,297.1499938964844,293.1499938964844,0.0045062424615025,-479.3225708007813,283.1501770019531,0.951290726661682,0.4538849890232086,0.4306345880031585,297.3608093261719,297.1499938964844,293.1499938964844,0.0031603660900145,-248.48141479492188,283.1501159667969,0.8401528000831604,0.3177432119846344,0.2232499420642852,297.24578857421875,297.1499938964844,293.1499938964844,0.0024592948611825,-261.8075256347656,283.150146484375,0.7736473679542542,0.246136263012886,0.2352165728807449,297.1974792480469,297.1499938964844,293.1499938964844,0.0017629918875172,-890.285400390625,283.1501159667969,0.6938655972480774,0.1753969490528106,0.7998849153518677,282.2332763671875,284.95001220703125,296.2738342285156,288.5907897949219,296.8385925292969,297.26910400390625,282.23394775390625,1.0,0.4610269367694855,0.6775823831558228,0.6775823831558228,1.0,1.0,-2.390094757080078,1.0332807302474976,1.356813907623291,0.4933336079120636,5.551115123125783e-17,1.0,0.0,106.3090591430664,118.0,41877.03515625,-0.0,1208.420166015625,1.0,278.1499938964844,280.6538391113281,291.5955505371094,294.2760314941406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94323992729187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6159.23779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3801.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058680,297.12872314453125,297.1499938964844,293.1499938964844,0.003326226491481,-336.2322082519531,283.1502990722656,0.8539531230926514,0.333733856678009,0.3020316064357757,297.2857666015625,297.1499938964844,293.1499938964844,0.0045062424615025,-479.3225708007813,283.1501770019531,0.951290726661682,0.4538849890232086,0.4306345880031585,297.3608093261719,297.1499938964844,293.1499938964844,0.0031603660900145,-248.48141479492188,283.1501159667969,0.8401528000831604,0.3177432119846344,0.2232499420642852,297.24578857421875,297.1499938964844,293.1499938964844,0.0024592948611825,-261.8075256347656,283.150146484375,0.7736473679542542,0.246136263012886,0.2352165728807449,297.1974792480469,297.1499938964844,293.1499938964844,0.0017629918875172,-890.285400390625,283.1501159667969,0.6938655972480774,0.1753969490528106,0.7998849153518677,282.2332763671875,284.95001220703125,296.2738342285156,288.5907897949219,296.8385925292969,297.26910400390625,282.23394775390625,1.0,0.4610269367694855,0.6775823831558228,0.6775823831558228,1.0,1.0,-2.390094757080078,1.0332807302474976,1.356813907623291,0.4933336079120636,5.551115123125783e-17,1.0,0.0,106.3090591430664,118.0,41877.03515625,-0.0,1208.420166015625,1.0,278.1499938964844,280.6538391113281,291.5955505371094,294.2760314941406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94323992729187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6159.23779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3801.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058740,297.1283569335937,297.1499938964844,293.1499938964844,0.0032801029738038,-331.45733642578125,283.1502685546875,0.846845269203186,0.3334254622459411,0.3018889129161834,297.2813720703125,297.1499938964844,293.1499938964844,0.0044594323262572,-474.2068176269531,283.1501770019531,0.9433805346488952,0.4551557600498199,0.4319498836994171,297.3617553710937,297.1499938964844,293.1499938964844,0.0031462993938475,-247.28958129882807,283.1501159667969,0.8358306288719177,0.3205097317695617,0.225272461771965,297.2435607910156,297.1499938964844,293.1499938964844,0.0024374858476221,-259.3951416015625,283.150146484375,0.7682273387908936,0.2471235990524292,0.2362925857305526,297.1946716308594,297.1499938964844,293.1499938964844,0.0017439265502616,-880.349365234375,283.1501159667969,0.6882380843162537,0.1757108569145202,0.8019623756408691,282.245849609375,284.95001220703125,296.2901611328125,288.6215515136719,296.8446960449219,297.2671203613281,282.2465209960937,1.0,0.4648180603981018,0.6763182878494263,0.6763182878494263,1.0,1.0,-2.397721290588379,1.0362566709518433,1.3614647388458252,0.4945932924747467,5.551115123125783e-17,1.0,0.0,110.14984130859376,106.0,42046.6484375,-0.0,1232.9561767578125,1.0,278.1499938964844,280.6639709472656,291.62530517578125,294.3160705566406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439653158187866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6179.60400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3808.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058800,297.1283569335937,297.1499938964844,293.1499938964844,0.0032801029738038,-331.45733642578125,283.1502685546875,0.846845269203186,0.3334254622459411,0.3018889129161834,297.2813720703125,297.1499938964844,293.1499938964844,0.0044594323262572,-474.2068176269531,283.1501770019531,0.9433805346488952,0.4551557600498199,0.4319498836994171,297.3617553710937,297.1499938964844,293.1499938964844,0.0031462993938475,-247.28958129882807,283.1501159667969,0.8358306288719177,0.3205097317695617,0.225272461771965,297.2435607910156,297.1499938964844,293.1499938964844,0.0024374858476221,-259.3951416015625,283.150146484375,0.7682273387908936,0.2471235990524292,0.2362925857305526,297.1946716308594,297.1499938964844,293.1499938964844,0.0017439265502616,-880.349365234375,283.1501159667969,0.6882380843162537,0.1757108569145202,0.8019623756408691,282.245849609375,284.95001220703125,296.2901611328125,288.6215515136719,296.8446960449219,297.2671203613281,282.2465209960937,1.0,0.4648180603981018,0.6763182878494263,0.6763182878494263,1.0,1.0,-2.397721290588379,1.0362566709518433,1.3614647388458252,0.4945932924747467,5.551115123125783e-17,1.0,0.0,110.14984130859376,106.0,42046.6484375,-0.0,1232.9561767578125,1.0,278.1499938964844,280.6639709472656,291.62530517578125,294.3160705566406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439653158187866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6179.60400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3808.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058860,297.1283264160156,297.1499938964844,293.1499938964844,0.0032384879887104,-327.1575622558594,283.1502685546875,0.8507709503173828,0.3331475853919983,0.3015452027320862,297.27789306640625,297.1499938964844,293.1499938964844,0.0044193747453391,-469.8308410644531,283.1501770019531,0.9498056769371032,0.4564651250839233,0.4330813586711883,297.3630676269531,297.1499938964844,293.1499938964844,0.003135921433568,-246.40106201171875,283.15008544921875,0.8421228528022766,0.3233256340026855,0.2271532416343689,297.2416687011719,297.1499938964844,293.1499938964844,0.0024179406464099,-257.2386169433594,283.1501159667969,0.7731789350509644,0.2481150031089782,0.237135037779808,297.1923522949219,297.1499938964844,293.1499938964844,0.0017260140739381,-871.0475463867188,283.1501159667969,0.6923747062683105,0.1760411560535431,0.802989661693573,282.256591796875,284.95001220703125,296.3064270019531,288.65155029296875,296.8511047363281,297.26580810546875,282.2571105957031,1.0,0.4635787308216095,0.6751667857170105,0.6751667857170105,1.0,1.0,-2.4031758308410645,1.0382530689239502,1.3649227619171145,0.4953693151473999,5.551115123125783e-17,1.0,0.0,108.09930419921876,94.0,42189.40234375,-0.0,1230.949462890625,1.0,278.1499938964844,280.67266845703125,291.655029296875,294.3555603027344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446662664413452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6197.9580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3814.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058920,297.1283264160156,297.1499938964844,293.1499938964844,0.0032384879887104,-327.1575622558594,283.1502685546875,0.8507709503173828,0.3331475853919983,0.3015452027320862,297.27789306640625,297.1499938964844,293.1499938964844,0.0044193747453391,-469.8308410644531,283.1501770019531,0.9498056769371032,0.4564651250839233,0.4330813586711883,297.3630676269531,297.1499938964844,293.1499938964844,0.003135921433568,-246.40106201171875,283.15008544921875,0.8421228528022766,0.3233256340026855,0.2271532416343689,297.2416687011719,297.1499938964844,293.1499938964844,0.0024179406464099,-257.2386169433594,283.1501159667969,0.7731789350509644,0.2481150031089782,0.237135037779808,297.1923522949219,297.1499938964844,293.1499938964844,0.0017260140739381,-871.0475463867188,283.1501159667969,0.6923747062683105,0.1760411560535431,0.802989661693573,282.256591796875,284.95001220703125,296.3064270019531,288.65155029296875,296.8511047363281,297.26580810546875,282.2571105957031,1.0,0.4635787308216095,0.6751667857170105,0.6751667857170105,1.0,1.0,-2.4031758308410645,1.0382530689239502,1.3649227619171145,0.4953693151473999,5.551115123125783e-17,1.0,0.0,108.09930419921876,94.0,42189.40234375,-0.0,1230.949462890625,1.0,278.1499938964844,280.67266845703125,291.655029296875,294.3555603027344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446662664413452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6197.9580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3814.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058980,297.1289978027344,297.1499938964844,293.1499938964844,0.0032013254240155,-323.3228759765625,283.1502380371094,0.8632584810256958,0.3329412341117859,0.3011126816272735,297.27520751953125,297.1499938964844,293.1499938964844,0.0043850950896739,-466.08642578125,283.1501770019531,0.9661252498626708,0.4578122496604919,0.4340936839580536,297.3651123046875,297.1499938964844,293.1499938964844,0.0031293369829654,-245.82115173339844,283.15008544921875,0.8568689227104187,0.3262308537960052,0.2289768010377884,297.2403869628906,297.1499938964844,293.1499938964844,0.0024009149055927,-255.362045288086,283.1501159667969,0.7861844301223755,0.2491463124752044,0.2378530204296112,297.1908569335937,297.1499938964844,293.1499938964844,0.0017097626114264,-862.6253051757812,283.15008544921875,0.7039139866828918,0.176426276564598,0.8034907579421997,282.26580810546875,284.95001220703125,296.3226318359375,288.6806030273437,296.8579406738281,297.2652587890625,282.2662658691406,1.0,0.4595016837120056,0.6740152835845947,0.6740152835845947,1.0,1.0,-2.4075281620025635,1.03973126411438,1.3677968978881836,0.4958381354808807,5.551115123125783e-17,1.0,0.0,102.05329895019533,82.0,42316.453125,-0.0,1211.249267578125,1.0,278.1499938964844,280.6802978515625,291.6835632324219,294.3926696777344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452550411224364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6214.63427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3820.116943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
