time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.1289978027344,297.1499938964844,293.1499938964844,0.0032013254240155,-323.3228759765625,283.1502380371094,0.8632584810256958,0.3329412341117859,0.3011126816272735,297.27520751953125,297.1499938964844,293.1499938964844,0.0043850950896739,-466.08642578125,283.1501770019531,0.9661252498626708,0.4578122496604919,0.4340936839580536,297.3651123046875,297.1499938964844,293.1499938964844,0.0031293369829654,-245.82115173339844,283.15008544921875,0.8568689227104187,0.3262308537960052,0.2289768010377884,297.2403869628906,297.1499938964844,293.1499938964844,0.0024009149055927,-255.362045288086,283.1501159667969,0.7861844301223755,0.2491463124752044,0.2378530204296112,297.1908569335937,297.1499938964844,293.1499938964844,0.0017097626114264,-862.6253051757812,283.15008544921875,0.7039139866828918,0.176426276564598,0.8034907579421997,282.26580810546875,284.95001220703125,296.3226318359375,288.6806030273437,296.8579406738281,297.2652587890625,282.2662658691406,1.0,0.4595016837120056,0.6740152835845947,0.6740152835845947,1.0,1.0,-2.4075281620025635,1.03973126411438,1.3677968978881836,0.4958381354808807,5.551115123125783e-17,1.0,0.0,102.05329895019533,82.0,42316.453125,-0.0,1211.249267578125,1.0,278.1499938964844,280.6802978515625,291.6835632324219,294.3926696777344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452550411224364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6214.63427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3820.116943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059100,297.1295471191406,297.1499938964844,293.1499938964844,0.0031834077090024,-321.4750671386719,283.1502380371094,0.8724599480628967,0.332861840724945,0.3008835315704345,297.2740783691406,297.1499938964844,293.1499938964844,0.0043686451390385,-464.2902221679688,283.1501770019531,0.9766016006469728,0.4584945738315582,0.4345723390579223,297.3663635253906,297.1499938964844,293.1499938964844,0.0031265441793948,-245.5719757080078,283.1500549316406,0.8672540187835693,0.3277159035205841,0.2298841476440429,297.2399597167969,297.1499938964844,293.1499938964844,0.0023926910944283,-254.45635986328125,283.1501159667969,0.7953751087188721,0.2496769279241562,0.2381893247365951,297.1903991699219,297.1499938964844,293.1499938964844,0.001701864763163,-858.535888671875,283.15008544921875,0.7119576930999756,0.1766400188207626,0.8036612272262573,282.2701721191406,284.95001220703125,296.3306884765625,288.6947326660156,296.8614807128906,297.26519775390625,282.2706298828125,1.0,0.4567456245422363,0.6734395027160645,0.6734395027160645,1.0,1.0,-2.409526824951172,1.0403848886489868,1.3691418170928955,0.4960223138332367,5.551115123125783e-17,1.0,0.0,98.0792236328125,82.0,42377.3671875,-0.0,1197.2606201171875,1.0,278.1499938964844,280.6839294433594,291.6974182128906,294.4105834960937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945509672164917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6222.66796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3822.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059160,297.13018798828125,297.1499938964844,293.1499938964844,0.0031657395884394,-319.65350341796875,283.15020751953125,0.8836724162101746,0.3327947556972503,0.3006507456302643,297.2730712890625,297.1499938964844,293.1499938964844,0.0043523823842406,-462.5149230957031,283.1501770019531,0.9878612160682678,0.4591797590255737,0.4350383579730987,297.3677062988281,297.1499938964844,293.1499938964844,0.0031239062082022,-245.3355255126953,283.1500549316406,0.8797311186790466,0.329219251871109,0.2307927012443542,297.2396545410156,297.1499938964844,293.1499938964844,0.0023845485411584,-253.56005859375,283.1501159667969,0.8062856793403625,0.2502153813838959,0.2385173290967941,297.1900939941406,297.1499938964844,293.1499938964844,0.001694057136774,-854.4947509765625,283.15008544921875,0.7208988070487976,0.1768654882907867,0.8038098216056824,282.27447509765625,284.95001220703125,296.3387451171875,288.7085266113281,296.8650817871094,297.2652587890625,282.2749328613281,1.0,0.4536729156970978,0.6728782057762146,0.6728782057762146,1.0,1.0,-2.411471128463745,1.0410183668136597,1.3704527616500854,0.4961968660354614,5.551115123125783e-17,1.0,0.0,93.69241333007812,70.0,42437.28125,-0.0,1181.4896240234375,1.0,278.1499938964844,280.6875305175781,291.7110595703125,294.4281921386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457516074180604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6230.57080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3824.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059220,297.1312561035156,297.1499938964844,293.1499938964844,0.0031660392414778,-319.696044921875,283.150146484375,0.9061810970306396,0.3326562345027923,0.3002467155456543,297.27911376953125,297.1499938964844,293.1499938964844,0.0042467787861824,-451.3542175292969,283.1502990722656,0.9990000128746032,0.4613229036331177,0.4238188564777374,297.3703308105469,297.1499938964844,293.1499938964844,0.0031539073679596,-247.7001037597656,283.1499938964844,0.905002236366272,0.332243412733078,0.2326716780662536,297.2389221191406,297.1499938964844,293.1499938964844,0.0023951393086463,-254.6959686279297,283.1500549316406,0.8264861106872559,0.2512767612934112,0.239225834608078,297.18951416015625,297.1499938964844,293.1499938964844,0.0016978366766124,-856.4341430664062,283.1500549316406,0.73786860704422,0.1773129403591156,0.8044092059135437,282.2738647460937,284.95001220703125,296.3548278808594,288.735107421875,296.8740539550781,297.26812744140625,282.2724914550781,1.0,0.446136325597763,0.6717555522918701,0.6717555522918701,1.0,1.0,-2.401352882385254,1.0356391668319702,1.3657137155532837,0.4933472573757171,5.551115123125783e-17,1.0,0.0,85.68092346191406,58.0,42389.65625,-0.0,1137.0863037109375,1.0,278.1499938964844,280.686279296875,291.73663330078125,294.4579772949219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946100413799286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.28271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3827.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059280,297.1312561035156,297.1499938964844,293.1499938964844,0.0031660392414778,-319.696044921875,283.150146484375,0.9061810970306396,0.3326562345027923,0.3002467155456543,297.27911376953125,297.1499938964844,293.1499938964844,0.0042467787861824,-451.3542175292969,283.1502990722656,0.9990000128746032,0.4613229036331177,0.4238188564777374,297.3703308105469,297.1499938964844,293.1499938964844,0.0031539073679596,-247.7001037597656,283.1499938964844,0.905002236366272,0.332243412733078,0.2326716780662536,297.2389221191406,297.1499938964844,293.1499938964844,0.0023951393086463,-254.6959686279297,283.1500549316406,0.8264861106872559,0.2512767612934112,0.239225834608078,297.18951416015625,297.1499938964844,293.1499938964844,0.0016978366766124,-856.4341430664062,283.1500549316406,0.73786860704422,0.1773129403591156,0.8044092059135437,282.2738647460937,284.95001220703125,296.3548278808594,288.735107421875,296.8740539550781,297.26812744140625,282.2724914550781,1.0,0.446136325597763,0.6717555522918701,0.6717555522918701,1.0,1.0,-2.401352882385254,1.0356391668319702,1.3657137155532837,0.4933472573757171,5.551115123125783e-17,1.0,0.0,85.68092346191406,58.0,42389.65625,-0.0,1137.0863037109375,1.0,278.1499938964844,280.686279296875,291.73663330078125,294.4579772949219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946100413799286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.28271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3827.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059340,297.1317749023437,297.1499938964844,293.1499938964844,0.0032353436108678,-326.8782653808594,283.1499938964844,0.9229723811149596,0.3325364589691162,0.2999710440635681,297.3130187988281,297.1499938964844,293.1499938964844,0.0041345190256834,-439.71337890625,283.1504211425781,0.9990000128746032,0.4658699035644531,0.4033146500587463,297.3720092773437,297.1499938964844,293.1499938964844,0.003245047526434,-255.0007476806641,283.1498413085937,0.9241094589233398,0.3344218134880066,0.2340505570173263,297.2381591796875,297.1499938964844,293.1499938964844,0.0024552179966121,-261.2348937988281,283.1499328613281,0.839940071105957,0.2520141303539276,0.2397452443838119,297.1889953613281,297.1499938964844,293.1499938964844,0.0017378602642565,-877.1285400390625,283.14996337890625,0.749639093875885,0.1776239424943924,0.8049391508102417,282.2533569335937,284.95001220703125,296.3663635253906,288.7532958984375,296.8883056640625,297.283447265625,282.2516174316406,1.0,0.4391383230686188,0.670947253704071,0.670947253704071,1.0,1.0,-2.3793203830718994,1.024870753288269,1.35444974899292,0.4874711334705353,5.551115123125783e-17,1.0,0.0,80.4596939086914,58.0,42123.17578125,-0.0,1091.2113037109375,1.0,278.1499938964844,280.6706848144531,291.7493591308594,294.4603881835937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453999996185304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6215.18359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3821.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059400,297.1319885253906,297.1499938964844,293.1499938964844,0.0032659946009516,-330.05670166015625,283.1499328613281,0.9307933449745178,0.3324927091598511,0.299861192703247,297.3319702148437,297.1499938964844,293.1499938964844,0.0040844641625881,-434.5152282714844,283.1504821777344,0.9990000128746032,0.4682859778404236,0.3945262730121612,297.3727111816406,297.1499938964844,293.1499938964844,0.0032845258247107,-258.1664123535156,283.1497802734375,0.9329034090042114,0.3352760672569275,0.2345877587795257,297.2379150390625,297.1499938964844,293.1499938964844,0.0024814526550471,-264.0931701660156,283.14990234375,0.846047580242157,0.2523014545440674,0.2399425506591797,297.1889038085937,297.1499938964844,293.1499938964844,0.0017554631922394,-886.2380981445312,283.1499328613281,0.7550453543663025,0.1777529120445251,0.8051483631134033,282.2442932128906,284.95001220703125,296.370849609375,288.7601318359375,296.89617919921875,297.29345703125,282.242431640625,1.0,0.4361589252948761,0.6706328988075256,0.6706328988075256,1.0,1.0,-2.369765281677246,1.0202202796936035,1.3495450019836426,0.484944611787796,5.551115123125783e-17,1.0,0.0,78.28944396972656,61.0,42002.8671875,-0.0,1071.944091796875,1.0,278.1499938964844,280.6636047363281,291.7533569335937,294.4584350585937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448094964027404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6206.150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3816.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059460,297.133056640625,297.1499938964844,293.1499938964844,0.0033325827680528,-336.9674377441406,283.1498413085937,0.94950932264328,0.3323705792427063,0.2995875775814056,297.40692138671875,297.1499938964844,293.1499938964844,0.0039559197612106,-421.1076354980469,283.1505432128906,0.9990000128746032,0.4781910479068756,0.3741146922111511,297.37554931640625,297.1499938964844,293.1499938964844,0.0033835584763437,-266.09149169921875,283.1496887207031,0.954836130142212,0.3383855819702148,0.2366144210100174,297.2373352050781,297.1499938964844,293.1499938964844,0.0025430633686482,-270.7998046875,283.1498413085937,0.8617359399795532,0.2533555328845978,0.2407649457454681,297.1893920898437,297.1499938964844,293.1499938964844,0.0017962993588298,-907.35693359375,283.14990234375,0.7688881158828735,0.1782944947481155,0.8066614270210266,282.2238464355469,284.95001220703125,296.38677978515625,288.78338623046875,296.92987060546875,297.3398132324219,282.2232360839844,1.0,0.43018838763237,0.6700739860534668,0.6700739860534668,1.0,1.0,-2.350139141082764,1.010754942893982,1.3393843173980713,0.4795600771903991,5.551115123125783e-17,1.0,0.0,73.48086547851562,79.0,41768.01171875,-0.0,1031.4266357421875,1.0,278.1499938964844,280.6484069824219,291.7685852050781,294.4543151855469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417206048965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6188.2138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059520,297.133056640625,297.1499938964844,293.1499938964844,0.0033325827680528,-336.9674377441406,283.1498413085937,0.94950932264328,0.3323705792427063,0.2995875775814056,297.40692138671875,297.1499938964844,293.1499938964844,0.0039559197612106,-421.1076354980469,283.1505432128906,0.9990000128746032,0.4781910479068756,0.3741146922111511,297.37554931640625,297.1499938964844,293.1499938964844,0.0033835584763437,-266.09149169921875,283.1496887207031,0.954836130142212,0.3383855819702148,0.2366144210100174,297.2373352050781,297.1499938964844,293.1499938964844,0.0025430633686482,-270.7998046875,283.1498413085937,0.8617359399795532,0.2533555328845978,0.2407649457454681,297.1893920898437,297.1499938964844,293.1499938964844,0.0017962993588298,-907.35693359375,283.14990234375,0.7688881158828735,0.1782944947481155,0.8066614270210266,282.2238464355469,284.95001220703125,296.38677978515625,288.78338623046875,296.92987060546875,297.3398132324219,282.2232360839844,1.0,0.43018838763237,0.6700739860534668,0.6700739860534668,1.0,1.0,-2.350139141082764,1.010754942893982,1.3393843173980713,0.4795600771903991,5.551115123125783e-17,1.0,0.0,73.48086547851562,79.0,41768.01171875,-0.0,1031.4266357421875,1.0,278.1499938964844,280.6484069824219,291.7685852050781,294.4543151855469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417206048965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6188.2138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059580,297.1341247558594,297.1499938964844,293.1499938964844,0.003291173139587,-332.6754455566406,283.14996337890625,0.9473140239715576,0.3322645127773285,0.2995079457759857,297.4560852050781,297.1499938964844,293.1499938964844,0.0039299754425883,-418.2178649902344,283.150390625,0.9990000128746032,0.4864774048328399,0.3763548731803894,297.3786315917969,297.1499938964844,293.1499938964844,0.0033735893666744,-265.2221374511719,283.1498107910156,0.9559715986251832,0.3415552079677582,0.2388213127851486,297.2369384765625,297.1499938964844,293.1499938964844,0.0025227323640137,-268.547607421875,283.1499328613281,0.8612421154975891,0.2544218897819519,0.2417868673801422,297.190673828125,297.1499938964844,293.1499938964844,0.0017805614043027,-899.1146850585938,283.14996337890625,0.768250584602356,0.1789218485355377,0.8094860911369324,282.2346496582031,284.95001220703125,296.4026794433594,288.8046569824219,296.9562683105469,297.3744201660156,282.23614501953125,1.0,0.4327423870563507,0.669515073299408,0.669515073299408,1.0,1.0,-2.3599770069122314,1.01515793800354,1.344818949699402,0.4813668727874756,5.551115123125783e-17,1.0,0.0,74.21590423583984,97.0,41953.65625,-0.0,1044.938720703125,1.0,278.1499938964844,280.6577453613281,291.7933959960937,294.4788818359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392533898353576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6206.31982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3765.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059640,297.1341247558594,297.1499938964844,293.1499938964844,0.003291173139587,-332.6754455566406,283.14996337890625,0.9473140239715576,0.3322645127773285,0.2995079457759857,297.4560852050781,297.1499938964844,293.1499938964844,0.0039299754425883,-418.2178649902344,283.150390625,0.9990000128746032,0.4864774048328399,0.3763548731803894,297.3786315917969,297.1499938964844,293.1499938964844,0.0033735893666744,-265.2221374511719,283.1498107910156,0.9559715986251832,0.3415552079677582,0.2388213127851486,297.2369384765625,297.1499938964844,293.1499938964844,0.0025227323640137,-268.547607421875,283.1499328613281,0.8612421154975891,0.2544218897819519,0.2417868673801422,297.190673828125,297.1499938964844,293.1499938964844,0.0017805614043027,-899.1146850585938,283.14996337890625,0.768250584602356,0.1789218485355377,0.8094860911369324,282.2346496582031,284.95001220703125,296.4026794433594,288.8046569824219,296.9562683105469,297.3744201660156,282.23614501953125,1.0,0.4327423870563507,0.669515073299408,0.669515073299408,1.0,1.0,-2.3599770069122314,1.01515793800354,1.344818949699402,0.4813668727874756,5.551115123125783e-17,1.0,0.0,74.21590423583984,97.0,41953.65625,-0.0,1044.938720703125,1.0,278.1499938964844,280.6577453613281,291.7933959960937,294.4788818359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392533898353576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6206.31982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3765.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059700,297.1344299316406,297.1499938964844,293.1499938964844,0.0032336674630641,-326.7164306640625,283.15008544921875,0.9394954442977904,0.3321948051452636,0.2995144724845886,297.4604187011719,297.1499938964844,293.1499938964844,0.0039460039697587,-419.72845458984375,283.1502990722656,0.9990000128746032,0.4888479709625244,0.3846988081932068,297.3800048828125,297.1499938964844,293.1499938964844,0.003330553881824,-261.721435546875,283.1499328613281,0.9500465393066406,0.3431394100189209,0.2399723529815673,297.236572265625,297.1499938964844,293.1499938964844,0.0024842938873916,-264.3344421386719,283.1499938964844,0.8557125329971313,0.2549380660057068,0.2423465400934219,297.1910705566406,297.1499938964844,293.1499938964844,0.0017529975157231,-884.7887573242188,283.1500244140625,0.7631889581680298,0.179219976067543,0.8111814260482788,282.2509155273437,284.95001220703125,296.4106140136719,288.81451416015625,296.9620666503906,297.3790588378906,282.25299072265625,1.0,0.4364738166332245,0.6692356467247009,0.6692356467247009,1.0,1.0,-2.3740909099578857,1.021661400794983,1.3524296283721924,0.4846129119396209,5.551115123125783e-17,1.0,0.0,76.3440170288086,97.0,42171.14453125,-0.0,1068.8319091796875,1.0,278.1499938964844,280.6702880859375,291.8095703125,294.5044250488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390735626220704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6227.15283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3764.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059760,297.1345520019531,297.1499938964844,293.1499938964844,0.0031605698168277,-319.1484680175781,283.15020751953125,0.9283742308616638,0.3321084976196289,0.2995377779006958,297.45123291015625,297.1499938964844,293.1499938964844,0.0039763157255947,-422.7000427246094,283.1501770019531,0.9990000128746032,0.489916056394577,0.3967426717281341,297.3812255859375,297.1499938964844,293.1499938964844,0.0032708863727748,-256.8858947753906,283.1500549316406,0.940830409526825,0.3447151780128479,0.2411427348852157,297.236083984375,297.1499938964844,293.1499938964844,0.0024336758069694,-258.7973327636719,283.15008544921875,0.8478745222091675,0.2554368674755096,0.2429233640432357,297.1911315917969,297.1499938964844,293.1499938964844,0.0017168103950098,-866.0170288085938,283.15008544921875,0.756027340888977,0.1794850528240203,0.8129146695137024,282.271728515625,284.95001220703125,296.41851806640625,288.82379150390625,296.9628295898437,297.3748779296875,282.27423095703125,1.0,0.441509485244751,0.6687957048416138,0.6687957048416138,1.0,1.0,-2.392761468887329,1.0302221775054932,1.362539291381836,0.4889205396175384,5.551115123125783e-17,1.0,0.0,79.43608093261719,115.0,42443.0390625,-0.0,1101.97265625,1.0,278.1499938964844,280.6861572265625,291.82635498046875,294.53533935546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397122859954834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6252.89892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3769.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059820,297.1341857910156,297.1499938964844,293.1499938964844,0.0029807621613144,-300.5665588378906,283.1504211425781,0.9012611508369446,0.3318759799003601,0.2996163666248321,297.3957824707031,297.1499938964844,293.1499938964844,0.0040575820021331,-430.7038269042969,283.1499938964844,0.9990000128746032,0.4881473779678345,0.4295857548713684,297.383056640625,297.1499938964844,293.1499938964844,0.0031144504901021,-244.2552795410156,283.1502990722656,0.9157879948616028,0.347830057144165,0.2435244768857956,297.23455810546875,297.1499938964844,293.1499938964844,0.0023057053331285,-244.83709716796875,283.1502685546875,0.8282052278518677,0.2563724815845489,0.2441087514162063,297.1898803710937,297.1499938964844,293.1499938964844,0.0016251584747806,-818.6066284179688,283.15020751953125,0.7381181120872498,0.1798795759677887,0.8162431716918945,282.3230895996094,284.95001220703125,296.4342956542969,288.8405456542969,296.9506530761719,297.3427124023437,282.3261108398437,1.0,0.4547258019447326,0.6679158806800842,0.6679158806800842,1.0,1.0,-2.440585136413574,1.052240967750549,1.3883442878723145,0.5001410841941833,5.551115123125783e-17,1.0,0.0,88.1934814453125,118.0,43102.99609375,-0.0,1192.549560546875,1.0,278.1499938964844,280.7251281738281,291.8576354980469,294.60498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431902170181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6314.3876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3801.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059880,297.1341857910156,297.1499938964844,293.1499938964844,0.0029807621613144,-300.5665588378906,283.1504211425781,0.9012611508369446,0.3318759799003601,0.2996163666248321,297.3957824707031,297.1499938964844,293.1499938964844,0.0040575820021331,-430.7038269042969,283.1499938964844,0.9990000128746032,0.4881473779678345,0.4295857548713684,297.383056640625,297.1499938964844,293.1499938964844,0.0031144504901021,-244.2552795410156,283.1502990722656,0.9157879948616028,0.347830057144165,0.2435244768857956,297.23455810546875,297.1499938964844,293.1499938964844,0.0023057053331285,-244.83709716796875,283.1502685546875,0.8282052278518677,0.2563724815845489,0.2441087514162063,297.1898803710937,297.1499938964844,293.1499938964844,0.0016251584747806,-818.6066284179688,283.15020751953125,0.7381181120872498,0.1798795759677887,0.8162431716918945,282.3230895996094,284.95001220703125,296.4342956542969,288.8405456542969,296.9506530761719,297.3427124023437,282.3261108398437,1.0,0.4547258019447326,0.6679158806800842,0.6679158806800842,1.0,1.0,-2.440585136413574,1.052240967750549,1.3883442878723145,0.5001410841941833,5.551115123125783e-17,1.0,0.0,88.1934814453125,118.0,43102.99609375,-0.0,1192.549560546875,1.0,278.1499938964844,280.7251281738281,291.8576354980469,294.60498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431902170181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6314.3876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3801.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059940,297.1328430175781,297.1499938964844,293.1499938964844,0.0028199958615005,-283.9975891113281,283.1505432128906,0.8821998834609985,0.3315399885177612,0.2995800971984863,297.3120422363281,297.1499938964844,293.1499938964844,0.0040825610049068,-432.803466796875,283.14996337890625,0.9990000128746032,0.4827791750431061,0.4569425582885742,297.38397216796875,297.1499938964844,293.1499938964844,0.0029748629312962,-233.01502990722656,283.1504211425781,0.8985623121261597,0.3508764803409576,0.2458403557538986,297.2320861816406,297.1499938964844,293.1499938964844,0.0021910027135163,-232.361328125,283.1503601074219,0.8132808208465576,0.2571946978569031,0.2451665252447128,297.1867370605469,297.1499938964844,293.1499938964844,0.001541891368106,-775.6760864257812,283.1502685546875,0.7246922850608826,0.1800689697265625,0.8185270428657532,282.3690490722656,284.95001220703125,296.45001220703125,288.85467529296875,296.9296264648437,297.2944030761719,282.3711242675781,1.0,0.4653837382793426,0.6670360565185547,0.6670360565185547,1.0,1.0,-2.48016357421875,1.0703229904174805,1.4098405838012695,0.5095787048339844,5.551115123125783e-17,1.0,0.0,96.01116943359376,121.0,43667.80859375,-0.0,1272.4661865234375,1.0,278.1499938964844,280.7596435546875,291.8807983398437,294.6684875488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948558747768402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6368.47509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3849.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060000,297.1328430175781,297.1499938964844,293.1499938964844,0.0028199958615005,-283.9975891113281,283.1505432128906,0.8821998834609985,0.3315399885177612,0.2995800971984863,297.3120422363281,297.1499938964844,293.1499938964844,0.0040825610049068,-432.803466796875,283.14996337890625,0.9990000128746032,0.4827791750431061,0.4569425582885742,297.38397216796875,297.1499938964844,293.1499938964844,0.0029748629312962,-233.01502990722656,283.1504211425781,0.8985623121261597,0.3508764803409576,0.2458403557538986,297.2320861816406,297.1499938964844,293.1499938964844,0.0021910027135163,-232.361328125,283.1503601074219,0.8132808208465576,0.2571946978569031,0.2451665252447128,297.1867370605469,297.1499938964844,293.1499938964844,0.001541891368106,-775.6760864257812,283.1502685546875,0.7246922850608826,0.1800689697265625,0.8185270428657532,282.3690490722656,284.95001220703125,296.45001220703125,288.85467529296875,296.9296264648437,297.2944030761719,282.3711242675781,1.0,0.4653837382793426,0.6670360565185547,0.6670360565185547,1.0,1.0,-2.48016357421875,1.0703229904174805,1.4098405838012695,0.5095787048339844,5.551115123125783e-17,1.0,0.0,96.01116943359376,121.0,43667.80859375,-0.0,1272.4661865234375,1.0,278.1499938964844,280.7596435546875,291.8807983398437,294.6684875488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948558747768402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6368.47509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3849.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060060,297.1304931640625,297.1499938964844,293.1499938964844,0.0027768074069172,-279.5548095703125,283.1504211425781,0.859134316444397,0.3310838937759399,0.2995549142360687,297.2540588378906,297.1499938964844,293.1499938964844,0.0040041054598987,-424.3660888671875,283.15008544921875,0.977755844593048,0.4788998365402221,0.4548673331737518,297.384033203125,297.1499938964844,293.1499938964844,0.002957557560876,-231.5820770263672,283.1502990722656,0.8774949312210083,0.3538440465927124,0.2481923103332519,297.22857666015625,297.1499938964844,293.1499938964844,0.0021669678390026,-229.73513793945312,283.1502990722656,0.7930243015289307,0.2578797936439514,0.2462192475795745,297.1824645996094,297.1499938964844,293.1499938964844,0.0015223383670672,-765.5820922851562,283.15020751953125,0.7068313360214233,0.1800998449325561,0.8205919861793518,282.3818664550781,284.95001220703125,296.4652404785156,288.8643798828125,296.9208068847656,297.2665405273437,282.3821105957031,1.0,0.4727545082569122,0.6648775339126587,0.6648775339126587,1.0,1.0,-2.4843668937683105,1.07107412815094,1.413292646408081,0.509718120098114,5.551115123125783e-17,1.0,0.0,105.70423889160156,124.0,43803.5,-0.0,1318.5372314453125,1.0,278.1499938964844,280.7693786621094,291.88848876953125,294.69781494140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535894393920898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6384.109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3895.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060120,297.1304931640625,297.1499938964844,293.1499938964844,0.0027768074069172,-279.5548095703125,283.1504211425781,0.859134316444397,0.3310838937759399,0.2995549142360687,297.2540588378906,297.1499938964844,293.1499938964844,0.0040041054598987,-424.3660888671875,283.15008544921875,0.977755844593048,0.4788998365402221,0.4548673331737518,297.384033203125,297.1499938964844,293.1499938964844,0.002957557560876,-231.5820770263672,283.1502990722656,0.8774949312210083,0.3538440465927124,0.2481923103332519,297.22857666015625,297.1499938964844,293.1499938964844,0.0021669678390026,-229.73513793945312,283.1502990722656,0.7930243015289307,0.2578797936439514,0.2462192475795745,297.1824645996094,297.1499938964844,293.1499938964844,0.0015223383670672,-765.5820922851562,283.15020751953125,0.7068313360214233,0.1800998449325561,0.8205919861793518,282.3818664550781,284.95001220703125,296.4652404785156,288.8643798828125,296.9208068847656,297.2665405273437,282.3821105957031,1.0,0.4727545082569122,0.6648775339126587,0.6648775339126587,1.0,1.0,-2.4843668937683105,1.07107412815094,1.413292646408081,0.509718120098114,5.551115123125783e-17,1.0,0.0,105.70423889160156,124.0,43803.5,-0.0,1318.5372314453125,1.0,278.1499938964844,280.7693786621094,291.88848876953125,294.69781494140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535894393920898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6384.109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3895.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060180,297.1285400390625,297.1499938964844,293.1499938964844,0.0027538295835256,-277.1953430175781,283.1503295898437,0.8453357815742493,0.3306381106376648,0.2994045913219452,297.23223876953125,297.1499938964844,293.1499938964844,0.003963551018387,-420.0081481933594,283.1501159667969,0.9613735675811768,0.4779829978942871,0.4537785649299621,297.38446044921875,297.1499938964844,293.1499938964844,0.002961503341794,-231.8520965576172,283.15020751953125,0.8656575083732605,0.3568530976772308,0.2504714727401733,297.22540283203125,297.1499938964844,293.1499938964844,0.0021580506581813,-228.7513885498047,283.15020751953125,0.7806655168533325,0.258550763130188,0.2471194118261337,297.1789245605469,297.1499938964844,293.1499938964844,0.0015132788103073,-760.8983154296875,283.150146484375,0.6949907541275024,0.1801519393920898,0.8220486640930176,282.3878173828125,284.95001220703125,296.47955322265625,288.8681030273437,296.9227600097656,297.2584533691406,282.38818359375,1.0,0.4781764447689056,0.6627190113067627,0.6627190113067627,1.0,1.0,-2.488375425338745,1.0717575550079346,1.4166178703308103,0.5094125270843506,5.551115123125783e-17,1.0,0.0,112.63895416259766,127.0,43887.875,-0.0,1352.9407958984375,1.0,278.1499938964844,280.7743835449219,291.8836364746094,294.700439453125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566345810890198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6390.24267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060240,297.1285400390625,297.1499938964844,293.1499938964844,0.0027538295835256,-277.1953430175781,283.1503295898437,0.8453357815742493,0.3306381106376648,0.2994045913219452,297.23223876953125,297.1499938964844,293.1499938964844,0.003963551018387,-420.0081481933594,283.1501159667969,0.9613735675811768,0.4779829978942871,0.4537785649299621,297.38446044921875,297.1499938964844,293.1499938964844,0.002961503341794,-231.8520965576172,283.15020751953125,0.8656575083732605,0.3568530976772308,0.2504714727401733,297.22540283203125,297.1499938964844,293.1499938964844,0.0021580506581813,-228.7513885498047,283.15020751953125,0.7806655168533325,0.258550763130188,0.2471194118261337,297.1789245605469,297.1499938964844,293.1499938964844,0.0015132788103073,-760.8983154296875,283.150146484375,0.6949907541275024,0.1801519393920898,0.8220486640930176,282.3878173828125,284.95001220703125,296.47955322265625,288.8681030273437,296.9227600097656,297.2584533691406,282.38818359375,1.0,0.4781764447689056,0.6627190113067627,0.6627190113067627,1.0,1.0,-2.488375425338745,1.0717575550079346,1.4166178703308103,0.5094125270843506,5.551115123125783e-17,1.0,0.0,112.63895416259766,127.0,43887.875,-0.0,1352.9407958984375,1.0,278.1499938964844,280.7743835449219,291.8836364746094,294.700439453125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566345810890198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6390.24267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060300,297.12774658203125,297.1499938964844,293.1499938964844,0.002740906085819,-275.8685913085937,283.1502990722656,0.8403775095939636,0.3304255604743957,0.2993122935295105,297.2263488769531,297.1499938964844,293.1499938964844,0.0039459932595491,-418.1124877929688,283.150146484375,0.9551730751991272,0.4779223203659057,0.4537374973297119,297.3848571777344,297.1499938964844,293.1499938964844,0.0029618495609611,-231.8573303222656,283.1501770019531,0.8617183566093445,0.3583774268627167,0.2516043484210968,297.2239685058594,297.1499938964844,293.1499938964844,0.0021522894967347,-228.119140625,283.1501770019531,0.7762835025787354,0.2588875293731689,0.2475423812866211,297.1775207519531,297.1499938964844,293.1499938964844,0.0015079139266163,-758.1290893554688,283.150146484375,0.6906901001930237,0.1801969408988952,0.8227244019508362,282.3912048339844,284.95001220703125,296.4863586425781,288.86785888671875,296.9247741699219,297.25653076171875,282.3915710449219,1.0,0.4804463386535644,0.6616396903991699,0.6616396903991699,1.0,1.0,-2.490895986557007,1.072329878807068,1.418566107749939,0.5093873143196106,5.551115123125783e-17,1.0,0.0,115.40470123291016,127.0,43928.8671875,-0.0,1367.8350830078125,1.0,278.1499938964844,280.77685546875,291.8802795410156,294.6997985839844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957679569721222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6393.06103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3931.874755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060360,297.1270751953125,297.1499938964844,293.1499938964844,0.0027280845679342,-274.5526123046875,283.1502685546875,0.8361594676971436,0.3302178382873535,0.2992137670516968,297.22198486328125,297.1499938964844,293.1499938964844,0.003929728642106,-416.354248046875,283.150146484375,0.9497969150543212,0.4779731333255768,0.4538258016109466,297.3853454589844,297.1499938964844,293.1499938964844,0.0029622332658618,-231.86569213867188,283.150146484375,0.8585423231124878,0.359912633895874,0.2527365982532501,297.22265625,297.1499938964844,293.1499938964844,0.0021465118043124,-227.48550415039065,283.150146484375,0.7726048827171326,0.259224385023117,0.2479539662599563,297.17633056640625,297.1499938964844,293.1499938964844,0.0015026018954813,-755.3877563476562,283.1501159667969,0.6870362758636475,0.1802510619163513,0.8233927488327026,282.3945617675781,284.95001220703125,296.492919921875,288.86627197265625,296.9269104003906,297.25518798828125,282.3948974609375,1.0,0.4825212359428406,0.6609922647476196,0.6609922647476196,1.0,1.0,-2.4935412406921387,1.0731879472732544,1.4203534126281738,0.5096176862716675,5.551115123125783e-17,1.0,0.0,117.87786102294922,130.0,43967.4765625,-0.0,1381.672119140625,1.0,278.1499938964844,280.7791748046875,291.8766174316406,294.6986999511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585824608802797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6395.619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3939.939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060420,297.1259460449219,297.1499938964844,293.1499938964844,0.0027034950908273,-272.0297241210937,283.15020751953125,0.8291327357292175,0.329811155796051,0.2990041375160217,297.2156677246094,297.1499938964844,293.1499938964844,0.0039003330748528,-413.173095703125,283.150146484375,0.9407073259353638,0.4782401025295257,0.4541883468627929,297.386474609375,297.1499938964844,293.1499938964844,0.0029639359563589,-231.9576416015625,283.15008544921875,0.8536590337753296,0.3630091547966003,0.2550032436847687,297.2201843261719,297.1499938964844,293.1499938964844,0.0021355492062866,-226.2833404541016,283.1501159667969,0.7666162252426147,0.2598958611488342,0.2487527728080749,297.1742553710937,297.1499938964844,293.1499938964844,0.0014925263822078,-750.1888427734375,283.15008544921875,0.6809982061386108,0.180375337600708,0.8247079849243164,282.40093994140625,284.95001220703125,296.5053405761719,288.8591613769531,296.9314270019531,297.25341796875,282.4012756347656,1.0,0.4862692952156067,0.659697413444519,0.659697413444519,1.0,1.0,-2.498987913131714,1.0750024318695068,1.423985481262207,0.5101341009140015,5.551115123125783e-17,1.0,0.0,122.2413330078125,133.0,44036.56640625,-0.0,1407.14794921875,1.0,278.1499938964844,280.7833557128906,291.8676147460937,294.6946716308594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960229754447937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6399.6982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3954.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060480,297.1259460449219,297.1499938964844,293.1499938964844,0.0027034950908273,-272.0297241210937,283.15020751953125,0.8291327357292175,0.329811155796051,0.2990041375160217,297.2156677246094,297.1499938964844,293.1499938964844,0.0039003330748528,-413.173095703125,283.150146484375,0.9407073259353638,0.4782401025295257,0.4541883468627929,297.386474609375,297.1499938964844,293.1499938964844,0.0029639359563589,-231.9576416015625,283.15008544921875,0.8536590337753296,0.3630091547966003,0.2550032436847687,297.2201843261719,297.1499938964844,293.1499938964844,0.0021355492062866,-226.2833404541016,283.1501159667969,0.7666162252426147,0.2598958611488342,0.2487527728080749,297.1742553710937,297.1499938964844,293.1499938964844,0.0014925263822078,-750.1888427734375,283.15008544921875,0.6809982061386108,0.180375337600708,0.8247079849243164,282.40093994140625,284.95001220703125,296.5053405761719,288.8591613769531,296.9314270019531,297.25341796875,282.4012756347656,1.0,0.4862692952156067,0.659697413444519,0.659697413444519,1.0,1.0,-2.498987913131714,1.0750024318695068,1.423985481262207,0.5101341009140015,5.551115123125783e-17,1.0,0.0,122.2413330078125,133.0,44036.56640625,-0.0,1407.14794921875,1.0,278.1499938964844,280.7833557128906,291.8676147460937,294.6946716308594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960229754447937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6399.6982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3954.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060540,297.12518310546875,297.1499938964844,293.1499938964844,0.0026853044982999,-270.164306640625,283.1501770019531,0.82444167137146,0.3294903635978699,0.2988261282444,297.2119445800781,297.1499938964844,293.1499938964844,0.0038796660955995,-410.9348449707031,283.150146484375,0.9346303343772888,0.4785289168357849,0.4545618593692779,297.38751220703125,297.1499938964844,293.1499938964844,0.0029667464550584,-232.1472625732422,283.1500549316406,0.8507445454597473,0.3655090034008026,0.2568211555480957,297.2184143066406,297.1499938964844,293.1499938964844,0.0021277391351759,-225.42637634277344,283.1501159667969,0.7627549171447754,0.2604273855686188,0.2493708133697509,297.17291259765625,297.1499938964844,293.1499938964844,0.0014852394815534,-746.4287109375,283.15008544921875,0.6770405173301697,0.1804840713739395,0.8257341980934143,282.4056091308594,284.95001220703125,296.5145874023437,288.8499755859375,296.93505859375,297.2525329589844,282.4059143066406,1.0,0.4889692962169647,0.6586614847183228,0.6586614847183228,1.0,1.0,-2.5033822059631348,1.0764650106430054,1.426917314529419,0.510542094707489,5.551115123125783e-17,1.0,0.0,125.31248474121094,133.0,44083.25390625,-0.0,1425.8629150390625,1.0,278.1499938964844,280.7861633300781,291.8578796386719,294.6885681152344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614704847335817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6401.68603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3965.68310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060600,297.125,297.1499938964844,293.1499938964844,0.0026809596456587,-269.7188415527344,283.1501770019531,0.8233420252799988,0.3294102847576141,0.2987806499004364,297.2110900878906,297.1499938964844,293.1499938964844,0.0038748106453567,-410.4089050292969,283.150146484375,0.9332091808319092,0.4786033928394317,0.4546577632427215,297.38775634765625,297.1499938964844,293.1499938964844,0.0029676458798348,-232.21041870117188,283.1500549316406,0.8500959277153015,0.3661360442638397,0.2572762370109558,297.2179870605469,297.1499938964844,293.1499938964844,0.002125923288986,-225.2270050048828,283.15008544921875,0.7618661522865295,0.2605592906475067,0.249523252248764,297.172607421875,297.1499938964844,293.1499938964844,0.0014835231704637,-745.5430297851562,283.15008544921875,0.6761233806610107,0.1805117279291153,0.8259877562522888,282.40673828125,284.95001220703125,296.5168151855469,288.8471984863281,296.9359436035156,297.2523498535156,282.4070129394531,1.0,0.4896203875541687,0.6584025025367737,0.6584025025367737,1.0,1.0,-2.504477500915528,1.076828122138977,1.4276493787765503,0.5106412768363953,5.551115123125783e-17,1.0,0.0,126.04866027832033,136.0,44093.828125,-0.0,1430.412109375,1.0,278.1499938964844,280.78680419921875,291.8551025390625,294.6866149902344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617862701416016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6402.0126953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3968.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
