time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060660,297.1241760253906,297.1499938964844,293.1499938964844,0.0026607112959027,-267.6436462402344,283.150146484375,0.8182232975959778,0.3290092647075653,0.2985464632511139,297.20721435546875,297.1499938964844,293.1499938964844,0.0038526828866451,-408.0115966796875,283.1501159667969,0.92666494846344,0.4789771735668182,0.45513916015625,297.3890991210937,297.1499938964844,293.1499938964844,0.0029736671131104,-232.6482086181641,283.1500244140625,0.8472857475280762,0.3692855834960937,0.2595568895339966,297.2159423828125,297.1499938964844,293.1499938964844,0.0021178659517318,-224.34127807617188,283.15008544921875,0.7578319907188416,0.2612101435661316,0.2502705156803131,297.1711730957031,297.1499938964844,293.1499938964844,0.0014757171738892,-741.5140380859375,283.1500549316406,0.6719297766685486,0.1806512773036956,0.8272315263748169,282.411865234375,284.95001220703125,296.5273132324219,288.8307189941406,296.9402160644531,297.25164794921875,282.412109375,1.0,0.4927332401275635,0.6570714116096497,0.6570714116096497,1.0,1.0,-2.5099070072174072,1.078595757484436,1.4313112497329712,0.5110929608345032,5.551115123125783e-17,1.0,0.0,129.5430145263672,124.0,44139.3515625,-0.0,1452.35693359375,1.0,278.1499938964844,280.78955078125,291.8385009765625,294.6738586425781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633424282073976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6402.44384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3982.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060720,297.1241760253906,297.1499938964844,293.1499938964844,0.0026607112959027,-267.6436462402344,283.150146484375,0.8182232975959778,0.3290092647075653,0.2985464632511139,297.20721435546875,297.1499938964844,293.1499938964844,0.0038526828866451,-408.0115966796875,283.1501159667969,0.92666494846344,0.4789771735668182,0.45513916015625,297.3890991210937,297.1499938964844,293.1499938964844,0.0029736671131104,-232.6482086181641,283.1500244140625,0.8472857475280762,0.3692855834960937,0.2595568895339966,297.2159423828125,297.1499938964844,293.1499938964844,0.0021178659517318,-224.34127807617188,283.15008544921875,0.7578319907188416,0.2612101435661316,0.2502705156803131,297.1711730957031,297.1499938964844,293.1499938964844,0.0014757171738892,-741.5140380859375,283.1500549316406,0.6719297766685486,0.1806512773036956,0.8272315263748169,282.411865234375,284.95001220703125,296.5273132324219,288.8307189941406,296.9402160644531,297.25164794921875,282.412109375,1.0,0.4927332401275635,0.6570714116096497,0.6570714116096497,1.0,1.0,-2.5099070072174072,1.078595757484436,1.4313112497329712,0.5110929608345032,5.551115123125783e-17,1.0,0.0,129.5430145263672,124.0,44139.3515625,-0.0,1452.35693359375,1.0,278.1499938964844,280.78955078125,291.8385009765625,294.6738586425781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633424282073976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6402.44384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3982.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060780,297.12371826171875,297.1499938964844,293.1499938964844,0.002647289307788,-266.2738037109375,283.1501159667969,0.8216155171394348,0.3286336958408355,0.2981040477752685,297.2037658691406,297.1499938964844,293.1499938964844,0.0038410436827689,-406.7511596679688,283.1501159667969,0.9321734309196472,0.4793528616428375,0.4553875923156738,297.39068603515625,297.1499938964844,293.1499938964844,0.002987363608554,-233.7021331787109,283.1499938964844,0.8535487651824951,0.3724726140499115,0.2616857886314392,297.2142028808594,297.1499938964844,293.1499938964844,0.0021146647632122,-223.9855194091797,283.1500549316406,0.7620111703872681,0.2618671059608459,0.2507838308811188,297.17010498046875,297.1499938964844,293.1499938964844,0.0014708201633766,-738.9984130859375,283.1500549316406,0.675470769405365,0.180809274315834,0.8274205923080444,282.41461181640625,284.95001220703125,296.53680419921875,288.8100891113281,296.9443359375,297.2513427734375,282.4146728515625,1.0,0.4910123348236084,0.6557402610778809,0.6557402610778809,1.0,1.0,-2.513077735900879,1.0792912244796753,1.4337866306304932,0.5109972953796387,5.551115123125783e-17,1.0,0.0,127.08617401123048,112.0,44148.8046875,-0.0,1445.9522705078125,1.0,278.1499938964844,280.790283203125,291.8179016113281,294.6557312011719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649243950843812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6399.115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3996.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060840,297.12371826171875,297.1499938964844,293.1499938964844,0.002647289307788,-266.2738037109375,283.1501159667969,0.8216155171394348,0.3286336958408355,0.2981040477752685,297.2037658691406,297.1499938964844,293.1499938964844,0.0038410436827689,-406.7511596679688,283.1501159667969,0.9321734309196472,0.4793528616428375,0.4553875923156738,297.39068603515625,297.1499938964844,293.1499938964844,0.002987363608554,-233.7021331787109,283.1499938964844,0.8535487651824951,0.3724726140499115,0.2616857886314392,297.2142028808594,297.1499938964844,293.1499938964844,0.0021146647632122,-223.9855194091797,283.1500549316406,0.7620111703872681,0.2618671059608459,0.2507838308811188,297.17010498046875,297.1499938964844,293.1499938964844,0.0014708201633766,-738.9984130859375,283.1500549316406,0.675470769405365,0.180809274315834,0.8274205923080444,282.41461181640625,284.95001220703125,296.53680419921875,288.8100891113281,296.9443359375,297.2513427734375,282.4146728515625,1.0,0.4910123348236084,0.6557402610778809,0.6557402610778809,1.0,1.0,-2.513077735900879,1.0792912244796753,1.4337866306304932,0.5109972953796387,5.551115123125783e-17,1.0,0.0,127.08617401123048,112.0,44148.8046875,-0.0,1445.9522705078125,1.0,278.1499938964844,280.790283203125,291.8179016113281,294.6557312011719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649243950843812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6399.115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3996.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060900,297.123779296875,297.1499938964844,293.1499938964844,0.002643261803314,-265.8652648925781,283.1501159667969,0.8258240818977356,0.3284727931022644,0.2978427112102508,297.20233154296875,297.1499938964844,293.1499938964844,0.0038391251582652,-406.5430908203125,283.15008544921875,0.938477098941803,0.4795500934123993,0.4554543793201446,297.3916931152344,297.1499938964844,293.1499938964844,0.0029972451739013,-234.471908569336,283.14996337890625,0.8594951033592224,0.3740962445735931,0.262721300125122,297.21356201171875,297.1499938964844,293.1499938964844,0.0021150333341211,-224.0216217041016,283.1500549316406,0.7666070461273193,0.2622119188308716,0.2509880363941192,297.1698303222656,297.1499938964844,293.1499938964844,0.0014696615980938,-738.4066162109375,283.1500549316406,0.6795839667320251,0.180911049246788,0.8272935748100281,282.4150695800781,284.95001220703125,296.5411682128906,288.7983093261719,296.9464111328125,297.2514953613281,282.4151306152344,1.0,0.4890527427196502,0.6550747156143188,0.6550747156143188,1.0,1.0,-2.514181137084961,1.0794121026992798,1.4347691535949707,0.5108147859573364,5.551115123125783e-17,1.0,0.0,124.20209503173828,112.0,44143.60546875,-0.0,1435.02587890625,1.0,278.1499938964844,280.7900085449219,291.8057861328125,294.6439208984375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656496047973632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6396.12158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4002.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060960,297.1239929199219,297.1499938964844,293.1499938964844,0.0026400808710604,-265.5438537597656,283.15008544921875,0.8313034176826477,0.3283276557922363,0.2975706160068512,297.2010192871094,297.1499938964844,293.1499938964844,0.0038383859209716,-406.462646484375,283.15008544921875,0.9464526176452636,0.4797518849372864,0.4554992020130157,297.392822265625,297.1499938964844,293.1499938964844,0.0030081076547503,-235.3201141357422,283.14996337890625,0.8669682145118713,0.3757383227348327,0.2637501060962677,297.2131042480469,297.1499938964844,293.1499938964844,0.002116012154147,-224.1240234375,283.1500244140625,0.7725363969802856,0.2625675201416015,0.2511756718158722,297.16973876953125,297.1499938964844,293.1499938964844,0.0014689210802316,-738.0303344726562,283.1500244140625,0.6849173307418823,0.1810283362865448,0.8271082639694214,282.415283203125,284.95001220703125,296.5452880859375,288.78564453125,296.9484558105469,297.2518005371094,282.4153137207031,1.0,0.486601322889328,0.6544176936149597,0.6544176936149597,1.0,1.0,-2.5151472091674805,1.0794715881347656,1.4356755018234253,0.5105981230735779,5.551115123125783e-17,1.0,0.0,120.62852478027344,100.0,44134.70703125,-0.0,1420.9571533203125,1.0,278.1499938964844,280.7895202636719,291.792724609375,294.6307983398437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966334342956543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6392.6025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4008.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061020,297.124755859375,297.1499938964844,293.1499938964844,0.0026355823501944,-265.0926208496094,283.15008544921875,0.8460651636123657,0.3280773162841797,0.2970096468925476,297.1986999511719,297.1499938964844,293.1499938964844,0.0038394215516746,-406.573974609375,283.1500549316406,0.9661682844161988,0.4801630079746246,0.4555402100086212,297.3953552246094,297.1499938964844,293.1499938964844,0.003032045206055,-237.1932830810547,283.1499328613281,0.8864439725875854,0.3790721893310547,0.2658009529113769,297.2125244140625,297.1499938964844,293.1499938964844,0.0021193295251578,-224.4764099121093,283.1500244140625,0.7882845997810364,0.2633072137832641,0.2515214085578918,297.1700134277344,297.1499938964844,293.1499938964844,0.0014684206107631,-737.7822875976562,283.1500244140625,0.6990348696708679,0.1813059002161026,0.8266623020172119,282.4151611328125,284.95001220703125,296.5527648925781,288.7577819824219,296.95245361328125,297.25274658203125,282.4151306152344,1.0,0.4806331992149353,0.6531036496162415,0.6531036496162415,1.0,1.0,-2.516865968704224,1.0794857740402222,1.437380313873291,0.5101001262664795,5.551115123125783e-17,1.0,0.0,112.0085220336914,88.0,44108.61328125,-0.0,1386.1978759765625,1.0,278.1499938964844,280.7879943847656,291.76422119140625,294.6014404296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967611849308014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6384.31787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061080,297.124755859375,297.1499938964844,293.1499938964844,0.0026355823501944,-265.0926208496094,283.15008544921875,0.8460651636123657,0.3280773162841797,0.2970096468925476,297.1986999511719,297.1499938964844,293.1499938964844,0.0038394215516746,-406.573974609375,283.1500549316406,0.9661682844161988,0.4801630079746246,0.4555402100086212,297.3953552246094,297.1499938964844,293.1499938964844,0.003032045206055,-237.1932830810547,283.1499328613281,0.8864439725875854,0.3790721893310547,0.2658009529113769,297.2125244140625,297.1499938964844,293.1499938964844,0.0021193295251578,-224.4764099121093,283.1500244140625,0.7882845997810364,0.2633072137832641,0.2515214085578918,297.1700134277344,297.1499938964844,293.1499938964844,0.0014684206107631,-737.7822875976562,283.1500244140625,0.6990348696708679,0.1813059002161026,0.8266623020172119,282.4151611328125,284.95001220703125,296.5527648925781,288.7577819824219,296.95245361328125,297.25274658203125,282.4151306152344,1.0,0.4806331992149353,0.6531036496162415,0.6531036496162415,1.0,1.0,-2.516865968704224,1.0794857740402222,1.437380313873291,0.5101001262664795,5.551115123125783e-17,1.0,0.0,112.0085220336914,88.0,44108.61328125,-0.0,1386.1978759765625,1.0,278.1499938964844,280.7879943847656,291.76422119140625,294.6014404296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967611849308014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6384.31787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061140,297.1258544921875,297.1499938964844,293.1499938964844,0.0026328843086957,-264.82635498046875,283.1500549316406,0.8668244481086731,0.3278698921203613,0.2964408993721008,297.1966857910156,297.1499938964844,293.1499938964844,0.0038427840918302,-406.9371948242188,283.1500244140625,0.9887208342552184,0.4805749952793121,0.455532968044281,297.39813232421875,297.1499938964844,293.1499938964844,0.0030582058243453,-239.2437896728516,283.14990234375,0.912838876247406,0.3824631571769714,0.2678552567958832,297.2123107910156,297.1499938964844,293.1499938964844,0.0021239772904664,-224.9730529785156,283.1499938964844,0.8094072341918945,0.2640771567821502,0.2518463134765625,297.1707458496094,297.1499938964844,293.1499938964844,0.0014689363306388,-738.0556640625,283.1500244140625,0.7173954248428345,0.1816327273845672,0.8262040019035339,282.4144592285156,284.95001220703125,296.5592346191406,288.7268371582031,296.9561767578125,297.2540588378906,282.4144287109375,1.0,0.4736880958080292,0.6517896056175232,0.6517896056175232,1.0,1.0,-2.518481731414795,1.0794429779052734,1.4390387535095217,0.5095612406730652,5.551115123125783e-17,1.0,0.0,102.07479095458984,76.0,44074.23046875,-0.0,1345.6219482421875,1.0,278.1499938964844,280.78594970703125,291.7328796386719,294.5685119628906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688079953193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6374.69384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4030.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061200,297.1258544921875,297.1499938964844,293.1499938964844,0.0026328843086957,-264.82635498046875,283.1500549316406,0.8668244481086731,0.3278698921203613,0.2964408993721008,297.1966857910156,297.1499938964844,293.1499938964844,0.0038427840918302,-406.9371948242188,283.1500244140625,0.9887208342552184,0.4805749952793121,0.455532968044281,297.39813232421875,297.1499938964844,293.1499938964844,0.0030582058243453,-239.2437896728516,283.14990234375,0.912838876247406,0.3824631571769714,0.2678552567958832,297.2123107910156,297.1499938964844,293.1499938964844,0.0021239772904664,-224.9730529785156,283.1499938964844,0.8094072341918945,0.2640771567821502,0.2518463134765625,297.1707458496094,297.1499938964844,293.1499938964844,0.0014689363306388,-738.0556640625,283.1500244140625,0.7173954248428345,0.1816327273845672,0.8262040019035339,282.4144592285156,284.95001220703125,296.5592346191406,288.7268371582031,296.9561767578125,297.2540588378906,282.4144287109375,1.0,0.4736880958080292,0.6517896056175232,0.6517896056175232,1.0,1.0,-2.518481731414795,1.0794429779052734,1.4390387535095217,0.5095612406730652,5.551115123125783e-17,1.0,0.0,102.07479095458984,76.0,44074.23046875,-0.0,1345.6219482421875,1.0,278.1499938964844,280.78594970703125,291.7328796386719,294.5685119628906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688079953193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6374.69384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4030.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061260,297.126708984375,297.1499938964844,293.1499938964844,0.0026700675953179,-268.6561279296875,283.14996337890625,0.8884201645851135,0.327652245759964,0.2959455549716949,297.2036437988281,297.1499938964844,293.1499938964844,0.0037921825423836,-401.7213134765625,283.1501159667969,0.9990000128746032,0.4818401038646698,0.4424310326576233,297.4006042480469,297.1499938964844,293.1499938964844,0.00313117261976,-245.0320281982422,283.1498107910156,0.9422470927238464,0.3858601748943329,0.2699770033359527,297.2119140625,297.1499938964844,293.1499938964844,0.00216099107638,-228.97027587890625,283.1499328613281,0.8290542364120483,0.2648281753063202,0.2522386312484741,297.1713256835937,297.1499938964844,293.1499938964844,0.0014921380206942,-749.964599609375,283.14996337890625,0.7341494560241699,0.1819573491811752,0.8261414170265198,282.4032592773437,284.95001220703125,296.56463623046875,288.6932067871094,296.96044921875,297.2567749023437,282.4013671875,1.0,0.4654206335544586,0.650532603263855,0.650532603263855,1.0,1.0,-2.5051183700561523,1.0723776817321775,1.4327408075332642,0.5056787729263306,5.551115123125783e-17,1.0,0.0,93.2642593383789,64.0,43856.5625,-0.0,1291.2747802734375,1.0,278.1499938964844,280.7745666503906,291.6981506347656,294.5276794433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698443412780762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6351.025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4039.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061320,297.126708984375,297.1499938964844,293.1499938964844,0.0026700675953179,-268.6561279296875,283.14996337890625,0.8884201645851135,0.327652245759964,0.2959455549716949,297.2036437988281,297.1499938964844,293.1499938964844,0.0037921825423836,-401.7213134765625,283.1501159667969,0.9990000128746032,0.4818401038646698,0.4424310326576233,297.4006042480469,297.1499938964844,293.1499938964844,0.00313117261976,-245.0320281982422,283.1498107910156,0.9422470927238464,0.3858601748943329,0.2699770033359527,297.2119140625,297.1499938964844,293.1499938964844,0.00216099107638,-228.97027587890625,283.1499328613281,0.8290542364120483,0.2648281753063202,0.2522386312484741,297.1713256835937,297.1499938964844,293.1499938964844,0.0014921380206942,-749.964599609375,283.14996337890625,0.7341494560241699,0.1819573491811752,0.8261414170265198,282.4032592773437,284.95001220703125,296.56463623046875,288.6932067871094,296.96044921875,297.2567749023437,282.4013671875,1.0,0.4654206335544586,0.650532603263855,0.650532603263855,1.0,1.0,-2.5051183700561523,1.0723776817321775,1.4327408075332642,0.5056787729263306,5.551115123125783e-17,1.0,0.0,93.2642593383789,64.0,43856.5625,-0.0,1291.2747802734375,1.0,278.1499938964844,280.7745666503906,291.6981506347656,294.5276794433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698443412780762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6351.025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4039.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061380,297.1271667480469,297.1499938964844,293.1499938964844,0.002808041870594,-282.8612060546875,283.1497497558594,0.9100077748298644,0.3274031281471252,0.2954660654067993,297.2607727050781,297.1499938964844,293.1499938964844,0.0037234469782561,-394.9005432128906,283.1501770019531,0.9990000128746032,0.4882771968841553,0.4122695922851562,297.4026794433594,297.1499938964844,293.1499938964844,0.003324513323605,-260.4521179199219,283.1495666503906,0.9689830541610718,0.3892454802989959,0.2721254527568817,297.2112121582031,297.1499938964844,293.1499938964844,0.0022800923325121,-241.8669586181641,283.1497497558594,0.8481018543243408,0.2655404508113861,0.2526415288448334,297.1715087890625,297.1499938964844,293.1499938964844,0.0015720181399956,-791.020263671875,283.1498413085937,0.7506173253059387,0.1822464764118194,0.8261674046516418,282.3624572753906,284.95001220703125,296.5689697265625,288.6572570800781,296.9715881347656,297.2718811035156,282.36004638671875,1.0,0.4549700915813446,0.649275541305542,0.649275541305542,1.0,1.0,-2.4714064598083496,1.055867314338684,1.4155391454696655,0.4965872764587402,5.551115123125783e-17,1.0,0.0,85.27159118652344,82.0,43284.78515625,-0.0,1216.6173095703125,1.0,278.1499938964844,280.7409362792969,291.65362548828125,294.4554748535156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969179630279541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6293.7021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061440,297.1271667480469,297.1499938964844,293.1499938964844,0.002808041870594,-282.8612060546875,283.1497497558594,0.9100077748298644,0.3274031281471252,0.2954660654067993,297.2607727050781,297.1499938964844,293.1499938964844,0.0037234469782561,-394.9005432128906,283.1501770019531,0.9990000128746032,0.4882771968841553,0.4122695922851562,297.4026794433594,297.1499938964844,293.1499938964844,0.003324513323605,-260.4521179199219,283.1495666503906,0.9689830541610718,0.3892454802989959,0.2721254527568817,297.2112121582031,297.1499938964844,293.1499938964844,0.0022800923325121,-241.8669586181641,283.1497497558594,0.8481018543243408,0.2655404508113861,0.2526415288448334,297.1715087890625,297.1499938964844,293.1499938964844,0.0015720181399956,-791.020263671875,283.1498413085937,0.7506173253059387,0.1822464764118194,0.8261674046516418,282.3624572753906,284.95001220703125,296.5689697265625,288.6572570800781,296.9715881347656,297.2718811035156,282.36004638671875,1.0,0.4549700915813446,0.649275541305542,0.649275541305542,1.0,1.0,-2.4714064598083496,1.055867314338684,1.4155391454696655,0.4965872764587402,5.551115123125783e-17,1.0,0.0,85.27159118652344,82.0,43284.78515625,-0.0,1216.6173095703125,1.0,278.1499938964844,280.7409362792969,291.65362548828125,294.4554748535156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969179630279541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6293.7021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061500,297.127685546875,297.1499938964844,293.1499938964844,0.0028588688001036,-288.1012878417969,283.14971923828125,0.9151291847229004,0.3273082077503204,0.2953168749809265,297.29901123046875,297.1499938964844,293.1499938964844,0.0037345574237406,-396.2425537109375,283.150146484375,0.9990000128746032,0.4927379786968231,0.4059487879276275,297.4039611816406,297.1499938964844,293.1499938964844,0.0034006903879344,-266.5274353027344,283.1495056152344,0.9750927686691284,0.3909705579280853,0.2732729315757751,297.2111511230469,297.1499938964844,293.1499938964844,0.0023252456448972,-246.7603454589844,283.14971923828125,0.8526557087898254,0.2659235000610351,0.2529347836971283,297.1719055175781,297.1499938964844,293.1499938964844,0.0016021617921069,-806.52734375,283.1498107910156,0.754497230052948,0.1824214160442352,0.8266077637672424,282.3466796875,284.95001220703125,296.5707397460937,288.6385192871094,296.9818420410156,297.2880859375,282.34600830078125,1.0,0.4537141621112823,0.6486470103263855,0.6486470103263855,1.0,1.0,-2.465862989425659,1.05295729637146,1.4129056930541992,0.4944646060466766,5.551115123125783e-17,1.0,0.0,83.69145965576172,82.0,43098.9375,-0.0,1203.4202880859375,1.0,278.1499938964844,280.7283020019531,291.6297912597656,294.4153747558594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680367112159728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6270.67626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4023.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061560,297.12811279296875,297.1499938964844,293.1499938964844,0.0028663191478699,-288.8707580566406,283.1497497558594,0.9149301052093506,0.3272113502025604,0.2952331602573395,297.327392578125,297.1499938964844,293.1499938964844,0.0037460036110132,-397.4808349609375,283.15008544921875,0.9990000128746032,0.4964742660522461,0.4060658812522888,297.40509033203125,297.1499938964844,293.1499938964844,0.0034255208447575,-268.4893493652344,283.1495361328125,0.9763278365135192,0.3926908075809479,0.2744708359241485,297.21112060546875,297.1499938964844,293.1499938964844,0.0023352957796305,-247.843017578125,283.1497497558594,0.8529732823371887,0.2663075923919678,0.2532985210418701,297.1724853515625,297.1499938964844,293.1499938964844,0.001608385820873,-809.7132568359375,283.1498413085937,0.7546752095222473,0.1826161593198776,0.8274477124214172,282.343994140625,284.95001220703125,296.5722351074219,288.61932373046875,296.9913024902344,297.303466796875,282.3441772460937,1.0,0.4544269144535064,0.6483592391014099,0.6483592391014099,1.0,1.0,-2.46877670288086,1.0541542768478394,1.41462242603302,0.4947989881038666,5.551115123125783e-17,1.0,0.0,83.80194091796875,100.0,43050.34375,-0.0,1207.3350830078125,1.0,278.1499938964844,280.724609375,291.6088562011719,294.3848571777344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668657779693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6260.970703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4013.546630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061620,297.1285400390625,297.1499938964844,293.1499938964844,0.0028077706228941,-282.8385925292969,283.1499328613281,0.903651773929596,0.326977014541626,0.2951495051383972,297.3435974121094,297.1499938964844,293.1499938964844,0.0037945706862956,-402.4383544921875,283.14996337890625,0.9990000128746032,0.5004206299781799,0.4199378192424774,297.4065856933594,297.1499938964844,293.1499938964844,0.0033865647856146,-265.3143920898437,283.1497497558594,0.9686775207519532,0.3960743546485901,0.2769208252429962,297.210693359375,297.1499938964844,293.1499938964844,0.00229556648992,-243.51242065429688,283.14990234375,0.8446964621543884,0.2670387625694275,0.2541196942329407,297.17340087890625,297.1499938964844,293.1499938964844,0.0015801885165274,-795.1447143554688,283.1499328613281,0.7472419738769531,0.1829936951398849,0.8297408819198608,282.3601989746094,284.95001220703125,296.57440185546875,288.579833984375,296.9983825683594,297.314697265625,282.3616943359375,1.0,0.4607160091400146,0.647783637046814,0.647783637046814,1.0,1.0,-2.492009401321411,1.0646772384643557,1.427332043647766,0.499784380197525,5.551115123125783e-17,1.0,0.0,87.6031723022461,118.0,43234.51953125,-0.0,1251.209716796875,1.0,278.1499938964844,280.7344055175781,291.5767517089844,294.3531799316406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966093897819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6267.87451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061680,297.1285400390625,297.1499938964844,293.1499938964844,0.0028077706228941,-282.8385925292969,283.1499328613281,0.903651773929596,0.326977014541626,0.2951495051383972,297.3435974121094,297.1499938964844,293.1499938964844,0.0037945706862956,-402.4383544921875,283.14996337890625,0.9990000128746032,0.5004206299781799,0.4199378192424774,297.4065856933594,297.1499938964844,293.1499938964844,0.0033865647856146,-265.3143920898437,283.1497497558594,0.9686775207519532,0.3960743546485901,0.2769208252429962,297.210693359375,297.1499938964844,293.1499938964844,0.00229556648992,-243.51242065429688,283.14990234375,0.8446964621543884,0.2670387625694275,0.2541196942329407,297.17340087890625,297.1499938964844,293.1499938964844,0.0015801885165274,-795.1447143554688,283.1499328613281,0.7472419738769531,0.1829936951398849,0.8297408819198608,282.3601989746094,284.95001220703125,296.57440185546875,288.579833984375,296.9983825683594,297.314697265625,282.3616943359375,1.0,0.4607160091400146,0.647783637046814,0.647783637046814,1.0,1.0,-2.492009401321411,1.0646772384643557,1.427332043647766,0.499784380197525,5.551115123125783e-17,1.0,0.0,87.6031723022461,118.0,43234.51953125,-0.0,1251.209716796875,1.0,278.1499938964844,280.7344055175781,291.5767517089844,294.3531799316406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966093897819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6267.87451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061740,297.1282958984375,297.1499938964844,293.1499938964844,0.0027008892502635,-271.8388977050781,283.150146484375,0.8867271542549133,0.3267139494419098,0.2951313853263855,297.3132629394531,297.1499938964844,293.1499938964844,0.0038553124759346,-408.5193481445313,283.1498718261719,0.9990000128746032,0.4995563328266144,0.4436782300472259,297.4071655273437,297.1499938964844,293.1499938964844,0.0032837653998285,-257.0448303222656,283.1500244140625,0.952992618083954,0.3989931643009186,0.2791149914264679,297.2098083496094,297.1499938964844,293.1499938964844,0.0022150133736431,-234.7649688720703,283.1500549316406,0.8310370445251465,0.267625093460083,0.2549016773700714,297.17333984375,297.1499938964844,293.1499938964844,0.0015241347718983,-766.2774047851562,283.1500549316406,0.7351199388504028,0.1832496523857116,0.8320205807685852,282.39080810546875,284.95001220703125,296.5754089355469,288.5440673828125,296.9895324707031,297.29913330078125,282.3929138183594,1.0,0.4703899621963501,0.6472771763801575,0.6472771763801575,1.0,1.0,-2.526813507080078,1.0806162357330322,1.4461971521377563,0.5077067613601685,5.551115123125783e-17,1.0,0.0,94.21534729003906,118.0,43634.3359375,-0.0,1322.3109130859375,1.0,278.1499938964844,280.7576599121094,291.553466796875,294.3482360839844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678834080696106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6295.7412109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4022.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061800,297.12823486328125,297.1499938964844,293.1499938964844,0.0026837580371648,-270.0775451660156,283.150146484375,0.8840972781181335,0.3266735672950744,0.2951314449310303,297.3061828613281,297.1499938964844,293.1499938964844,0.0038640892598778,-409.3915100097656,283.1498718261719,0.9990000128746032,0.4991257190704345,0.4475491046905517,297.4071960449219,297.1499938964844,293.1499938964844,0.0032664739992469,-255.6567840576172,283.1500549316406,0.9503451585769652,0.3993868827819824,0.2794162929058075,297.2096252441406,297.1499938964844,293.1499938964844,0.0022018929012119,-233.34210205078125,283.15008544921875,0.8289071917533875,0.2677004337310791,0.2550109326839447,297.1732482910156,297.1499938964844,293.1499938964844,0.0015150099061429,-761.58447265625,283.15008544921875,0.7332352995872498,0.1832767874002456,0.8323318362236023,282.3957214355469,284.95001220703125,296.57550048828125,288.5391540527344,296.9874572753906,297.2955322265625,282.3979187011719,1.0,0.4719412624835968,0.6472080945968628,0.6472080945968628,1.0,1.0,-2.532330274581909,1.0831478834152222,1.4491822719573977,0.5089766979217529,5.551115123125783e-17,1.0,0.0,95.31880950927734,121.0,43699.49609375,-0.0,1333.9881591796875,1.0,278.1499938964844,280.7615051269531,291.5503234863281,294.3486328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968311071395874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6300.5263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4026.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061860,297.1269836425781,297.1499938964844,293.1499938964844,0.0025645459536463,-257.8360900878906,283.1502990722656,0.8682047128677368,0.3262729346752167,0.2950179874897003,297.2351989746094,297.1499938964844,293.1499938964844,0.0038753061089664,-410.1903076171875,283.14990234375,0.9986982345581056,0.4939146339893341,0.469394713640213,297.4067687988281,297.1499938964844,293.1499938964844,0.0031497275922447,-246.2894592285156,283.15020751953125,0.9344255924224854,0.402603417634964,0.281838983297348,297.2076721191406,297.1499938964844,293.1499938964844,0.002111300593242,-223.5288543701172,283.15020751953125,0.8160168528556824,0.2682560682296753,0.2557961046695709,297.1716613769531,297.1499938964844,293.1499938964844,0.0014514143113046,-728.9209594726562,283.150146484375,0.7217715978622437,0.1834102421998977,0.8342114686965942,282.4300537109375,284.95001220703125,296.575439453125,288.49761962890625,296.97021484375,297.2654113769531,282.43145751953125,1.0,0.480962336063385,0.6453744769096375,0.6453744769096375,1.0,1.0,-2.564825296401977,1.097080945968628,1.4677443504333496,0.5157927870750427,5.551115123125783e-17,1.0,0.0,102.41971588134766,124.0,44116.125,-0.0,1406.21044921875,1.0,278.1499938964844,280.787109375,291.5205993652344,294.3480834960937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730482697486876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6330.62451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4068.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061920,297.1269836425781,297.1499938964844,293.1499938964844,0.0025645459536463,-257.8360900878906,283.1502990722656,0.8682047128677368,0.3262729346752167,0.2950179874897003,297.2351989746094,297.1499938964844,293.1499938964844,0.0038753061089664,-410.1903076171875,283.14990234375,0.9986982345581056,0.4939146339893341,0.469394713640213,297.4067687988281,297.1499938964844,293.1499938964844,0.0031497275922447,-246.2894592285156,283.15020751953125,0.9344255924224854,0.402603417634964,0.281838983297348,297.2076721191406,297.1499938964844,293.1499938964844,0.002111300593242,-223.5288543701172,283.15020751953125,0.8160168528556824,0.2682560682296753,0.2557961046695709,297.1716613769531,297.1499938964844,293.1499938964844,0.0014514143113046,-728.9209594726562,283.150146484375,0.7217715978622437,0.1834102421998977,0.8342114686965942,282.4300537109375,284.95001220703125,296.575439453125,288.49761962890625,296.97021484375,297.2654113769531,282.43145751953125,1.0,0.480962336063385,0.6453744769096375,0.6453744769096375,1.0,1.0,-2.564825296401977,1.097080945968628,1.4677443504333496,0.5157927870750427,5.551115123125783e-17,1.0,0.0,102.41971588134766,124.0,44116.125,-0.0,1406.21044921875,1.0,278.1499938964844,280.787109375,291.5205993652344,294.3480834960937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730482697486876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6330.62451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4068.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061980,297.12481689453125,297.1499938964844,293.1499938964844,0.0025492233689874,-256.2666931152344,283.1502380371094,0.8488338589668274,0.3257628679275512,0.2949095964431762,297.1853332519531,297.1499938964844,293.1499938964844,0.0038199296686798,-404.2937927246094,283.1500244140625,0.9781702756881714,0.4898969829082489,0.465391993522644,297.4054260253906,297.1499938964844,293.1499938964844,0.0031590161379426,-246.9876251220703,283.1501159667969,0.913065493106842,0.4057180285453796,0.284269243478775,297.2047424316406,297.1499938964844,293.1499938964844,0.0021058877464383,-222.9305877685547,283.150146484375,0.7984091639518738,0.2686908543109894,0.2565741240978241,297.1692199707031,297.1499938964844,293.1499938964844,0.0014465330168604,-726.3873901367188,283.1501159667969,0.7061339020729065,0.1834367960691452,0.8360560536384583,282.4347229003906,284.95001220703125,296.57427978515625,288.4556579589844,296.9634094238281,297.2536926269531,282.4346923828125,1.0,0.487078458070755,0.6435409188270569,0.6435409188270569,1.0,1.0,-2.565725326538086,1.0962467193603516,1.4694786071777344,0.5148442983627319,5.551115123125783e-17,1.0,0.0,111.18199920654295,127.0,44138.0859375,-0.0,1445.8282470703125,1.0,278.1499938964844,280.7896728515625,291.478271484375,294.31768798828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777949452400208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6325.16796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4109.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062040,297.12481689453125,297.1499938964844,293.1499938964844,0.0025492233689874,-256.2666931152344,283.1502380371094,0.8488338589668274,0.3257628679275512,0.2949095964431762,297.1853332519531,297.1499938964844,293.1499938964844,0.0038199296686798,-404.2937927246094,283.1500244140625,0.9781702756881714,0.4898969829082489,0.465391993522644,297.4054260253906,297.1499938964844,293.1499938964844,0.0031590161379426,-246.9876251220703,283.1501159667969,0.913065493106842,0.4057180285453796,0.284269243478775,297.2047424316406,297.1499938964844,293.1499938964844,0.0021058877464383,-222.9305877685547,283.150146484375,0.7984091639518738,0.2686908543109894,0.2565741240978241,297.1692199707031,297.1499938964844,293.1499938964844,0.0014465330168604,-726.3873901367188,283.1501159667969,0.7061339020729065,0.1834367960691452,0.8360560536384583,282.4347229003906,284.95001220703125,296.57427978515625,288.4556579589844,296.9634094238281,297.2536926269531,282.4346923828125,1.0,0.487078458070755,0.6435409188270569,0.6435409188270569,1.0,1.0,-2.565725326538086,1.0962467193603516,1.4694786071777344,0.5148442983627319,5.551115123125783e-17,1.0,0.0,111.18199920654295,127.0,44138.0859375,-0.0,1445.8282470703125,1.0,278.1499938964844,280.7896728515625,291.478271484375,294.31768798828125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777949452400208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6325.16796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4109.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062100,297.1238708496094,297.1499938964844,293.1499938964844,0.0025492908898741,-256.2757873535156,283.1501770019531,0.8424307703971863,0.3255098164081573,0.2948042452335357,297.1730651855469,297.1499938964844,293.1499938964844,0.0038130213506519,-403.56744384765625,283.1500244140625,0.970331847667694,0.4889089465141296,0.4643408954143524,297.40484619140625,297.1499938964844,293.1499938964844,0.0031732849311083,-248.10501098632807,283.15008544921875,0.9066060185432434,0.4072797000408172,0.2854468524456024,297.2033996582031,297.1499938964844,293.1499938964844,0.0021094379480928,-223.3084259033203,283.1501159667969,0.7923765182495117,0.2689059674739837,0.2569054961204529,297.1680603027344,297.1499938964844,293.1499938964844,0.0014482581755146,-727.26025390625,283.15008544921875,0.7005213499069214,0.1834453046321869,0.8367114067077637,282.43438720703125,284.95001220703125,296.5732727050781,288.43463134765625,296.9622497558594,297.2521057128906,282.4343566894531,1.0,0.4895094037055969,0.6426241397857666,0.6426241397857666,1.0,1.0,-2.566935539245605,1.0961952209472656,1.4707403182983398,0.5144455432891846,5.551115123125783e-17,1.0,0.0,114.48906707763672,127.0,44132.328125,-0.0,1461.8902587890625,1.0,278.1499938964844,280.7893981933594,291.45343017578125,294.2933654785156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979463279247284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6319.3583984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4124.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062160,297.1230163574219,297.1499938964844,293.1499938964844,0.0025501013733446,-256.3612976074219,283.150146484375,0.8372372984886169,0.3252595961093902,0.2946843802928924,297.1649169921875,297.1499938964844,293.1499938964844,0.0038105500862002,-403.3126220703125,283.1500244140625,0.9636902809143066,0.4882489740848541,0.4636825621128082,297.40435791015625,297.1499938964844,293.1499938964844,0.0031885406933724,-249.3012237548828,283.1500244140625,0.901811182498932,0.4088446795940399,0.2866136431694031,297.2021789550781,297.1499938964844,293.1499938964844,0.0021135620772838,-223.74853515625,283.15008544921875,0.7874963879585266,0.2691213190555572,0.257218986749649,297.1669921875,297.1499938964844,293.1499938964844,0.0014503122074529,-728.30322265625,283.1500549316406,0.6959228515625,0.1834533661603927,0.8372732400894165,282.433837890625,284.95001220703125,296.5719909667969,288.41363525390625,296.9612731933594,297.2511291503906,282.4338073730469,1.0,0.4916637241840362,0.6417891979217529,0.6417891979217529,1.0,1.0,-2.568453550338745,1.0963338613510132,1.472119688987732,0.5141735672950745,5.551115123125783e-17,1.0,0.0,117.34209442138672,130.0,44122.83984375,-0.0,1476.3880615234375,1.0,278.1499938964844,280.7888488769531,291.4287109375,294.2679443359375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807441830635072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6313.224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4135.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062220,297.1215209960937,297.1499938964844,293.1499938964844,0.0025530487764626,-256.6688232421875,283.15008544921875,0.8290079832077026,0.3247655928134918,0.2944175899028778,297.1549072265625,297.1499938964844,293.1499938964844,0.0038124986458569,-403.5360412597656,283.1500244140625,0.9527457356452942,0.4874142706394195,0.4629372656345367,297.4035339355469,297.1499938964844,293.1499938964844,0.0032208764459937,-251.83932495117188,283.14996337890625,0.8947906494140625,0.4119835197925567,0.2889274358749389,297.19989013671875,297.1499938964844,293.1499938964844,0.0021228252444416,-224.739013671875,283.1500549316406,0.7798641920089722,0.2695514559745788,0.2578107416629791,297.16510009765625,297.1499938964844,293.1499938964844,0.0014550376217812,-730.7081909179688,283.1500244140625,0.6886194348335266,0.183474600315094,0.8382434844970703,282.4322814941406,284.95001220703125,296.5685119628906,288.3719482421875,296.9594116210937,297.2499389648437,282.4322204589844,1.0,0.4954149425029754,0.6401193141937256,0.6401193141937256,1.0,1.0,-2.5718939304351807,1.096791386604309,1.4751026630401611,0.5137285590171814,5.551115123125783e-17,1.0,0.0,122.17365264892578,133.0,44097.88671875,-0.0,1502.14208984375,1.0,278.1499938964844,280.7873840332031,291.381591796875,294.2181396484375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825853705406188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6300.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
