time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1215209960937,297.1499938964844,293.1499938964844,0.0025530487764626,-256.6688232421875,283.15008544921875,0.8290079832077026,0.3247655928134918,0.2944175899028778,297.1549072265625,297.1499938964844,293.1499938964844,0.0038124986458569,-403.5360412597656,283.1500244140625,0.9527457356452942,0.4874142706394195,0.4629372656345367,297.4035339355469,297.1499938964844,293.1499938964844,0.0032208764459937,-251.83932495117188,283.14996337890625,0.8947906494140625,0.4119835197925567,0.2889274358749389,297.19989013671875,297.1499938964844,293.1499938964844,0.0021228252444416,-224.739013671875,283.1500549316406,0.7798641920089722,0.2695514559745788,0.2578107416629791,297.16510009765625,297.1499938964844,293.1499938964844,0.0014550376217812,-730.7081909179688,283.1500244140625,0.6886194348335266,0.183474600315094,0.8382434844970703,282.4322814941406,284.95001220703125,296.5685119628906,288.3719482421875,296.9594116210937,297.2499389648437,282.4322204589844,1.0,0.4954149425029754,0.6401193141937256,0.6401193141937256,1.0,1.0,-2.5718939304351807,1.096791386604309,1.4751026630401611,0.5137285590171814,5.551115123125783e-17,1.0,0.0,122.17365264892578,133.0,44097.88671875,-0.0,1502.14208984375,1.0,278.1499938964844,280.7873840332031,291.381591796875,294.2181396484375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825853705406188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6300.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062340,297.12030029296875,297.1499938964844,293.1499938964844,0.0025568967685103,-257.069091796875,283.1500549316406,0.8224929571151733,0.3242778480052948,0.294128268957138,297.1490478515625,297.1499938964844,293.1499938964844,0.0038188402540981,-404.2271118164063,283.1499938964844,0.9438567757606506,0.4868772029876709,0.4625385999679565,297.4029541015625,297.1499938964844,293.1499938964844,0.0032545777503401,-254.4864044189453,283.1499328613281,0.8897473216056824,0.4151333272457123,0.2912265658378601,297.1979064941406,297.1499938964844,293.1499938964844,0.0021327508147805,-225.8015899658203,283.1500244140625,0.7739995121955872,0.2699779570102691,0.2583695352077484,297.1635131835937,297.1499938964844,293.1499938964844,0.0014602073933929,-733.3426513671875,283.1500244140625,0.6829128265380859,0.1835055351257324,0.8391104340553284,282.430419921875,284.95001220703125,296.5638732910156,288.3309936523437,296.957275390625,297.2491455078125,282.43035888671875,1.0,0.4986626505851745,0.6384494304656982,0.6384494304656982,1.0,1.0,-2.575542688369751,1.0973256826400757,1.4782170057296753,0.5133222937583923,5.551115123125783e-17,1.0,0.0,126.24456024169922,136.0,44069.171875,-0.0,1524.905517578125,1.0,278.1499938964844,280.7856750488281,291.3377990722656,294.1712951660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838884472846984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6288.93212890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4162.43115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062400,297.12030029296875,297.1499938964844,293.1499938964844,0.0025568967685103,-257.069091796875,283.1500549316406,0.8224929571151733,0.3242778480052948,0.294128268957138,297.1490478515625,297.1499938964844,293.1499938964844,0.0038188402540981,-404.2271118164063,283.1499938964844,0.9438567757606506,0.4868772029876709,0.4625385999679565,297.4029541015625,297.1499938964844,293.1499938964844,0.0032545777503401,-254.4864044189453,283.1499328613281,0.8897473216056824,0.4151333272457123,0.2912265658378601,297.1979064941406,297.1499938964844,293.1499938964844,0.0021327508147805,-225.8015899658203,283.1500244140625,0.7739995121955872,0.2699779570102691,0.2583695352077484,297.1635131835937,297.1499938964844,293.1499938964844,0.0014602073933929,-733.3426513671875,283.1500244140625,0.6829128265380859,0.1835055351257324,0.8391104340553284,282.430419921875,284.95001220703125,296.5638732910156,288.3309936523437,296.957275390625,297.2491455078125,282.43035888671875,1.0,0.4986626505851745,0.6384494304656982,0.6384494304656982,1.0,1.0,-2.575542688369751,1.0973256826400757,1.4782170057296753,0.5133222937583923,5.551115123125783e-17,1.0,0.0,126.24456024169922,136.0,44069.171875,-0.0,1524.905517578125,1.0,278.1499938964844,280.7856750488281,291.3377990722656,294.1712951660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838884472846984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6288.93212890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4162.43115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062460,297.1192321777344,297.1499938964844,293.1499938964844,0.0025610742159187,-257.5033569335937,283.1500244140625,0.816879153251648,0.3237931728363037,0.2938263118267059,297.14483642578125,297.1499938964844,293.1499938964844,0.0038266603369265,-405.0757751464844,283.1499938964844,0.9361569881439208,0.4864316582679748,0.4622444808483124,297.4024963378906,297.1499938964844,293.1499938964844,0.0032889286521822,-257.1852111816406,283.14990234375,0.885811448097229,0.4182917475700378,0.2935194075107574,297.1960754394531,297.1499938964844,293.1499938964844,0.0021428843028843,-226.8870391845703,283.1499938964844,0.7691345810890198,0.2703977525234222,0.2589057981967926,297.1622314453125,297.1499938964844,293.1499938964844,0.0014655573759227,-736.0703735351562,283.1499938964844,0.6781238913536072,0.1835440248250961,0.8399344086647034,282.4284362792969,284.95001220703125,296.5580444335937,288.2911376953125,296.9546813964844,297.24853515625,282.4283752441406,1.0,0.5016124844551086,0.6370689868927002,0.6370689868927002,1.0,1.0,-2.5792157649993896,1.0980535745620728,1.481162190437317,0.5131110548973083,5.551115123125783e-17,1.0,0.0,129.8878631591797,139.0,44039.34765625,-0.0,1545.884033203125,1.0,278.1499938964844,280.7839050292969,291.2966003417969,294.1271667480469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849529266357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6277.4140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4171.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062520,297.1192321777344,297.1499938964844,293.1499938964844,0.0025610742159187,-257.5033569335937,283.1500244140625,0.816879153251648,0.3237931728363037,0.2938263118267059,297.14483642578125,297.1499938964844,293.1499938964844,0.0038266603369265,-405.0757751464844,283.1499938964844,0.9361569881439208,0.4864316582679748,0.4622444808483124,297.4024963378906,297.1499938964844,293.1499938964844,0.0032889286521822,-257.1852111816406,283.14990234375,0.885811448097229,0.4182917475700378,0.2935194075107574,297.1960754394531,297.1499938964844,293.1499938964844,0.0021428843028843,-226.8870391845703,283.1499938964844,0.7691345810890198,0.2703977525234222,0.2589057981967926,297.1622314453125,297.1499938964844,293.1499938964844,0.0014655573759227,-736.0703735351562,283.1499938964844,0.6781238913536072,0.1835440248250961,0.8399344086647034,282.4284362792969,284.95001220703125,296.5580444335937,288.2911376953125,296.9546813964844,297.24853515625,282.4283752441406,1.0,0.5016124844551086,0.6370689868927002,0.6370689868927002,1.0,1.0,-2.5792157649993896,1.0980535745620728,1.481162190437317,0.5131110548973083,5.551115123125783e-17,1.0,0.0,129.8878631591797,139.0,44039.34765625,-0.0,1545.884033203125,1.0,278.1499938964844,280.7839050292969,291.2966003417969,294.1271667480469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849529266357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6277.4140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4171.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062580,297.1183166503906,297.1499938964844,293.1499938964844,0.0025652286130934,-257.9354553222656,283.1500244140625,0.8117560744285583,0.3233087956905365,0.2935158312320709,297.14129638671875,297.1499938964844,293.1499938964844,0.0038346925284713,-405.9470825195313,283.14996337890625,0.929218590259552,0.4860019981861114,0.4619685411453247,297.40216064453125,297.1499938964844,293.1499938964844,0.0033234774600714,-259.8997497558594,283.1498718261719,0.8825512528419495,0.4214558005332947,0.2958092987537384,297.1943664550781,297.1499938964844,293.1499938964844,0.0021529372315853,-227.96417236328125,283.1499938964844,0.7648884654045105,0.2708076536655426,0.2594234645366668,297.1611328125,297.1499938964844,293.1499938964844,0.0014708992093801,-738.7945556640625,283.1499938964844,0.673910915851593,0.1835861355066299,0.8407322764396667,282.42645263671875,284.95001220703125,296.551025390625,288.2527770996094,296.95166015625,297.248046875,282.4263610839844,1.0,0.504376232624054,0.6356885433197021,0.6356885433197021,1.0,1.0,-2.582843065261841,1.0987523794174194,1.4840906858444214,0.5128880739212036,5.551115123125783e-17,1.0,0.0,133.27972412109375,142.0,44009.94140625,-0.0,1565.7509765625,1.0,278.1499938964844,280.7821350097656,291.257568359375,294.0852966308594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858921766281128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6266.38232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4179.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062640,297.1183166503906,297.1499938964844,293.1499938964844,0.0025652286130934,-257.9354553222656,283.1500244140625,0.8117560744285583,0.3233087956905365,0.2935158312320709,297.14129638671875,297.1499938964844,293.1499938964844,0.0038346925284713,-405.9470825195313,283.14996337890625,0.929218590259552,0.4860019981861114,0.4619685411453247,297.40216064453125,297.1499938964844,293.1499938964844,0.0033234774600714,-259.8997497558594,283.1498718261719,0.8825512528419495,0.4214558005332947,0.2958092987537384,297.1943664550781,297.1499938964844,293.1499938964844,0.0021529372315853,-227.96417236328125,283.1499938964844,0.7648884654045105,0.2708076536655426,0.2594234645366668,297.1611328125,297.1499938964844,293.1499938964844,0.0014708992093801,-738.7945556640625,283.1499938964844,0.673910915851593,0.1835861355066299,0.8407322764396667,282.42645263671875,284.95001220703125,296.551025390625,288.2527770996094,296.95166015625,297.248046875,282.4263610839844,1.0,0.504376232624054,0.6356885433197021,0.6356885433197021,1.0,1.0,-2.582843065261841,1.0987523794174194,1.4840906858444214,0.5128880739212036,5.551115123125783e-17,1.0,0.0,133.27972412109375,142.0,44009.94140625,-0.0,1565.7509765625,1.0,278.1499938964844,280.7821350097656,291.257568359375,294.0852966308594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858921766281128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6266.38232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4179.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062700,297.1178894042969,297.1499938964844,293.1499938964844,0.0025672169867902,-258.1424255371094,283.1500244140625,0.8092992901802063,0.3230659663677215,0.2933579385280609,297.1396484375,297.1499938964844,293.1499938964844,0.0038385784719139,-406.3687744140625,283.14996337890625,0.9259613156318665,0.4857836365699768,0.4618270397186279,297.40203857421875,297.1499938964844,293.1499938964844,0.0033407208975404,-261.2545166015625,283.1498718261719,0.8810952305793762,0.4230391383171081,0.2969535291194916,297.1935729980469,297.1499938964844,293.1499938964844,0.002157867886126,-228.49249267578125,283.14996337890625,0.7629278302192688,0.2710081934928894,0.259675920009613,297.16064453125,297.1499938964844,293.1499938964844,0.001473520998843,-740.1316528320312,283.1499938964844,0.67195725440979,0.1836074441671371,0.8411225080490112,282.42547607421875,284.95001220703125,296.54705810546875,288.2342834472656,296.949951171875,297.2478332519531,282.4253845214844,1.0,0.5057104229927063,0.6349983215332031,0.6349983215332031,1.0,1.0,-2.584630489349365,1.0990840196609497,1.485546588897705,0.5127678513526917,5.551115123125783e-17,1.0,0.0,134.91529846191406,142.0,43995.73046875,-0.0,1575.40283203125,1.0,278.1499938964844,280.7812805175781,291.23883056640625,294.0652160644531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863253235816956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6261.07666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4183.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062760,297.11749267578125,297.1499938964844,293.1499938964844,0.0025691161863505,-258.3402709960937,283.1499938964844,0.8068787455558777,0.3228225111961365,0.2931986451148987,297.1380920410156,297.1499938964844,293.1499938964844,0.0038423116784542,-406.7740783691406,283.14996337890625,0.9228177070617676,0.4855607151985168,0.4616809487342834,297.40191650390625,297.1499938964844,293.1499938964844,0.0033578977454453,-262.6039123535156,283.1498718261719,0.8797235488891602,0.4246226549148559,0.2980972826480865,297.1927795410156,297.1499938964844,293.1499938964844,0.0021627102978527,-229.0113677978516,283.14996337890625,0.7610480785369873,0.271205723285675,0.2599246501922607,297.1601867675781,297.1499938964844,293.1499938964844,0.0014760920312255,-741.44287109375,283.1499938964844,0.670080304145813,0.1836284399032592,0.8415074348449707,282.4245300292969,284.95001220703125,296.54278564453125,288.2163391113281,296.9481506347656,297.2476501464844,282.4244384765625,1.0,0.5070225596427917,0.634293258190155,0.634293258190155,1.0,1.0,-2.5863990783691406,1.0993928909301758,1.4870063066482544,0.5126310586929321,5.551115123125783e-17,1.0,0.0,136.52542114257812,145.0,43981.96484375,-0.0,1584.929443359375,1.0,278.1499938964844,280.78045654296875,291.2206420898437,294.045654296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867334961891174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6255.91943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4186.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062820,297.1167297363281,297.1499938964844,293.1499938964844,0.0025725434534251,-258.697998046875,283.1499938964844,0.8021382093429565,0.3223330378532409,0.2928759753704071,297.13507080078125,297.1499938964844,293.1499938964844,0.0038491422310471,-407.5164489746094,283.14996337890625,0.9168402552604676,0.4850988388061523,0.4613727331161499,297.40167236328125,297.1499938964844,293.1499938964844,0.0033919110428541,-265.2755432128906,283.1498413085937,0.8771825432777405,0.427790105342865,0.3003835380077362,297.1912841796875,297.1499938964844,293.1499938964844,0.0021720461081713,-230.0115966796875,283.14996337890625,0.7574868202209473,0.2715915441513061,0.2604114413261413,297.1593322753906,297.1499938964844,293.1499938964844,0.001481021172367,-743.95654296875,283.1499938964844,0.6665160655975342,0.1836687326431274,0.8422612547874451,282.4226989746094,284.95001220703125,296.5333251953125,288.1821594238281,296.9442138671875,297.2472839355469,282.4226379394531,1.0,0.5095958113670349,0.6328830718994141,0.6328830718994141,1.0,1.0,-2.589878797531128,1.099970817565918,1.4899080991744995,0.5123374462127686,5.551115123125783e-17,1.0,0.0,139.69187927246094,148.0,43956.21484375,-0.0,1603.703125,1.0,278.1499938964844,280.7789001464844,291.1859436035156,294.0083312988281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874698519706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6246.1220703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4193.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062880,297.1167297363281,297.1499938964844,293.1499938964844,0.0025725434534251,-258.697998046875,283.1499938964844,0.8021382093429565,0.3223330378532409,0.2928759753704071,297.13507080078125,297.1499938964844,293.1499938964844,0.0038491422310471,-407.5164489746094,283.14996337890625,0.9168402552604676,0.4850988388061523,0.4613727331161499,297.40167236328125,297.1499938964844,293.1499938964844,0.0033919110428541,-265.2755432128906,283.1498413085937,0.8771825432777405,0.427790105342865,0.3003835380077362,297.1912841796875,297.1499938964844,293.1499938964844,0.0021720461081713,-230.0115966796875,283.14996337890625,0.7574868202209473,0.2715915441513061,0.2604114413261413,297.1593322753906,297.1499938964844,293.1499938964844,0.001481021172367,-743.95654296875,283.1499938964844,0.6665160655975342,0.1836687326431274,0.8422612547874451,282.4226989746094,284.95001220703125,296.5333251953125,288.1821594238281,296.9442138671875,297.2472839355469,282.4226379394531,1.0,0.5095958113670349,0.6328830718994141,0.6328830718994141,1.0,1.0,-2.589878797531128,1.099970817565918,1.4899080991744995,0.5123374462127686,5.551115123125783e-17,1.0,0.0,139.69187927246094,148.0,43956.21484375,-0.0,1603.703125,1.0,278.1499938964844,280.7789001464844,291.1859436035156,294.0083312988281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874698519706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6246.1220703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4193.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062940,297.1160583496094,297.1499938964844,293.1499938964844,0.002575209364295,-258.9774780273437,283.1499938964844,0.7977810502052307,0.3218594491481781,0.2925614714622497,297.13232421875,297.1499938964844,293.1499938964844,0.0038546482101082,-408.1161193847656,283.14996337890625,0.9114750027656556,0.4846332967281341,0.4610549807548523,297.4014892578125,297.1499938964844,293.1499938964844,0.003423913847655,-267.788330078125,283.1498413085937,0.8749461770057678,0.4308302700519562,0.3025767505168915,297.1898803710937,297.1499938964844,293.1499938964844,0.0021804366260766,-230.9102783203125,283.14996337890625,0.7542716264724731,0.2719500064849853,0.2608659267425537,297.1585693359375,297.1499938964844,293.1499938964844,0.0014853928005322,-746.1853637695312,283.1499938964844,0.663291871547699,0.1837044358253479,0.8429646492004395,282.4211120605469,284.95001220703125,296.5230712890625,288.15185546875,296.93994140625,297.2469787597656,282.4210510253906,1.0,0.5120168328285217,0.6315293312072754,0.6315293312072754,1.0,1.0,-2.593145608901977,1.1004765033721924,1.4926692247390747,0.5120325684547424,5.551115123125783e-17,1.0,0.0,142.6859130859375,148.0,43934.39453125,-0.0,1621.4669189453125,1.0,278.1499938964844,280.777587890625,291.15509033203125,293.9750061035156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988069474697113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6237.4892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4198.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063000,297.1160583496094,297.1499938964844,293.1499938964844,0.0025752971414476,-258.9867553710937,283.1499938964844,0.7976036071777344,0.3218396008014679,0.2925482392311096,297.1322326660156,297.1499938964844,293.1499938964844,0.0038548386655747,-408.1369323730469,283.14996337890625,0.9112597107887268,0.4846132099628448,0.4610410630702972,297.4014587402344,297.1499938964844,293.1499938964844,0.0034252202603965,-267.890869140625,283.1498413085937,0.8748570084571838,0.4309568405151367,0.3026680648326874,297.1898498535156,297.1499938964844,293.1499938964844,0.0021807649172842,-230.94541931152344,283.14996337890625,0.754141628742218,0.2719645798206329,0.2608844935894012,297.1585388183594,297.1499938964844,293.1499938964844,0.0014855612535029,-746.271240234375,283.1499938964844,0.6631614565849304,0.1837058216333389,0.8429933190345764,282.4210510253906,284.95001220703125,296.5226135253906,288.150634765625,296.9397277832031,297.2469482421875,282.4209899902344,1.0,0.5121166110038757,0.6314728856086731,0.6314728856086731,1.0,1.0,-2.5932796001434326,1.1004961729049685,1.4927834272384644,0.5120192766189575,5.551115123125783e-17,1.0,0.0,142.8096923828125,151.0,43933.58984375,-0.0,1622.200439453125,1.0,278.1499938964844,280.77752685546875,291.1539001464844,293.9737243652344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880937933921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6237.15673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4198.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063060,297.1153869628906,297.1499938964844,293.1499938964844,0.0025772063527256,-259.1888732910156,283.1499938964844,0.7932475209236145,0.3213417828083038,0.2922155857086181,297.12945556640625,297.1499938964844,293.1499938964844,0.0038591329939663,-408.606689453125,283.14996337890625,0.9060810208320618,0.4841025471687317,0.4606850743293762,297.4012756347656,297.1499938964844,293.1499938964844,0.0034575639292597,-270.4290466308594,283.1498413085937,0.8727021217346191,0.4341218769550323,0.3049506247043609,297.1884460449219,297.1499938964844,293.1499938964844,0.0021887170150876,-231.7966461181641,283.14996337890625,0.7509720325469971,0.2723245322704315,0.261344164609909,297.1578063964844,297.1499938964844,293.1499938964844,0.0014896095963194,-748.3342895507812,283.1499938964844,0.6599805355072021,0.1837389916181564,0.8437033891677856,282.4196472167969,284.95001220703125,296.5106506347656,288.1221923828125,296.9347839355469,297.24664306640625,282.41961669921875,1.0,0.5145972967147827,0.6300595998764038,0.6300595998764038,1.0,1.0,-2.59660005569458,1.100965976715088,1.4956340789794922,0.5116745233535767,5.551115123125783e-17,1.0,0.0,145.89749145507812,154.0,43914.7265625,-0.0,1640.49951171875,1.0,278.1499938964844,280.7763977050781,291.1248474121094,293.9422912597656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885977506637572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6229.15869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.9990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063120,297.1153869628906,297.1499938964844,293.1499938964844,0.0025772063527256,-259.1888732910156,283.1499938964844,0.7932475209236145,0.3213417828083038,0.2922155857086181,297.12945556640625,297.1499938964844,293.1499938964844,0.0038591329939663,-408.606689453125,283.14996337890625,0.9060810208320618,0.4841025471687317,0.4606850743293762,297.4012756347656,297.1499938964844,293.1499938964844,0.0034575639292597,-270.4290466308594,283.1498413085937,0.8727021217346191,0.4341218769550323,0.3049506247043609,297.1884460449219,297.1499938964844,293.1499938964844,0.0021887170150876,-231.7966461181641,283.14996337890625,0.7509720325469971,0.2723245322704315,0.261344164609909,297.1578063964844,297.1499938964844,293.1499938964844,0.0014896095963194,-748.3342895507812,283.1499938964844,0.6599805355072021,0.1837389916181564,0.8437033891677856,282.4196472167969,284.95001220703125,296.5106506347656,288.1221923828125,296.9347839355469,297.24664306640625,282.41961669921875,1.0,0.5145972967147827,0.6300595998764038,0.6300595998764038,1.0,1.0,-2.59660005569458,1.100965976715088,1.4956340789794922,0.5116745233535767,5.551115123125783e-17,1.0,0.0,145.89749145507812,154.0,43914.7265625,-0.0,1640.49951171875,1.0,278.1499938964844,280.7763977050781,291.1248474121094,293.9422912597656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885977506637572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6229.15869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.9990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063180,297.1147766113281,297.1499938964844,293.1499938964844,0.0025780359283089,-259.2803039550781,283.1499938964844,0.789048433303833,0.320839375257492,0.2918782830238342,297.1268005371094,297.1499938964844,293.1499938964844,0.0038616703823208,-408.8873596191406,283.14996337890625,0.9013139605522156,0.4835666716098785,0.4603047668933868,297.4010925292969,297.1499938964844,293.1499938964844,0.0034885935019701,-272.8623046875,283.1498413085937,0.8706886172294617,0.4372842907905578,0.3072308897972107,297.18707275390625,297.1499938964844,293.1499938964844,0.0021956986747682,-232.543212890625,283.14996337890625,0.7479510307312012,0.2726713120937347,0.261790782213211,297.1571350097656,297.1499938964844,293.1499938964844,0.0014930276665836,-750.0745239257812,283.1499938964844,0.6569496989250183,0.1837678998708725,0.8443916440010071,282.4185485839844,284.95001220703125,296.4974365234375,288.0971984863281,296.9292907714844,297.2463684082031,282.41851806640625,1.0,0.5170460939407349,0.6286463141441345,0.6286463141441345,1.0,1.0,-2.599841594696045,1.101382613182068,1.498458981513977,0.511306881904602,5.551115123125783e-17,1.0,0.0,148.9667510986328,157.0,43900.6640625,-0.0,1658.649658203125,1.0,278.1499938964844,280.7755126953125,291.0992736816406,293.9145202636719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889773726463318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6222.318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4206.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063240,297.1147766113281,297.1499938964844,293.1499938964844,0.0025780359283089,-259.2803039550781,283.1499938964844,0.789048433303833,0.320839375257492,0.2918782830238342,297.1268005371094,297.1499938964844,293.1499938964844,0.0038616703823208,-408.8873596191406,283.14996337890625,0.9013139605522156,0.4835666716098785,0.4603047668933868,297.4010925292969,297.1499938964844,293.1499938964844,0.0034885935019701,-272.8623046875,283.1498413085937,0.8706886172294617,0.4372842907905578,0.3072308897972107,297.18707275390625,297.1499938964844,293.1499938964844,0.0021956986747682,-232.543212890625,283.14996337890625,0.7479510307312012,0.2726713120937347,0.261790782213211,297.1571350097656,297.1499938964844,293.1499938964844,0.0014930276665836,-750.0745239257812,283.1499938964844,0.6569496989250183,0.1837678998708725,0.8443916440010071,282.4185485839844,284.95001220703125,296.4974365234375,288.0971984863281,296.9292907714844,297.2463684082031,282.41851806640625,1.0,0.5170460939407349,0.6286463141441345,0.6286463141441345,1.0,1.0,-2.599841594696045,1.101382613182068,1.498458981513977,0.511306881904602,5.551115123125783e-17,1.0,0.0,148.9667510986328,157.0,43900.6640625,-0.0,1658.649658203125,1.0,278.1499938964844,280.7755126953125,291.0992736816406,293.9145202636719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889773726463318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6222.318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4206.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063300,297.1144714355469,297.1499938964844,293.1499938964844,0.0025780315045267,-259.28302001953125,283.1499938964844,0.787002682685852,0.3205864727497101,0.2917079925537109,297.12548828125,297.1499938964844,293.1499938964844,0.0038622613064944,-408.9547119140625,283.1499938964844,0.899018406867981,0.4832897782325744,0.4601061046123504,297.4009704589844,297.1499938964844,293.1499938964844,0.0035035808105021,-274.03680419921875,283.1498413085937,0.8697279691696167,0.4388645589351654,0.3083702027797699,297.1864318847656,297.1499938964844,293.1499938964844,0.0021988125517964,-232.8758239746093,283.14996337890625,0.7464896440505981,0.2728400528430938,0.2620095908641815,297.1568298339844,297.1499938964844,293.1499938964844,0.0014944911235943,-750.8189086914062,283.1499938964844,0.6554848551750183,0.1837808042764663,0.8447282314300537,282.4181213378906,284.95001220703125,296.4903564453125,288.08612060546875,296.9263610839844,297.2462463378906,282.4180908203125,1.0,0.5182604193687439,0.6279396414756775,0.6279396414756775,1.0,1.0,-2.601434230804444,1.101571798324585,1.4998624324798584,0.5111147165298462,5.551115123125783e-17,1.0,0.0,150.49720764160156,157.0,43895.44140625,-0.0,1667.6832275390625,1.0,278.1499938964844,280.77520751953125,291.0877990722656,293.90203857421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891128540039062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6219.33740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.4189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063360,297.1141967773437,297.1499938964844,293.1499938964844,0.0025776694528758,-259.2490234375,283.1499938964844,0.7849916815757751,0.3203323781490326,0.2915365397930145,297.12420654296875,297.1499938964844,293.1499938964844,0.0038622799329459,-408.9604797363281,283.1499938964844,0.8967572450637817,0.483006477355957,0.4599013030529022,297.40087890625,297.1499938964844,293.1499938964844,0.0035181071143597,-275.1745300292969,283.1498413085937,0.8687961101531982,0.4404437839984894,0.3095088005065918,297.1857604980469,297.1499938964844,293.1499938964844,0.0022016062866896,-233.17388916015625,283.14996337890625,0.7450588941574097,0.2730054557323456,0.2622251212596893,297.156494140625,297.1499938964844,293.1499938964844,0.0014957450330257,-751.4558715820312,283.1499938964844,0.6540520787239075,0.1837925761938095,0.8450593948364258,282.41778564453125,284.95001220703125,296.48291015625,288.0760498046875,296.9233093261719,297.2461242675781,282.4177551269531,1.0,0.5194683074951172,0.6272364854812622,0.6272364854812622,1.0,1.0,-2.6030073165893555,1.101750135421753,1.5012571811676023,0.5109199285507202,5.551115123125783e-17,1.0,0.0,152.02505493164062,160.0,43891.80859375,-0.0,1676.6876220703125,1.0,278.1499938964844,280.77496337890625,291.077392578125,293.89068603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892169833183287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6216.72021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4208.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063420,297.1136169433594,297.1499938964844,293.1499938964844,0.0025760519783943,-259.08935546875,283.1499938964844,0.7810693979263306,0.3198206722736358,0.2911903262138366,297.12176513671875,297.1499938964844,293.1499938964844,0.0038608917966485,-408.8184814453125,283.1499938964844,0.8923348784446716,0.4824252426624298,0.4594763815402984,297.4006652832031,297.1499938964844,293.1499938964844,0.0035459857899695,-277.356201171875,283.1498413085937,0.867012083530426,0.4435995519161224,0.3117839097976684,297.1845092773437,297.1499938964844,293.1499938964844,0.0022063830401748,-233.68247985839844,283.14996337890625,0.7422820329666138,0.2733265161514282,0.2626468539237976,297.1559143066406,297.1499938964844,293.1499938964844,0.0014977263053879,-752.4599609375,283.1499938964844,0.6512765884399414,0.1838129013776779,0.8457062840461731,282.4173583984375,284.95001220703125,296.4671325683594,288.0591125488281,296.9165954589844,297.2455749511719,282.4173583984375,1.0,0.521866500377655,0.6258301138877869,0.6258301138877869,1.0,1.0,-2.6060986518859863,1.1020692586898804,1.5040295124053955,0.5105157494544983,5.551115123125783e-17,1.0,0.0,155.07530212402344,163.0,43888.375,-0.0,1694.6259765625,1.0,278.1499938964844,280.7747497558594,291.059814453125,293.8714294433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989322304725647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6212.52880859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4209.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063480,297.1136169433594,297.1499938964844,293.1499938964844,0.0025760519783943,-259.08935546875,283.1499938964844,0.7810693979263306,0.3198206722736358,0.2911903262138366,297.12176513671875,297.1499938964844,293.1499938964844,0.0038608917966485,-408.8184814453125,283.1499938964844,0.8923348784446716,0.4824252426624298,0.4594763815402984,297.4006652832031,297.1499938964844,293.1499938964844,0.0035459857899695,-277.356201171875,283.1498413085937,0.867012083530426,0.4435995519161224,0.3117839097976684,297.1845092773437,297.1499938964844,293.1499938964844,0.0022063830401748,-233.68247985839844,283.14996337890625,0.7422820329666138,0.2733265161514282,0.2626468539237976,297.1559143066406,297.1499938964844,293.1499938964844,0.0014977263053879,-752.4599609375,283.1499938964844,0.6512765884399414,0.1838129013776779,0.8457062840461731,282.4173583984375,284.95001220703125,296.4671325683594,288.0591125488281,296.9165954589844,297.2455749511719,282.4173583984375,1.0,0.521866500377655,0.6258301138877869,0.6258301138877869,1.0,1.0,-2.6060986518859863,1.1020692586898804,1.5040295124053955,0.5105157494544983,5.551115123125783e-17,1.0,0.0,155.07530212402344,163.0,43888.375,-0.0,1694.6259765625,1.0,278.1499938964844,280.7747497558594,291.059814453125,293.8714294433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989322304725647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6212.52880859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4209.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063540,297.11309814453125,297.1499938964844,293.1499938964844,0.002573148580268,-258.7977600097656,283.1499938964844,0.7772749066352844,0.3193042874336242,0.2908397912979126,297.11944580078125,297.1499938964844,293.1499938964844,0.0038574994541704,-408.4605102539063,283.1499938964844,0.8880437612533569,0.4818281531333923,0.4590358436107635,297.4004211425781,297.1499938964844,293.1499938964844,0.003572134533897,-279.3997802734375,283.1498718261719,0.8653262853622437,0.4467511475086212,0.3140559792518616,297.1832580566406,297.1499938964844,293.1499938964844,0.0022099909838289,-234.06495666503903,283.14996337890625,0.7396085858345032,0.273634672164917,0.2630562484264374,297.15533447265625,297.1499938964844,293.1499938964844,0.001498949015513,-753.0753784179688,283.1499938964844,0.6486139297485352,0.1838290840387344,0.8463337421417236,282.41729736328125,284.95001220703125,296.45001220703125,288.0467529296875,296.9092102050781,297.2448425292969,282.41729736328125,1.0,0.5242432951927185,0.6244236826896667,0.6244236826896667,1.0,1.0,-2.609123945236206,1.1023409366607666,1.5067830085754397,0.5100930333137512,5.551115123125783e-17,1.0,0.0,158.11988830566406,166.0,43890.85546875,-0.0,1712.4853515625,1.0,278.1499938964844,280.7748718261719,291.0467224121094,293.85699462890625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892803430557252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6209.80810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4208.85546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063600,297.11309814453125,297.1499938964844,293.1499938964844,0.002573148580268,-258.7977600097656,283.1499938964844,0.7772749066352844,0.3193042874336242,0.2908397912979126,297.11944580078125,297.1499938964844,293.1499938964844,0.0038574994541704,-408.4605102539063,283.1499938964844,0.8880437612533569,0.4818281531333923,0.4590358436107635,297.4004211425781,297.1499938964844,293.1499938964844,0.003572134533897,-279.3997802734375,283.1498718261719,0.8653262853622437,0.4467511475086212,0.3140559792518616,297.1832580566406,297.1499938964844,293.1499938964844,0.0022099909838289,-234.06495666503903,283.14996337890625,0.7396085858345032,0.273634672164917,0.2630562484264374,297.15533447265625,297.1499938964844,293.1499938964844,0.001498949015513,-753.0753784179688,283.1499938964844,0.6486139297485352,0.1838290840387344,0.8463337421417236,282.41729736328125,284.95001220703125,296.45001220703125,288.0467529296875,296.9092102050781,297.2448425292969,282.41729736328125,1.0,0.5242432951927185,0.6244236826896667,0.6244236826896667,1.0,1.0,-2.609123945236206,1.1023409366607666,1.5067830085754397,0.5100930333137512,5.551115123125783e-17,1.0,0.0,158.11988830566406,166.0,43890.85546875,-0.0,1712.4853515625,1.0,278.1499938964844,280.7748718261719,291.0467224121094,293.85699462890625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892803430557252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6209.80810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4208.85546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063660,297.1125793457031,297.1499938964844,293.1499938964844,0.0025689506437629,-258.373291015625,283.1500244140625,0.7736012935638428,0.3187831938266754,0.2904850542545318,297.1172180175781,297.1499938964844,293.1499938964844,0.0038520684465765,-407.8829040527344,283.1499938964844,0.8838749527931213,0.4812110960483551,0.4585774540901184,297.4001770019531,297.1499938964844,293.1499938964844,0.0035964904818683,-281.30029296875,283.1498718261719,0.8637286424636841,0.4498980939388275,0.3163247406482696,297.1820373535156,297.1499938964844,293.1499938964844,0.0022124156821519,-234.3197021484375,283.14996337890625,0.7370269894599915,0.2739301025867462,0.2634535729885101,297.15478515625,297.1499938964844,293.1499938964844,0.0014994055964052,-753.2981567382812,283.1499938964844,0.6460546851158142,0.1838413178920745,0.8469430208206177,282.4176025390625,284.95001220703125,296.4290771484375,288.03826904296875,296.900390625,297.2441711425781,282.4176330566406,1.0,0.5266003012657166,0.6230169534683228,0.6230169534683228,1.0,1.0,-2.6120824813842773,1.1025652885437012,1.5095171928405762,0.5096469521522522,5.551115123125783e-17,1.0,0.0,161.16127014160156,169.0,43899.34375,-0.0,1730.274169921875,1.0,278.1499938964844,280.7753295898437,291.0378723144531,293.8473815917969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891737699508668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.54248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063720,297.1125793457031,297.1499938964844,293.1499938964844,0.0025689506437629,-258.373291015625,283.1500244140625,0.7736012935638428,0.3187831938266754,0.2904850542545318,297.1172180175781,297.1499938964844,293.1499938964844,0.0038520684465765,-407.8829040527344,283.1499938964844,0.8838749527931213,0.4812110960483551,0.4585774540901184,297.4001770019531,297.1499938964844,293.1499938964844,0.0035964904818683,-281.30029296875,283.1498718261719,0.8637286424636841,0.4498980939388275,0.3163247406482696,297.1820373535156,297.1499938964844,293.1499938964844,0.0022124156821519,-234.3197021484375,283.14996337890625,0.7370269894599915,0.2739301025867462,0.2634535729885101,297.15478515625,297.1499938964844,293.1499938964844,0.0014994055964052,-753.2981567382812,283.1499938964844,0.6460546851158142,0.1838413178920745,0.8469430208206177,282.4176025390625,284.95001220703125,296.4290771484375,288.03826904296875,296.900390625,297.2441711425781,282.4176330566406,1.0,0.5266003012657166,0.6230169534683228,0.6230169534683228,1.0,1.0,-2.6120824813842773,1.1025652885437012,1.5095171928405762,0.5096469521522522,5.551115123125783e-17,1.0,0.0,161.16127014160156,169.0,43899.34375,-0.0,1730.274169921875,1.0,278.1499938964844,280.7753295898437,291.0378723144531,293.8473815917969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891737699508668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.54248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063780,297.112060546875,297.1499938964844,293.1499938964844,0.0025643035769462,-257.90283203125,283.1500244140625,0.7700425982475281,0.3182567656040191,0.2901256382465362,297.11505126953125,297.1499938964844,293.1499938964844,0.0038458409253507,-407.21978759765625,283.1500244140625,0.879820704460144,0.4805706739425659,0.4580976963043213,297.3999328613281,297.1499938964844,293.1499938964844,0.0036201984621584,-283.14910888671875,283.1498718261719,0.8622108697891235,0.4530388414859772,0.318589299917221,297.18084716796875,297.1499938964844,293.1499938964844,0.0022143775131553,-234.524642944336,283.1499938964844,0.7345265746116638,0.2742120325565338,0.2638382613658905,297.154296875,297.1499938964844,293.1499938964844,0.0014995898818597,-753.381591796875,283.1499938964844,0.64359050989151,0.1838494539260864,0.8475340008735657,282.41802978515625,284.95001220703125,296.4021301269531,288.0325927734375,296.8890075683594,297.2434997558594,282.4180603027344,1.0,0.5289376378059387,0.621610164642334,0.621610164642334,1.0,1.0,-2.6149675846099854,1.10274076461792,1.512226939201355,0.5091694593429565,5.551115123125783e-17,1.0,0.0,164.20045471191406,172.0,43911.453125,-0.0,1747.985595703125,1.0,278.1499938964844,280.7760314941406,291.0322570800781,293.8415222167969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989096701145172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063840,297.112060546875,297.1499938964844,293.1499938964844,0.0025643035769462,-257.90283203125,283.1500244140625,0.7700425982475281,0.3182567656040191,0.2901256382465362,297.11505126953125,297.1499938964844,293.1499938964844,0.0038458409253507,-407.21978759765625,283.1500244140625,0.879820704460144,0.4805706739425659,0.4580976963043213,297.3999328613281,297.1499938964844,293.1499938964844,0.0036201984621584,-283.14910888671875,283.1498718261719,0.8622108697891235,0.4530388414859772,0.318589299917221,297.18084716796875,297.1499938964844,293.1499938964844,0.0022143775131553,-234.524642944336,283.1499938964844,0.7345265746116638,0.2742120325565338,0.2638382613658905,297.154296875,297.1499938964844,293.1499938964844,0.0014995898818597,-753.381591796875,283.1499938964844,0.64359050989151,0.1838494539260864,0.8475340008735657,282.41802978515625,284.95001220703125,296.4021301269531,288.0325927734375,296.8890075683594,297.2434997558594,282.4180603027344,1.0,0.5289376378059387,0.621610164642334,0.621610164642334,1.0,1.0,-2.6149675846099854,1.10274076461792,1.512226939201355,0.5091694593429565,5.551115123125783e-17,1.0,0.0,164.20045471191406,172.0,43911.453125,-0.0,1747.985595703125,1.0,278.1499938964844,280.7760314941406,291.0322570800781,293.8415222167969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989096701145172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
