time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063900,297.11181640625,297.1499938964844,293.1499938964844,0.0025618537329137,-257.6546325683594,283.1500244140625,0.7683046460151672,0.3179914057254791,0.289944052696228,297.1139831542969,297.1499938964844,293.1499938964844,0.0038424902595579,-406.86279296875,283.1500244140625,0.8778347969055176,0.4802414178848266,0.4578494727611542,297.3997802734375,297.1499938964844,293.1499938964844,0.0036318616475909,-284.05828857421875,283.1498718261719,0.8614795804023743,0.4546065628528595,0.3197197616100311,297.18023681640625,297.1499938964844,293.1499938964844,0.0022152210585772,-234.61233520507807,283.1499938964844,0.7333037257194519,0.2743479311466217,0.264025866985321,297.154052734375,297.1499938964844,293.1499938964844,0.0014996048994362,-753.3839111328125,283.1499938964844,0.6423917412757874,0.1838520318269729,0.8478229641914368,282.41827392578125,284.95001220703125,296.3865051269531,288.0307312011719,296.8824157714844,297.2431945800781,282.4183044433594,1.0,0.5300992131233215,0.6209067702293396,0.6209067702293396,1.0,1.0,-2.616382360458374,1.1028099060058594,1.5135724544525146,0.5089187026023865,5.551115123125783e-17,1.0,0.0,165.7196502685547,172.0,43918.72265625,-0.0,1756.81298828125,1.0,278.1499938964844,280.7764587402344,291.0303955078125,293.8397216796875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890606999397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.48193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4206.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063960,297.111572265625,297.1499938964844,293.1499938964844,0.002559331478551,-257.3990478515625,283.1500244140625,0.7665933966636658,0.3177246749401092,0.2897613048553467,297.1129150390625,297.1499938964844,293.1499938964844,0.0038390001282095,-406.4909057617188,283.1500244140625,0.8758754730224609,0.4799062609672546,0.4575957655906677,297.39959716796875,297.1499938964844,293.1499938964844,0.0036434128414839,-284.9585266113281,283.1498718261719,0.8607654571533203,0.4561721086502075,0.3208488523960113,297.1796569824219,297.1499938964844,293.1499938964844,0.0022159838117659,-234.6913604736328,283.1499938964844,0.7320976853370667,0.2744804918766022,0.2642104029655456,297.15380859375,297.1499938964844,293.1499938964844,0.0014995757956057,-753.3636474609375,283.1499938964844,0.6412139534950256,0.1838536858558654,0.8481077551841736,282.4185485839844,284.95001220703125,296.3695373535156,288.0294494628906,296.8752746582031,297.24285888671875,282.4185791015625,1.0,0.5312562584877014,0.6202056407928467,0.6202056407928467,1.0,1.0,-2.6177785396575928,1.1028685569763184,1.5149099826812744,0.5086617469787598,5.551115123125783e-17,1.0,0.0,167.23887634277344,175.0,43926.69921875,-0.0,1765.623046875,1.0,278.1499938964844,280.7769470214844,291.02911376953125,293.8385314941406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890212416648864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6208.85693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4206.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064020,297.111083984375,297.1499938964844,293.1499938964844,0.0025540872011333,-256.86749267578125,283.1500244140625,0.7632490396499634,0.3171863853931427,0.2893916666507721,297.1108093261719,297.1499938964844,293.1499938964844,0.0038316249847412,-405.7047729492188,283.1500244140625,0.8720346689224243,0.4792169034481048,0.4570707976818084,297.3992614746094,297.1499938964844,293.1499938964844,0.003666196251288,-286.7336120605469,283.1498718261719,0.8593865036964417,0.4592965543270111,0.3231024742126465,297.1784973144531,297.1499938964844,293.1499938964844,0.0022172788158059,-234.8246917724609,283.1499938964844,0.7297315001487732,0.2747350335121155,0.2645696401596069,297.1533508300781,297.1499938964844,293.1499938964844,0.0014993965160101,-753.2612915039062,283.1499938964844,0.6389181613922119,0.1838540732860565,0.8486647009849548,282.41912841796875,284.95001220703125,296.3317565917969,288.028564453125,296.8594055175781,297.2421875,282.4191589355469,1.0,0.5335562229156494,0.6188034415245056,0.6188034415245056,1.0,1.0,-2.620512247085572,1.10294771194458,1.5175646543502808,0.5081232190132141,5.551115123125783e-17,1.0,0.0,170.2769775390625,178.0,43944.69921875,-0.0,1783.1826171875,1.0,278.1499938964844,280.7779846191406,291.0281677246094,293.8380432128906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889374375343324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6210.146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4205.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064080,297.111083984375,297.1499938964844,293.1499938964844,0.0025540872011333,-256.86749267578125,283.1500244140625,0.7632490396499634,0.3171863853931427,0.2893916666507721,297.1108093261719,297.1499938964844,293.1499938964844,0.0038316249847412,-405.7047729492188,283.1500244140625,0.8720346689224243,0.4792169034481048,0.4570707976818084,297.3992614746094,297.1499938964844,293.1499938964844,0.003666196251288,-286.7336120605469,283.1498718261719,0.8593865036964417,0.4592965543270111,0.3231024742126465,297.1784973144531,297.1499938964844,293.1499938964844,0.0022172788158059,-234.8246917724609,283.1499938964844,0.7297315001487732,0.2747350335121155,0.2645696401596069,297.1533508300781,297.1499938964844,293.1499938964844,0.0014993965160101,-753.2612915039062,283.1499938964844,0.6389181613922119,0.1838540732860565,0.8486647009849548,282.41912841796875,284.95001220703125,296.3317565917969,288.028564453125,296.8594055175781,297.2421875,282.4191589355469,1.0,0.5335562229156494,0.6188034415245056,0.6188034415245056,1.0,1.0,-2.620512247085572,1.10294771194458,1.5175646543502808,0.5081232190132141,5.551115123125783e-17,1.0,0.0,170.2769775390625,178.0,43944.69921875,-0.0,1783.1826171875,1.0,278.1499938964844,280.7779846191406,291.0281677246094,293.8380432128906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889374375343324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6210.146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4205.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064140,297.1105651855469,297.1499938964844,293.1499938964844,0.0025486310478299,-256.3142395019531,283.1500244140625,0.7600051164627075,0.3166415095329284,0.2890162765979767,297.10870361328125,297.1499938964844,293.1499938964844,0.0038238037377595,-404.8709716796875,283.1500244140625,0.8682944178581238,0.4785018563270569,0.4565218985080719,297.3988342285156,297.1499938964844,293.1499938964844,0.003688619704917,-288.4800109863281,283.1498718261719,0.8580688238143921,0.4624107778072357,0.3253491222858429,297.1773376464844,297.1499938964844,293.1499938964844,0.0022183116525411,-234.929931640625,283.1499938964844,0.7274194359779358,0.2749751508235931,0.2649154961109161,297.1529235839844,297.1499938964844,293.1499938964844,0.0014990883646532,-753.0932006835938,283.1499938964844,0.6366966962814331,0.1838506311178207,0.8492048978805542,282.41973876953125,284.95001220703125,296.2891540527344,288.0296630859375,296.84149169921875,297.24151611328125,282.4197998046875,1.0,0.5358374118804932,0.6174012422561646,0.6174012422561646,1.0,1.0,-2.623166084289551,1.1029748916625977,1.5201911926269531,0.5075508952140808,5.551115123125783e-17,1.0,0.0,173.31484985351562,181.0,43965.08203125,-0.0,1800.6585693359375,1.0,278.1499938964844,280.7792053222656,291.0292358398437,293.8397827148437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888449311256408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6212.07861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4205.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064200,297.1105651855469,297.1499938964844,293.1499938964844,0.0025486310478299,-256.3142395019531,283.1500244140625,0.7600051164627075,0.3166415095329284,0.2890162765979767,297.10870361328125,297.1499938964844,293.1499938964844,0.0038238037377595,-404.8709716796875,283.1500244140625,0.8682944178581238,0.4785018563270569,0.4565218985080719,297.3988342285156,297.1499938964844,293.1499938964844,0.003688619704917,-288.4800109863281,283.1498718261719,0.8580688238143921,0.4624107778072357,0.3253491222858429,297.1773376464844,297.1499938964844,293.1499938964844,0.0022183116525411,-234.929931640625,283.1499938964844,0.7274194359779358,0.2749751508235931,0.2649154961109161,297.1529235839844,297.1499938964844,293.1499938964844,0.0014990883646532,-753.0932006835938,283.1499938964844,0.6366966962814331,0.1838506311178207,0.8492048978805542,282.41973876953125,284.95001220703125,296.2891540527344,288.0296630859375,296.84149169921875,297.24151611328125,282.4197998046875,1.0,0.5358374118804932,0.6174012422561646,0.6174012422561646,1.0,1.0,-2.623166084289551,1.1029748916625977,1.5201911926269531,0.5075508952140808,5.551115123125783e-17,1.0,0.0,173.31484985351562,181.0,43965.08203125,-0.0,1800.6585693359375,1.0,278.1499938964844,280.7792053222656,291.0292358398437,293.8397827148437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888449311256408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6212.07861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4205.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064260,297.1100769042969,297.1499938964844,293.1499938964844,0.0025430317036807,-255.7464599609375,283.1500244140625,0.7568572759628296,0.3160898387432098,0.2886350154876709,297.1065979003906,297.1499938964844,293.1499938964844,0.0038156444206833,-404.0011291503906,283.1500244140625,0.8646510243415833,0.4777612090110779,0.4559491574764251,297.3983764648437,297.1499938964844,293.1499938964844,0.0037107747048139,-290.2050476074219,283.1498718261719,0.8568078875541687,0.4655138254165649,0.3275882005691528,297.1761779785156,297.1499938964844,293.1499938964844,0.0022191433236002,-235.01368713378903,283.1499938964844,0.725153386592865,0.2752007842063904,0.2652478516101837,297.1524963378906,297.1499938964844,293.1499938964844,0.0014986940659582,-752.8812255859375,283.1499938964844,0.634543240070343,0.1838435232639312,0.849729061126709,282.42041015625,284.95001220703125,296.2421569824219,288.032470703125,296.8218078613281,297.24078369140625,282.4204406738281,1.0,0.5381001830101013,0.6160056591033936,0.6160056591033936,1.0,1.0,-2.625739574432373,1.102955341339111,1.5227841138839722,0.5069499611854553,5.551115123125783e-17,1.0,0.0,176.3528594970703,184.0,43987.39453125,-0.0,1818.0504150390625,1.0,278.1499938964844,280.780517578125,291.0320129394531,293.84344482421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887427687644958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6214.55224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4204.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064320,297.1100769042969,297.1499938964844,293.1499938964844,0.0025430317036807,-255.7464599609375,283.1500244140625,0.7568572759628296,0.3160898387432098,0.2886350154876709,297.1065979003906,297.1499938964844,293.1499938964844,0.0038156444206833,-404.0011291503906,283.1500244140625,0.8646510243415833,0.4777612090110779,0.4559491574764251,297.3983764648437,297.1499938964844,293.1499938964844,0.0037107747048139,-290.2050476074219,283.1498718261719,0.8568078875541687,0.4655138254165649,0.3275882005691528,297.1761779785156,297.1499938964844,293.1499938964844,0.0022191433236002,-235.01368713378903,283.1499938964844,0.725153386592865,0.2752007842063904,0.2652478516101837,297.1524963378906,297.1499938964844,293.1499938964844,0.0014986940659582,-752.8812255859375,283.1499938964844,0.634543240070343,0.1838435232639312,0.849729061126709,282.42041015625,284.95001220703125,296.2421569824219,288.032470703125,296.8218078613281,297.24078369140625,282.4204406738281,1.0,0.5381001830101013,0.6160056591033936,0.6160056591033936,1.0,1.0,-2.625739574432373,1.102955341339111,1.5227841138839722,0.5069499611854553,5.551115123125783e-17,1.0,0.0,176.3528594970703,184.0,43987.39453125,-0.0,1818.0504150390625,1.0,278.1499938964844,280.780517578125,291.0320129394531,293.84344482421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887427687644958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6214.55224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4204.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064380,297.10955810546875,297.1499938964844,293.1499938964844,0.0025373492389917,-255.17022705078125,283.1500244140625,0.7538012862205505,0.3155308961868286,0.2882474064826965,297.1045227050781,297.1499938964844,293.1499938964844,0.0038072343450039,-403.1046447753906,283.1500244140625,0.8611006736755371,0.4769939482212066,0.4553516209125519,297.3978271484375,297.1499938964844,293.1499938964844,0.0037327371537685,-291.9148254394531,283.1498718261719,0.8555995225906372,0.4686040878295898,0.3298185765743255,297.1750183105469,297.1499938964844,293.1499938964844,0.0022198220249265,-235.08116149902344,283.1499938964844,0.722925066947937,0.2754111289978027,0.2655660212039947,297.1520690917969,297.1499938964844,293.1499938964844,0.0014982500579208,-752.6441040039062,283.1499938964844,0.6324516534805298,0.1838326901197433,0.8502370119094849,282.42108154296875,284.95001220703125,296.191162109375,288.0367431640625,296.8004150390625,297.2400817871094,282.4211120605469,1.0,0.5403439998626709,0.6146100759506226,0.6146100759506226,1.0,1.0,-2.6282284259796143,1.1028820276260376,1.5253465175628662,0.5063140988349915,5.551115123125783e-17,1.0,0.0,179.39059448242188,187.0,44011.28125,-0.0,1835.3482666015625,1.0,278.1499938964844,280.7819519042969,291.0362548828125,293.8487854003906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886402487754822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6217.49072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4203.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064440,297.10955810546875,297.1499938964844,293.1499938964844,0.0025373492389917,-255.17022705078125,283.1500244140625,0.7538012862205505,0.3155308961868286,0.2882474064826965,297.1045227050781,297.1499938964844,293.1499938964844,0.0038072343450039,-403.1046447753906,283.1500244140625,0.8611006736755371,0.4769939482212066,0.4553516209125519,297.3978271484375,297.1499938964844,293.1499938964844,0.0037327371537685,-291.9148254394531,283.1498718261719,0.8555995225906372,0.4686040878295898,0.3298185765743255,297.1750183105469,297.1499938964844,293.1499938964844,0.0022198220249265,-235.08116149902344,283.1499938964844,0.722925066947937,0.2754111289978027,0.2655660212039947,297.1520690917969,297.1499938964844,293.1499938964844,0.0014982500579208,-752.6441040039062,283.1499938964844,0.6324516534805298,0.1838326901197433,0.8502370119094849,282.42108154296875,284.95001220703125,296.191162109375,288.0367431640625,296.8004150390625,297.2400817871094,282.4211120605469,1.0,0.5403439998626709,0.6146100759506226,0.6146100759506226,1.0,1.0,-2.6282284259796143,1.1028820276260376,1.5253465175628662,0.5063140988349915,5.551115123125783e-17,1.0,0.0,179.39059448242188,187.0,44011.28125,-0.0,1835.3482666015625,1.0,278.1499938964844,280.7819519042969,291.0362548828125,293.8487854003906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886402487754822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6217.49072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4203.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064500,297.1093139648437,297.1499938964844,293.1499938964844,0.0025344977620989,-254.8811187744141,283.1500244140625,0.7523062229156494,0.3152486681938171,0.2880512177944183,297.1034851074219,297.1499938964844,293.1499938964844,0.0038029695861041,-402.650146484375,283.1500244140625,0.8593593239784241,0.4766006171703338,0.4550437927246094,297.3975524902344,297.1499938964844,293.1499938964844,0.0037436769343912,-292.76641845703125,283.1498718261719,0.8550138473510742,0.4701444208621979,0.3309304118156433,297.1744384765625,297.1499938964844,293.1499938964844,0.00222012354061,-235.11090087890625,283.1499938964844,0.7218226194381714,0.2755106687545776,0.26571986079216,297.1518859863281,297.1499938964844,293.1499938964844,0.0014980224659666,-752.5228271484375,283.1499938964844,0.6314271092414856,0.1838259547948837,0.8504852056503296,282.4214172363281,284.95001220703125,296.1642761230469,288.039306640625,296.7891845703125,297.2396850585937,282.42144775390625,1.0,0.5414590239524841,0.6139122843742371,0.6139122843742371,1.0,1.0,-2.629441976547241,1.102825403213501,1.5266165733337402,0.5059830546379089,5.551115123125783e-17,1.0,0.0,180.9095153808593,187.0,44023.66796875,-0.0,1843.9630126953125,1.0,278.1499938964844,280.7826843261719,291.0388488769531,293.8519592285156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988588571548462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6219.099609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.92041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064560,297.1090393066406,297.1499938964844,293.1499938964844,0.0025316516403108,-254.59259033203125,283.1500244140625,0.7508324980735779,0.3149646520614624,0.2878534197807312,297.1024475097656,297.1499938964844,293.1499938964844,0.0037986824754625,-402.1933288574219,283.1500244140625,0.8576399683952332,0.4762007594108581,0.4547298550605774,297.3972473144531,297.1499938964844,293.1499938964844,0.0037546041421592,-293.61700439453125,283.1498718261719,0.854439914226532,0.4716809391975403,0.3320397734642029,297.1738586425781,297.1499938964844,293.1499938964844,0.0022204096894711,-235.1390380859375,283.1499938964844,0.7207266092300415,0.2756063640117645,0.2658700942993164,297.1517028808594,297.1499938964844,293.1499938964844,0.0014977983664721,-752.4033813476562,283.1499938964844,0.6304157972335815,0.1838183254003524,0.8507295250892639,282.4217529296875,284.95001220703125,296.1365661621094,288.04217529296875,296.777587890625,297.23931884765625,282.4217834472656,1.0,0.5425693392753601,0.6132187247276306,0.6132187247276306,1.0,1.0,-2.630634307861328,1.102758765220642,1.527875542640686,0.5056466460227966,5.551115123125783e-17,1.0,0.0,182.42840576171875,190.0,44036.28125,-0.0,1852.5537109375,1.0,278.1499938964844,280.7834167480469,291.04168701171875,293.85546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885380864143372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6220.78759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064620,297.1085205078125,297.1499938964844,293.1499938964844,0.00252600107342,-254.0198974609375,283.1500244140625,0.7479464411735535,0.3143908381462097,0.2874528169631958,297.1003723144531,297.1499938964844,293.1499938964844,0.0037900838069617,-401.2773742675781,283.1500244140625,0.8542651534080505,0.4753815233707428,0.4540837109088897,297.3965759277344,297.1499938964844,293.1499938964844,0.0037764629814773,-295.3186340332031,283.14990234375,0.8533257246017456,0.4747432470321655,0.3342510163784027,297.17266845703125,297.1499938964844,293.1499938964844,0.0022209596354514,-235.19314575195312,283.1499938964844,0.7185500264167786,0.2757861614227295,0.2661598026752472,297.1513061523437,297.1499938964844,293.1499938964844,0.0014973774086683,-752.1786499023438,283.1499938964844,0.6284295320510864,0.1838004738092422,0.85120689868927,282.42236328125,284.95001220703125,296.07879638671875,288.0484924316406,296.75341796875,297.238525390625,282.4223937988281,1.0,0.5447760224342346,0.6118316054344177,0.6118316054344177,1.0,1.0,-2.632955312728882,1.1025853157043457,1.530369997024536,0.5049477219581604,5.551115123125783e-17,1.0,0.0,185.466064453125,193.0,44062.015625,-0.0,1869.66162109375,1.0,278.1499938964844,280.78497314453125,291.04803466796875,293.8631896972656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988442361354828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6224.3564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4201.6650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064680,297.1085205078125,297.1499938964844,293.1499938964844,0.00252600107342,-254.0198974609375,283.1500244140625,0.7479464411735535,0.3143908381462097,0.2874528169631958,297.1003723144531,297.1499938964844,293.1499938964844,0.0037900838069617,-401.2773742675781,283.1500244140625,0.8542651534080505,0.4753815233707428,0.4540837109088897,297.3965759277344,297.1499938964844,293.1499938964844,0.0037764629814773,-295.3186340332031,283.14990234375,0.8533257246017456,0.4747432470321655,0.3342510163784027,297.17266845703125,297.1499938964844,293.1499938964844,0.0022209596354514,-235.19314575195312,283.1499938964844,0.7185500264167786,0.2757861614227295,0.2661598026752472,297.1513061523437,297.1499938964844,293.1499938964844,0.0014973774086683,-752.1786499023438,283.1499938964844,0.6284295320510864,0.1838004738092422,0.85120689868927,282.42236328125,284.95001220703125,296.07879638671875,288.0484924316406,296.75341796875,297.238525390625,282.4223937988281,1.0,0.5447760224342346,0.6118316054344177,0.6118316054344177,1.0,1.0,-2.632955312728882,1.1025853157043457,1.530369997024536,0.5049477219581604,5.551115123125783e-17,1.0,0.0,185.466064453125,193.0,44062.015625,-0.0,1869.66162109375,1.0,278.1499938964844,280.78497314453125,291.04803466796875,293.8631896972656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988442361354828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6224.3564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4201.6650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064740,297.10797119140625,297.1499938964844,293.1499938964844,0.0025204557459801,-253.45816040039065,283.1500244140625,0.7451383471488953,0.3138093650341034,0.2870454788208008,297.0982971191406,297.1499938964844,293.1499938964844,0.0037815300747752,-400.36669921875,283.1500549316406,0.8509724736213684,0.4745365679264068,0.4534134566783905,297.3958435058594,297.1499938964844,293.1499938964844,0.0037984000518918,-297.0265808105469,283.14990234375,0.852253794670105,0.4777900874614715,0.3364516496658325,297.1715087890625,297.1499938964844,293.1499938964844,0.0022215242497622,-235.2491149902344,283.1499938964844,0.7163874506950378,0.2759504318237304,0.2664349675178528,297.15093994140625,297.1499938964844,293.1499938964844,0.00149702350609,-751.9885864257812,283.1499938964844,0.6264869570732117,0.183779239654541,0.8516695499420166,282.4229431152344,284.95001220703125,296.01824951171875,288.0555114746094,296.7281494140625,297.2377014160156,282.4229736328125,1.0,0.5469642281532288,0.6104444265365601,0.6104444265365601,1.0,1.0,-2.6351914405822754,1.1023578643798828,1.5328335762023926,0.5042135119438171,5.551115123125783e-17,1.0,0.0,188.50357055664065,196.0,44088.09375,-0.0,1886.6697998046875,1.0,278.1499938964844,280.7865295410156,291.0550842285156,293.8717346191406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883574843406676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6228.10693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4200.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064800,297.10797119140625,297.1499938964844,293.1499938964844,0.0025204557459801,-253.45816040039065,283.1500244140625,0.7451383471488953,0.3138093650341034,0.2870454788208008,297.0982971191406,297.1499938964844,293.1499938964844,0.0037815300747752,-400.36669921875,283.1500549316406,0.8509724736213684,0.4745365679264068,0.4534134566783905,297.3958435058594,297.1499938964844,293.1499938964844,0.0037984000518918,-297.0265808105469,283.14990234375,0.852253794670105,0.4777900874614715,0.3364516496658325,297.1715087890625,297.1499938964844,293.1499938964844,0.0022215242497622,-235.2491149902344,283.1499938964844,0.7163874506950378,0.2759504318237304,0.2664349675178528,297.15093994140625,297.1499938964844,293.1499938964844,0.00149702350609,-751.9885864257812,283.1499938964844,0.6264869570732117,0.183779239654541,0.8516695499420166,282.4229431152344,284.95001220703125,296.01824951171875,288.0555114746094,296.7281494140625,297.2377014160156,282.4229736328125,1.0,0.5469642281532288,0.6104444265365601,0.6104444265365601,1.0,1.0,-2.6351914405822754,1.1023578643798828,1.5328335762023926,0.5042135119438171,5.551115123125783e-17,1.0,0.0,188.50357055664065,196.0,44088.09375,-0.0,1886.6697998046875,1.0,278.1499938964844,280.7865295410156,291.0550842285156,293.8717346191406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883574843406676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6228.10693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4200.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064860,297.1074523925781,297.1499938964844,293.1499938964844,0.0025150764267891,-252.91358947753903,283.1500244140625,0.7424032688140869,0.313220202922821,0.2866314053535461,297.09625244140625,297.1499938964844,293.1499938964844,0.0037731169722974,-399.47161865234375,283.1500549316406,0.8477580547332764,0.4736663103103637,0.452719509601593,297.3950500488281,297.1499938964844,293.1499938964844,0.0038205082528293,-298.74822998046875,283.14990234375,0.8512212038040161,0.4808207154273987,0.3386411070823669,297.1703186035156,297.1499938964844,293.1499938964844,0.0022221587132662,-235.3128967285156,283.1499938964844,0.7142308354377747,0.2760990858078003,0.2666956186294555,297.1506042480469,297.1499938964844,293.1499938964844,0.0014967743773013,-751.8526000976562,283.1499938964844,0.6245819330215454,0.1837547272443771,0.8521178960800171,282.4234619140625,284.95001220703125,295.9553527832031,288.0629272460937,296.7019348144531,297.2368469238281,282.4234924316406,1.0,0.5491340160369873,0.609068751335144,0.609068751335144,1.0,1.0,-2.637342929840088,1.1020879745483398,1.535254955291748,0.5034555196762085,5.551115123125783e-17,1.0,0.0,191.5408630371093,184.0,44114.12109375,-0.0,1903.57666015625,1.0,278.1499938964844,280.7880859375,291.06256103515625,293.8807373046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988287389278412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6231.951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4200.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064920,297.1074523925781,297.1499938964844,293.1499938964844,0.0025150764267891,-252.91358947753903,283.1500244140625,0.7424032688140869,0.313220202922821,0.2866314053535461,297.09625244140625,297.1499938964844,293.1499938964844,0.0037731169722974,-399.47161865234375,283.1500549316406,0.8477580547332764,0.4736663103103637,0.452719509601593,297.3950500488281,297.1499938964844,293.1499938964844,0.0038205082528293,-298.74822998046875,283.14990234375,0.8512212038040161,0.4808207154273987,0.3386411070823669,297.1703186035156,297.1499938964844,293.1499938964844,0.0022221587132662,-235.3128967285156,283.1499938964844,0.7142308354377747,0.2760990858078003,0.2666956186294555,297.1506042480469,297.1499938964844,293.1499938964844,0.0014967743773013,-751.8526000976562,283.1499938964844,0.6245819330215454,0.1837547272443771,0.8521178960800171,282.4234619140625,284.95001220703125,295.9553527832031,288.0629272460937,296.7019348144531,297.2368469238281,282.4234924316406,1.0,0.5491340160369873,0.609068751335144,0.609068751335144,1.0,1.0,-2.637342929840088,1.1020879745483398,1.535254955291748,0.5034555196762085,5.551115123125783e-17,1.0,0.0,191.5408630371093,184.0,44114.12109375,-0.0,1903.57666015625,1.0,278.1499938964844,280.7880859375,291.06256103515625,293.8807373046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988287389278412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6231.951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4200.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064980,297.107177734375,297.1499938964844,293.1499938964844,0.0025141763035207,-252.8328399658203,283.1500244140625,0.7444057464599609,0.3126552999019623,0.2859992384910583,297.0943908691406,297.1499938964844,293.1499938964844,0.0037722224369645,-399.3923950195313,283.1500244140625,0.8501285910606384,0.4727976024150848,0.4517786800861358,297.3944396972656,297.1499938964844,293.1499938964844,0.0038503650575876,-301.09039306640625,283.1498718261719,0.85584956407547,0.4838629066944122,0.3406541049480438,297.1693420410156,297.1499938964844,293.1499938964844,0.0022264488507062,-235.7762908935547,283.1499938964844,0.7167547345161438,0.2762565016746521,0.2667158544063568,297.1504821777344,297.1499938964844,293.1499938964844,0.0014984103618189,-752.7034912109375,283.1499938964844,0.6265454292297363,0.1837486773729324,0.8514670729637146,282.4221496582031,284.95001220703125,295.89044189453125,288.07049560546875,296.6751403808594,297.2362060546875,282.4220275878906,1.0,0.5467627048492432,0.6076931357383728,0.6076931357383728,1.0,1.0,-2.6371166706085205,1.1007130146026611,1.5364036560058594,0.5021563768386841,5.551115123125783e-17,1.0,0.0,188.41680908203125,172.0,44113.06640625,-0.0,1889.19384765625,1.0,278.1499938964844,280.78814697265625,291.0699462890625,293.88885498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881888031959534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.6767578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4199.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065040,297.107177734375,297.1499938964844,293.1499938964844,0.0025141763035207,-252.8328399658203,283.1500244140625,0.7444057464599609,0.3126552999019623,0.2859992384910583,297.0943908691406,297.1499938964844,293.1499938964844,0.0037722224369645,-399.3923950195313,283.1500244140625,0.8501285910606384,0.4727976024150848,0.4517786800861358,297.3944396972656,297.1499938964844,293.1499938964844,0.0038503650575876,-301.09039306640625,283.1498718261719,0.85584956407547,0.4838629066944122,0.3406541049480438,297.1693420410156,297.1499938964844,293.1499938964844,0.0022264488507062,-235.7762908935547,283.1499938964844,0.7167547345161438,0.2762565016746521,0.2667158544063568,297.1504821777344,297.1499938964844,293.1499938964844,0.0014984103618189,-752.7034912109375,283.1499938964844,0.6265454292297363,0.1837486773729324,0.8514670729637146,282.4221496582031,284.95001220703125,295.89044189453125,288.07049560546875,296.6751403808594,297.2362060546875,282.4220275878906,1.0,0.5467627048492432,0.6076931357383728,0.6076931357383728,1.0,1.0,-2.6371166706085205,1.1007130146026611,1.5364036560058594,0.5021563768386841,5.551115123125783e-17,1.0,0.0,188.41680908203125,172.0,44113.06640625,-0.0,1889.19384765625,1.0,278.1499938964844,280.78814697265625,291.0699462890625,293.88885498046875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881888031959534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.6767578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4199.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065100,297.1073608398437,297.1499938964844,293.1499938964844,0.0025153658352792,-252.9615173339844,283.1500244140625,0.7467632293701172,0.3124001920223236,0.2856437563896179,297.0936889648437,297.1499938964844,293.1499938964844,0.0037742957938462,-399.6257934570313,283.1500244140625,0.8529012203216553,0.4723759293556213,0.451253205537796,297.39434814453125,297.1499938964844,293.1499938964844,0.0038679717108607,-302.4754638671875,283.1498718261719,0.859809935092926,0.4854021668434143,0.3416238129138946,297.1690673828125,297.1499938964844,293.1499938964844,0.0022299364209175,-236.1540679931641,283.1499938964844,0.7192959189414978,0.2763526737689972,0.2666750848293304,297.1506652832031,297.1499938964844,293.1499938964844,0.0015000404091551,-753.54931640625,283.1499938964844,0.6286271810531616,0.1837698519229889,0.8509278893470764,282.4208679199219,284.95001220703125,295.857421875,288.07427978515625,296.6616516113281,297.23614501953125,282.4207458496094,1.0,0.5445981621742249,0.6070052981376648,0.6070052981376648,1.0,1.0,-2.636526584625244,1.0998051166534424,1.5367214679718018,0.5013789534568787,5.551115123125783e-17,1.0,0.0,185.2150115966797,172.0,44106.640625,-0.0,1873.9161376953125,1.0,278.1499938964844,280.7877502441406,291.0734558105469,293.8921813964844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988090753555298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.92138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4198.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065160,297.107666015625,297.1499938964844,293.1499938964844,0.0025168766733258,-253.12339782714844,283.1499938964844,0.7497567534446716,0.312160462141037,0.2852790355682373,297.0931091308594,297.1499938964844,293.1499938964844,0.0037768317852169,-399.9094848632813,283.1500244140625,0.8564146161079407,0.4719621539115906,0.4507102966308594,297.3943786621094,297.1499938964844,293.1499938964844,0.0038861378561705,-303.9052124023437,283.1498718261719,0.864555299282074,0.4869517683982849,0.3425826132297516,297.1689453125,297.1499938964844,293.1499938964844,0.0022336696274578,-236.5587310791016,283.1499938964844,0.7223833799362183,0.2764599621295929,0.2666199207305908,297.1510009765625,297.1499938964844,293.1499938964844,0.0015018301783129,-754.47802734375,283.1499938964844,0.6312161684036255,0.1838070005178451,0.8503413200378418,282.4194641113281,284.95001220703125,295.8240051269531,288.0780029296875,296.6481018066406,297.2361755371094,282.4193420410156,1.0,0.5420177578926086,0.6063416600227356,0.6063416600227356,1.0,1.0,-2.635817050933838,1.0988613367080688,1.5369558334350586,0.5005903840065002,5.551115123125783e-17,1.0,0.0,181.37193298339844,160.0,44098.87890625,-0.0,1855.5849609375,1.0,278.1499938964844,280.78729248046875,291.0768737792969,293.895263671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987961769104004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.03173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4197.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065220,297.1086120605469,297.1499938964844,293.1499938964844,0.0025203339755535,-253.49221801757807,283.1499938964844,0.7574954032897949,0.3117218613624573,0.2845362424850464,297.09228515625,297.1499938964844,293.1499938964844,0.0037824558094143,-400.5372009277344,283.1499938964844,0.86546790599823,0.4711551964282989,0.4495900869369507,297.3946838378906,297.1499938964844,293.1499938964844,0.0039232838898897,-306.82977294921875,283.1498413085937,0.8762083649635315,0.4900777041912079,0.3444792926311493,297.16900634765625,297.1499938964844,293.1499938964844,0.0022414459381252,-237.402084350586,283.14996337890625,0.7299898266792297,0.2767051458358764,0.266484797000885,297.1520690917969,297.1499938964844,293.1499938964844,0.0015056672273203,-756.46875,283.1499938964844,0.6377959251403809,0.1839282512664795,0.8491227030754089,282.41650390625,284.95001220703125,295.7564392089844,288.0852355957031,296.6208801269531,297.2365417480469,282.4163513183594,1.0,0.5359280109405518,0.6050143241882324,0.6050143241882324,1.0,1.0,-2.6342310905456543,1.0968931913375854,1.5373378992080688,0.4989672005176544,5.551115123125783e-17,1.0,0.0,172.2770233154297,148.0,44081.61328125,-0.0,1812.37890625,1.0,278.1499938964844,280.7862854003906,291.08367919921875,293.90118408203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876399040222168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.07421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4194.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065280,297.1086120605469,297.1499938964844,293.1499938964844,0.0025203339755535,-253.49221801757807,283.1499938964844,0.7574954032897949,0.3117218613624573,0.2845362424850464,297.09228515625,297.1499938964844,293.1499938964844,0.0037824558094143,-400.5372009277344,283.1499938964844,0.86546790599823,0.4711551964282989,0.4495900869369507,297.3946838378906,297.1499938964844,293.1499938964844,0.0039232838898897,-306.82977294921875,283.1498413085937,0.8762083649635315,0.4900777041912079,0.3444792926311493,297.16900634765625,297.1499938964844,293.1499938964844,0.0022414459381252,-237.402084350586,283.14996337890625,0.7299898266792297,0.2767051458358764,0.266484797000885,297.1520690917969,297.1499938964844,293.1499938964844,0.0015056672273203,-756.46875,283.1499938964844,0.6377959251403809,0.1839282512664795,0.8491227030754089,282.41650390625,284.95001220703125,295.7564392089844,288.0852355957031,296.6208801269531,297.2365417480469,282.4163513183594,1.0,0.5359280109405518,0.6050143241882324,0.6050143241882324,1.0,1.0,-2.6342310905456543,1.0968931913375854,1.5373378992080688,0.4989672005176544,5.551115123125783e-17,1.0,0.0,172.2770233154297,148.0,44081.61328125,-0.0,1812.37890625,1.0,278.1499938964844,280.7862854003906,291.08367919921875,293.90118408203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876399040222168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.07421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4194.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065340,297.1098937988281,297.1499938964844,293.1499938964844,0.0025238881353288,-253.8712158203125,283.1499938964844,0.7674043774604797,0.3113255500793457,0.2837900817394256,297.0917358398437,297.1499938964844,293.1499938964844,0.0037880621384829,-401.1637268066406,283.1499938964844,0.8769992589950562,0.4703678488731384,0.4484437704086303,297.39520263671875,297.1499938964844,293.1499938964844,0.0039607286453247,-309.778076171875,283.1498413085937,0.8904833197593689,0.4932292103767395,0.3463611602783203,297.1693420410156,297.1499938964844,293.1499938964844,0.0022492508869618,-238.2489318847656,283.14996337890625,0.7393860816955566,0.2769819796085357,0.2663353681564331,297.15350341796875,297.1499938964844,293.1499938964844,0.0015096424613147,-758.5303344726562,283.1499938964844,0.6461752653121948,0.1841024905443191,0.8479329347610474,282.4134521484375,284.95001220703125,295.6881103515625,288.0920104980469,296.59356689453125,297.2371520996094,282.413330078125,1.0,0.5290260910987854,0.603687047958374,0.603687047958374,1.0,1.0,-2.6326091289520264,1.0948985815048218,1.537710428237915,0.4973238408565521,5.551115123125783e-17,1.0,0.0,161.99893188476562,136.0,44063.96875,-0.0,1763.8626708984375,1.0,278.1499938964844,280.78521728515625,291.0902709960937,293.9068603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872899055480956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.03662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4191.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065400,297.1098937988281,297.1499938964844,293.1499938964844,0.0025238881353288,-253.8712158203125,283.1499938964844,0.7674043774604797,0.3113255500793457,0.2837900817394256,297.0917358398437,297.1499938964844,293.1499938964844,0.0037880621384829,-401.1637268066406,283.1499938964844,0.8769992589950562,0.4703678488731384,0.4484437704086303,297.39520263671875,297.1499938964844,293.1499938964844,0.0039607286453247,-309.778076171875,283.1498413085937,0.8904833197593689,0.4932292103767395,0.3463611602783203,297.1693420410156,297.1499938964844,293.1499938964844,0.0022492508869618,-238.2489318847656,283.14996337890625,0.7393860816955566,0.2769819796085357,0.2663353681564331,297.15350341796875,297.1499938964844,293.1499938964844,0.0015096424613147,-758.5303344726562,283.1499938964844,0.6461752653121948,0.1841024905443191,0.8479329347610474,282.4134521484375,284.95001220703125,295.6881103515625,288.0920104980469,296.59356689453125,297.2371520996094,282.413330078125,1.0,0.5290260910987854,0.603687047958374,0.603687047958374,1.0,1.0,-2.6326091289520264,1.0948985815048218,1.537710428237915,0.4973238408565521,5.551115123125783e-17,1.0,0.0,161.99893188476562,136.0,44063.96875,-0.0,1763.8626708984375,1.0,278.1499938964844,280.78521728515625,291.0902709960937,293.9068603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872899055480956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6234.03662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4191.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065460,297.1112670898437,297.1499938964844,293.1499938964844,0.0025273591745644,-254.2417449951172,283.1499938964844,0.7795018553733826,0.3109604716300964,0.283048927783966,297.09136962890625,297.1499938964844,293.1499938964844,0.0037933690473437,-401.7583618164063,283.1499938964844,0.8909794092178345,0.4695923328399658,0.4472836852073669,297.3957824707031,297.1499938964844,293.1499938964844,0.0039981575682759,-312.7249450683594,283.1498413085937,0.907379150390625,0.4963962435722351,0.3482356965541839,297.1698913574219,297.1499938964844,293.1499938964844,0.0022569471038877,-239.08425903320312,283.14996337890625,0.7507685422897339,0.2772808074951172,0.2661823034286499,297.1552124023437,297.1499938964844,293.1499938964844,0.0015136873116716,-760.6267700195312,283.1499938964844,0.6565027236938477,0.1843188405036926,0.8468179106712341,282.41046142578125,284.95001220703125,295.6194152832031,288.0980834960937,296.5661926269531,297.2378845214844,282.4103088378906,1.0,0.5216243267059326,0.6024372577667236,0.6024372577667236,1.0,1.0,-2.6310532093048096,1.0929958820343018,1.5380572080612185,0.4957569539546966,5.551115123125783e-17,1.0,0.0,151.05079650878906,124.0,44046.65625,-0.0,1712.4959716796875,1.0,278.1499938964844,280.7841796875,291.0964660644531,293.91217041015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869595766067504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.92919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4188.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
