time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065520,297.1112670898437,297.1499938964844,293.1499938964844,0.0025273591745644,-254.2417449951172,283.1499938964844,0.7795018553733826,0.3109604716300964,0.283048927783966,297.09136962890625,297.1499938964844,293.1499938964844,0.0037933690473437,-401.7583618164063,283.1499938964844,0.8909794092178345,0.4695923328399658,0.4472836852073669,297.3957824707031,297.1499938964844,293.1499938964844,0.0039981575682759,-312.7249450683594,283.1498413085937,0.907379150390625,0.4963962435722351,0.3482356965541839,297.1698913574219,297.1499938964844,293.1499938964844,0.0022569471038877,-239.08425903320312,283.14996337890625,0.7507685422897339,0.2772808074951172,0.2661823034286499,297.1552124023437,297.1499938964844,293.1499938964844,0.0015136873116716,-760.6267700195312,283.1499938964844,0.6565027236938477,0.1843188405036926,0.8468179106712341,282.41046142578125,284.95001220703125,295.6194152832031,288.0980834960937,296.5661926269531,297.2378845214844,282.4103088378906,1.0,0.5216243267059326,0.6024372577667236,0.6024372577667236,1.0,1.0,-2.6310532093048096,1.0929958820343018,1.5380572080612185,0.4957569539546966,5.551115123125783e-17,1.0,0.0,151.05079650878906,124.0,44046.65625,-0.0,1712.4959716796875,1.0,278.1499938964844,280.7841796875,291.0964660644531,293.91217041015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869595766067504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.92919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4188.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065580,297.1127319335937,297.1499938964844,293.1499938964844,0.0025307149626314,-254.6004180908203,283.1499938964844,0.7939311265945435,0.3106183707714081,0.2823160290718078,297.0910949707031,297.1499938964844,293.1499938964844,0.0037983313668519,-402.3162231445313,283.1499938964844,0.9076611399650574,0.4688230752944946,0.4461160600185394,297.3963928222656,297.1499938964844,293.1499938964844,0.0040354994125664,-315.66461181640625,283.1498107910156,0.9289297461509703,0.4995708465576172,0.3501057624816894,297.17047119140625,297.1499938964844,293.1499938964844,0.0022645145654678,-239.9058074951172,283.14996337890625,0.7645341753959656,0.2775940895080566,0.266029804944992,297.156982421875,297.1499938964844,293.1499938964844,0.0015177853638306,-762.7493286132812,283.1499938964844,0.6690620183944702,0.1845675259828567,0.8457880616188049,282.4075012207031,284.95001220703125,295.5508117675781,288.10333251953125,296.5389099121094,297.2386169433594,282.4073486328125,1.0,0.5139086246490479,0.6011874079704285,0.6011874079704285,1.0,1.0,-2.6295957565307617,1.091131329536438,1.5384643077850342,0.4942063987255096,5.551115123125783e-17,1.0,0.0,139.73866271972656,112.0,44029.72265625,-0.0,1659.697998046875,1.0,278.1499938964844,280.7831726074219,291.1018981933594,293.9168395996094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866746068000792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.6962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4186.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065640,297.1127319335937,297.1499938964844,293.1499938964844,0.0025307149626314,-254.6004180908203,283.1499938964844,0.7939311265945435,0.3106183707714081,0.2823160290718078,297.0910949707031,297.1499938964844,293.1499938964844,0.0037983313668519,-402.3162231445313,283.1499938964844,0.9076611399650574,0.4688230752944946,0.4461160600185394,297.3963928222656,297.1499938964844,293.1499938964844,0.0040354994125664,-315.66461181640625,283.1498107910156,0.9289297461509703,0.4995708465576172,0.3501057624816894,297.17047119140625,297.1499938964844,293.1499938964844,0.0022645145654678,-239.9058074951172,283.14996337890625,0.7645341753959656,0.2775940895080566,0.266029804944992,297.156982421875,297.1499938964844,293.1499938964844,0.0015177853638306,-762.7493286132812,283.1499938964844,0.6690620183944702,0.1845675259828567,0.8457880616188049,282.4075012207031,284.95001220703125,295.5508117675781,288.10333251953125,296.5389099121094,297.2386169433594,282.4073486328125,1.0,0.5139086246490479,0.6011874079704285,0.6011874079704285,1.0,1.0,-2.6295957565307617,1.091131329536438,1.5384643077850342,0.4942063987255096,5.551115123125783e-17,1.0,0.0,139.73866271972656,112.0,44029.72265625,-0.0,1659.697998046875,1.0,278.1499938964844,280.7831726074219,291.1018981933594,293.9168395996094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866746068000792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.6962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4186.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065700,297.1134338378906,297.1499938964844,293.1499938964844,0.0025323580484837,-254.7761688232422,283.1499938964844,0.8021143078804016,0.3104548156261444,0.2819531559944153,297.09100341796875,297.1499938964844,293.1499938964844,0.0038006943650543,-402.58251953125,283.1499938964844,0.9178892970085144,0.4684398472309112,0.4455299973487854,297.39666748046875,297.1499938964844,293.1499938964844,0.004054145887494,-317.1324462890625,283.1498107910156,0.9411587715148926,0.5011596083641052,0.3510392308235168,297.1707763671875,297.1499938964844,293.1499938964844,0.0022682573180645,-240.3121795654297,283.14996337890625,0.7724896669387817,0.2777549028396606,0.2659541368484497,297.15789794921875,297.1499938964844,293.1499938964844,0.0015198605833575,-763.8236083984375,283.1499938964844,0.6763125658035278,0.1847027242183685,0.8453065156936646,282.406005859375,284.95001220703125,295.51666259765625,288.1055908203125,296.5253601074219,297.239013671875,282.4058837890625,1.0,0.5099586844444275,0.6005625128746033,0.6005625128746033,1.0,1.0,-2.628908157348633,1.0902143716812134,1.538693904876709,0.4934374392032623,5.551115123125783e-17,1.0,0.0,133.9875946044922,112.0,44021.33203125,-0.0,1632.952880859375,1.0,278.1499938964844,280.7826843261719,291.104248046875,293.9188537597656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865512847900392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.50537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4185.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065760,297.1141662597656,297.1499938964844,293.1499938964844,0.0025339929852634,-254.9511108398437,283.1499938964844,0.8108642101287842,0.3102951645851135,0.2815925776958465,297.0909118652344,297.1499938964844,293.1499938964844,0.0038030073046684,-402.8434753417969,283.1499938964844,0.929417610168457,0.4680571258068084,0.4449431598186493,297.3969421386719,297.1499938964844,293.1499938964844,0.0040727974846959,-318.6005554199219,283.1498107910156,0.9538927674293518,0.5027483701705933,0.3519718945026397,297.1711120605469,297.1499938964844,293.1499938964844,0.0022719870321452,-240.71717834472656,283.14996337890625,0.7812404036521912,0.2779175937175751,0.2658790647983551,297.1587829589844,297.1499938964844,293.1499938964844,0.0015219572233036,-764.9086303710938,283.1499938964844,0.6842655539512634,0.1848434656858444,0.8448445796966553,282.404541015625,284.95001220703125,295.4826965332031,288.1075744628906,296.51190185546875,297.2393493652344,282.4044189453125,1.0,0.5059646964073181,0.5999576449394226,0.5999576449394226,1.0,1.0,-2.6282448768615723,1.0893242359161377,1.538920521736145,0.4926901161670685,5.551115123125783e-17,1.0,0.0,128.20310974121094,100.0,44012.91796875,-0.0,1606.1063232421875,1.0,278.1499938964844,280.7821655273437,291.1063537597656,293.92059326171875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864433407783508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4184.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065820,297.1155700683594,297.1499938964844,293.1499938964844,0.0025372612290084,-255.3007659912109,283.1499938964844,0.8296187520027161,0.309986799955368,0.280878484249115,297.0907592773437,297.1499938964844,293.1499938964844,0.003807513276115,-403.3526611328125,283.1499938964844,0.9552130103111268,0.467292457818985,0.443767100572586,297.3973999023437,297.1499938964844,293.1499938964844,0.0041101546958088,-321.5408935546875,283.1498107910156,0.9796417951583862,0.5059249401092529,0.3538342714309692,297.17169189453125,297.1499938964844,293.1499938964844,0.002279425272718,-241.52496337890625,283.14996337890625,0.8014563918113708,0.2782473564147949,0.2657301723957062,297.1605834960937,297.1499938964844,293.1499938964844,0.0015262304805219,-767.1189575195312,283.1499938964844,0.7025278806686401,0.1851409971714019,0.8439797163009644,282.4016418457031,284.95001220703125,295.4154357910156,288.1106262207031,296.4852600097656,297.24005126953125,282.4014892578125,1.0,0.4978584051132202,0.598747968673706,0.598747968673706,1.0,1.0,-2.626993179321289,1.0875742435455322,1.5394189357757568,0.4912092685699463,5.551115123125783e-17,1.0,0.0,116.55084228515624,103.0,43995.8359375,-0.0,1552.18408203125,1.0,278.1499938964844,280.7811584472656,291.1097106933594,293.9232482910156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862712621688844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6232.55224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4182.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065880,297.1155700683594,297.1499938964844,293.1499938964844,0.0025372612290084,-255.3007659912109,283.1499938964844,0.8296187520027161,0.309986799955368,0.280878484249115,297.0907592773437,297.1499938964844,293.1499938964844,0.003807513276115,-403.3526611328125,283.1499938964844,0.9552130103111268,0.467292457818985,0.443767100572586,297.3973999023437,297.1499938964844,293.1499938964844,0.0041101546958088,-321.5408935546875,283.1498107910156,0.9796417951583862,0.5059249401092529,0.3538342714309692,297.17169189453125,297.1499938964844,293.1499938964844,0.002279425272718,-241.52496337890625,283.14996337890625,0.8014563918113708,0.2782473564147949,0.2657301723957062,297.1605834960937,297.1499938964844,293.1499938964844,0.0015262304805219,-767.1189575195312,283.1499938964844,0.7025278806686401,0.1851409971714019,0.8439797163009644,282.4016418457031,284.95001220703125,295.4154357910156,288.1106262207031,296.4852600097656,297.24005126953125,282.4014892578125,1.0,0.4978584051132202,0.598747968673706,0.598747968673706,1.0,1.0,-2.626993179321289,1.0875742435455322,1.5394189357757568,0.4912092685699463,5.551115123125783e-17,1.0,0.0,116.55084228515624,103.0,43995.8359375,-0.0,1552.18408203125,1.0,278.1499938964844,280.7811584472656,291.1097106933594,293.9232482910156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862712621688844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6232.55224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4182.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065940,297.1166381835937,297.1499938964844,293.1499938964844,0.0025367548223584,-255.25848388671875,283.1499938964844,0.8404018878936768,0.3096604347229004,0.2803733050823211,297.0904235839844,297.1499938964844,293.1499938964844,0.0038053828757256,-403.1409606933594,283.1499938964844,0.9687725305557252,0.4665100574493408,0.4428067803382873,297.3975830078125,297.1499938964844,293.1499938964844,0.0041403416544198,-323.90655517578125,283.1498413085937,0.9930076599121094,0.5090780258178711,0.3558529317378998,297.1720886230469,297.1499938964844,293.1499938964844,0.0022836732678115,-241.9833068847656,283.14996337890625,0.8131868839263916,0.2785616815090179,0.2657999098300934,297.16217041015625,297.1499938964844,293.1499938964844,0.0015290756709873,-768.5751953125,283.1499938964844,0.713178277015686,0.1854344606399536,0.8442054390907288,282.4003601074219,284.95001220703125,295.3494567871094,288.1123352050781,296.458984375,297.2404479980469,282.4003601074219,1.0,0.4943249523639679,0.5975382924079895,0.5975382924079895,1.0,1.0,-2.628009557723999,1.086850643157959,1.5411590337753296,0.4902179837226867,5.551115123125783e-17,1.0,0.0,110.6645278930664,106.0,44004.625,-0.0,1527.2235107421875,1.0,278.1499938964844,280.78155517578125,291.1120910644531,293.92584228515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986211359500885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.64794921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4182.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066000,297.1166381835937,297.1499938964844,293.1499938964844,0.0025367548223584,-255.25848388671875,283.1499938964844,0.8404018878936768,0.3096604347229004,0.2803733050823211,297.0904235839844,297.1499938964844,293.1499938964844,0.0038053828757256,-403.1409606933594,283.1499938964844,0.9687725305557252,0.4665100574493408,0.4428067803382873,297.3975830078125,297.1499938964844,293.1499938964844,0.0041403416544198,-323.90655517578125,283.1498413085937,0.9930076599121094,0.5090780258178711,0.3558529317378998,297.1720886230469,297.1499938964844,293.1499938964844,0.0022836732678115,-241.9833068847656,283.14996337890625,0.8131868839263916,0.2785616815090179,0.2657999098300934,297.16217041015625,297.1499938964844,293.1499938964844,0.0015290756709873,-768.5751953125,283.1499938964844,0.713178277015686,0.1854344606399536,0.8442054390907288,282.4003601074219,284.95001220703125,295.3494567871094,288.1123352050781,296.458984375,297.2404479980469,282.4003601074219,1.0,0.4943249523639679,0.5975382924079895,0.5975382924079895,1.0,1.0,-2.628009557723999,1.086850643157959,1.5411590337753296,0.4902179837226867,5.551115123125783e-17,1.0,0.0,110.6645278930664,106.0,44004.625,-0.0,1527.2235107421875,1.0,278.1499938964844,280.78155517578125,291.1120910644531,293.92584228515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986211359500885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.64794921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4182.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066060,297.1169738769531,297.1499938964844,293.1499938964844,0.0025352342054247,-255.1103057861328,283.1499938964844,0.844649612903595,0.3092723190784454,0.2799560725688934,297.0896301269531,297.1499938964844,293.1499938964844,0.0038013837765902,-402.7255554199219,283.1499938964844,0.9736087322235109,0.465673565864563,0.4419460892677307,297.39727783203125,297.1499938964844,293.1499938964844,0.0041669444181025,-325.98760986328125,283.1498413085937,0.9986817240715028,0.5121838450431824,0.3578736186027527,297.171875,297.1499938964844,293.1499938964844,0.0022871624678373,-242.35760498046875,283.14996337890625,0.8178775906562805,0.2788214981555938,0.2659696042537689,297.1630859375,297.1499938964844,293.1499938964844,0.0015317776706069,-769.9478149414062,283.1499938964844,0.7174408435821533,0.1856817007064819,0.8449496030807495,282.3996887207031,284.95001220703125,295.2851867675781,288.11260986328125,296.43310546875,297.24029541015625,282.399658203125,1.0,0.4931936264038086,0.5963122248649597,0.5963122248649597,1.0,1.0,-2.629924774169922,1.0865042209625244,1.5434205532073977,0.489435613155365,5.551115123125783e-17,1.0,0.0,108.48102569580078,109.0,44032.62109375,-0.0,1520.1065673828125,1.0,278.1499938964844,280.78326416015625,291.113525390625,293.9291076660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863904714584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6236.35791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4184.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066120,297.1169738769531,297.1499938964844,293.1499938964844,0.0025352342054247,-255.1103057861328,283.1499938964844,0.844649612903595,0.3092723190784454,0.2799560725688934,297.0896301269531,297.1499938964844,293.1499938964844,0.0038013837765902,-402.7255554199219,283.1499938964844,0.9736087322235109,0.465673565864563,0.4419460892677307,297.39727783203125,297.1499938964844,293.1499938964844,0.0041669444181025,-325.98760986328125,283.1498413085937,0.9986817240715028,0.5121838450431824,0.3578736186027527,297.171875,297.1499938964844,293.1499938964844,0.0022871624678373,-242.35760498046875,283.14996337890625,0.8178775906562805,0.2788214981555938,0.2659696042537689,297.1630859375,297.1499938964844,293.1499938964844,0.0015317776706069,-769.9478149414062,283.1499938964844,0.7174408435821533,0.1856817007064819,0.8449496030807495,282.3996887207031,284.95001220703125,295.2851867675781,288.11260986328125,296.43310546875,297.24029541015625,282.399658203125,1.0,0.4931936264038086,0.5963122248649597,0.5963122248649597,1.0,1.0,-2.629924774169922,1.0865042209625244,1.5434205532073977,0.489435613155365,5.551115123125783e-17,1.0,0.0,108.48102569580078,109.0,44032.62109375,-0.0,1520.1065673828125,1.0,278.1499938964844,280.78326416015625,291.113525390625,293.9291076660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863904714584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6236.35791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4184.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066180,297.1167297363281,297.1499938964844,293.1499938964844,0.002534904750064,-255.08395385742188,283.1499938964844,0.8442858457565308,0.3088293671607971,0.2795708179473877,297.0884094238281,297.1499938964844,293.1499938964844,0.003799041500315,-402.4884643554688,283.1499938964844,0.9730411767959596,0.4647838771343231,0.4411223232746124,297.3975524902344,297.1499938964844,293.1499938964844,0.004189858213067,-327.7832336425781,283.1498413085937,0.9990000128746032,0.5153416395187378,0.3593239784240722,297.1711730957031,297.1499938964844,293.1499938964844,0.0022917750757187,-242.85284423828125,283.14996337890625,0.8180816173553467,0.2790253460407257,0.2661739289760589,297.1633605957031,297.1499938964844,293.1499938964844,0.0015353768831118,-771.777587890625,283.1499938964844,0.7176993489265442,0.1858778744935989,0.8458815813064575,282.39874267578125,284.95001220703125,295.2230224609375,288.1112976074219,296.4081726074219,297.2400817871094,282.3987121582031,1.0,0.4935264885425567,0.5950862169265747,0.5950862169265747,1.0,1.0,-2.631647109985352,1.0860581398010254,1.5455888509750366,0.4885989725589752,5.551115123125783e-17,1.0,0.0,108.53689575195312,112.0,44052.99609375,-0.0,1522.6785888671875,1.0,278.1499938964844,280.78448486328125,291.1131286621094,293.9306030273437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867659211158752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6238.01806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4187.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066240,297.1167297363281,297.1499938964844,293.1499938964844,0.002534904750064,-255.08395385742188,283.1499938964844,0.8442858457565308,0.3088293671607971,0.2795708179473877,297.0884094238281,297.1499938964844,293.1499938964844,0.003799041500315,-402.4884643554688,283.1499938964844,0.9730411767959596,0.4647838771343231,0.4411223232746124,297.3975524902344,297.1499938964844,293.1499938964844,0.004189858213067,-327.7832336425781,283.1498413085937,0.9990000128746032,0.5153416395187378,0.3593239784240722,297.1711730957031,297.1499938964844,293.1499938964844,0.0022917750757187,-242.85284423828125,283.14996337890625,0.8180816173553467,0.2790253460407257,0.2661739289760589,297.1633605957031,297.1499938964844,293.1499938964844,0.0015353768831118,-771.777587890625,283.1499938964844,0.7176993489265442,0.1858778744935989,0.8458815813064575,282.39874267578125,284.95001220703125,295.2230224609375,288.1112976074219,296.4081726074219,297.2400817871094,282.3987121582031,1.0,0.4935264885425567,0.5950862169265747,0.5950862169265747,1.0,1.0,-2.631647109985352,1.0860581398010254,1.5455888509750366,0.4885989725589752,5.551115123125783e-17,1.0,0.0,108.53689575195312,112.0,44052.99609375,-0.0,1522.6785888671875,1.0,278.1499938964844,280.78448486328125,291.1131286621094,293.9306030273437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867659211158752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6238.01806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4187.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066300,297.1164855957031,297.1499938964844,293.1499938964844,0.0025336921680718,-254.96304321289065,283.1499938964844,0.8432084918022156,0.3085936307907104,0.279379665851593,297.0876770019531,297.1499938964844,293.1499938964844,0.0037962871138006,-402.1988525390625,283.1499938964844,0.971717119216919,0.4643236100673675,0.4407113492488861,297.3973999023437,297.1499938964844,293.1499938964844,0.0042042848654091,-328.9096374511719,283.1498413085937,0.9990000128746032,0.5168944597244263,0.3604786992073059,297.1706848144531,297.1499938964844,293.1499938964844,0.0022931226994842,-242.99668884277344,283.14996337890625,0.8173187375068665,0.2791108787059784,0.2662758529186249,297.1633605957031,297.1499938964844,293.1499938964844,0.0015365473227575,-772.3692016601562,283.1499938964844,0.7170602679252625,0.1859613358974456,0.8463543653488159,282.3985900878906,284.95001220703125,295.19287109375,288.1100158691406,296.39599609375,297.2398376464844,282.3985900878906,1.0,0.4940554499626159,0.5944731831550598,0.5944731831550598,1.0,1.0,-2.633007764816284,1.0860588550567627,1.546948790550232,0.4882835745811462,5.551115123125783e-17,1.0,0.0,109.00811004638672,112.0,44067.0859375,-0.0,1526.6551513671875,1.0,278.1499938964844,280.7853088378906,291.11212158203125,293.9305725097656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986994445323944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6238.94189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066360,297.1161499023437,297.1499938964844,293.1499938964844,0.0025316015817224,-254.7518768310547,283.1499938964844,0.8417284488677979,0.3083487451076507,0.2791880965232849,297.0869140625,297.1499938964844,293.1499938964844,0.0037922048941254,-401.7658081054688,283.1500244140625,0.9698978662490844,0.463851660490036,0.440298318862915,297.39617919921875,297.1499938964844,293.1499938964844,0.0042198034934699,-330.11871337890625,283.1498413085937,0.9990000128746032,0.5183413624763489,0.3618536293506622,297.17010498046875,297.1499938964844,293.1499938964844,0.002293667057529,-243.05360412597656,283.1499938964844,0.816157877445221,0.2791865766048431,0.2663763761520386,297.16326904296875,297.1499938964844,293.1499938964844,0.0015371838817372,-772.6868286132812,283.1499938964844,0.7160651683807373,0.1860360354185104,0.8468252420425415,282.398681640625,284.95001220703125,295.1633605957031,288.1083068847656,296.3838195800781,297.23907470703125,282.3987121582031,1.0,0.4947549700736999,0.5938347578048706,0.5938347578048706,1.0,1.0,-2.63462495803833,1.0861477851867676,1.5484771728515625,0.4880054891109466,5.551115123125783e-17,1.0,0.0,109.68778228759766,115.0,44083.2890625,-0.0,1531.9246826171875,1.0,278.1499938964844,280.7862548828125,291.1106872558594,293.9302673339844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872550964355468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6239.9833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4191.4619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066420,297.1152648925781,297.1499938964844,293.1499938964844,0.0025285417214035,-254.4449157714844,283.1499938964844,0.837659478187561,0.3078291118144989,0.2788012623786926,297.0851135253906,297.1499938964844,293.1499938964844,0.0037856628187,-401.0752868652344,283.1500244140625,0.9647906422615052,0.4628691673278808,0.4394606351852417,297.3914794921875,297.1499938964844,293.1499938964844,0.0042485548183321,-332.3615417480469,283.1498413085937,0.9975757598876952,0.5209816098213196,0.3642095923423767,297.1688232421875,297.1499938964844,293.1499938964844,0.0022957664914429,-243.27696228027344,283.1499938964844,0.8126967549324036,0.2793084681034088,0.2665731906890869,297.1628112792969,297.1499938964844,293.1499938964844,0.0015391448978334,-773.6753540039062,283.1499938964844,0.7130425572395325,0.186158075928688,0.8477578163146973,282.3985595703125,284.95001220703125,295.1065979003906,288.1034851074219,296.35968017578125,297.2362365722656,282.3985290527344,1.0,0.4964628517627716,0.5925578474998474,0.5925578474998474,1.0,1.0,-2.637388229370117,1.0860953330993652,1.5512927770614624,0.4873488247394562,5.551115123125783e-17,1.0,0.0,111.61590576171876,118.0,44107.6484375,-0.0,1544.3681640625,1.0,278.1499938964844,280.78778076171875,291.1064758300781,293.9281921386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878650903701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6241.2119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4196.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066480,297.1152648925781,297.1499938964844,293.1499938964844,0.0025285417214035,-254.4449157714844,283.1499938964844,0.837659478187561,0.3078291118144989,0.2788012623786926,297.0851135253906,297.1499938964844,293.1499938964844,0.0037856628187,-401.0752868652344,283.1500244140625,0.9647906422615052,0.4628691673278808,0.4394606351852417,297.3914794921875,297.1499938964844,293.1499938964844,0.0042485548183321,-332.3615417480469,283.1498413085937,0.9975757598876952,0.5209816098213196,0.3642095923423767,297.1688232421875,297.1499938964844,293.1499938964844,0.0022957664914429,-243.27696228027344,283.1499938964844,0.8126967549324036,0.2793084681034088,0.2665731906890869,297.1628112792969,297.1499938964844,293.1499938964844,0.0015391448978334,-773.6753540039062,283.1499938964844,0.7130425572395325,0.186158075928688,0.8477578163146973,282.3985595703125,284.95001220703125,295.1065979003906,288.1034851074219,296.35968017578125,297.2362365722656,282.3985290527344,1.0,0.4964628517627716,0.5925578474998474,0.5925578474998474,1.0,1.0,-2.637388229370117,1.0860953330993652,1.5512927770614624,0.4873488247394562,5.551115123125783e-17,1.0,0.0,111.61590576171876,118.0,44107.6484375,-0.0,1544.3681640625,1.0,278.1499938964844,280.78778076171875,291.1064758300781,293.9281921386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878650903701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6241.2119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4196.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066540,297.1141662597656,297.1499938964844,293.1499938964844,0.0025286634918302,-254.4652557373047,283.1499938964844,0.8326722383499146,0.3072768747806549,0.2784029543399811,297.0831604003906,297.1499938964844,293.1499938964844,0.003783852327615,-400.89642333984375,283.1500244140625,0.958264410495758,0.4618463218212127,0.438602477312088,297.38720703125,297.1499938964844,293.1499938964844,0.0042764423415064,-334.54595947265625,283.1498413085937,0.9944987893104552,0.5236002802848816,0.3660890460014343,297.1673278808594,297.1499938964844,293.1499938964844,0.0023007381241768,-243.81155395507807,283.1499938964844,0.8081742525100708,0.2793944180011749,0.2667557895183563,297.162109375,297.1499938964844,293.1499938964844,0.001543020713143,-775.6482543945312,283.1499938964844,0.709023654460907,0.1862474828958511,0.8486365079879761,282.3974304199219,284.95001220703125,295.0531616210937,288.0967102050781,296.3370056152344,297.2334289550781,282.3973999023437,1.0,0.4984169602394104,0.5912809371948242,0.5912809371948242,1.0,1.0,-2.6393628120422363,1.0856751203536987,1.553687572479248,0.4864852428436279,5.551115123125783e-17,1.0,0.0,114.07220458984376,121.0,44117.94921875,-0.0,1558.177734375,1.0,278.1499938964844,280.7884216308594,291.0998840332031,293.9229431152344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988502323627472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6240.6591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066600,297.1141662597656,297.1499938964844,293.1499938964844,0.0025286634918302,-254.4652557373047,283.1499938964844,0.8326722383499146,0.3072768747806549,0.2784029543399811,297.0831604003906,297.1499938964844,293.1499938964844,0.003783852327615,-400.89642333984375,283.1500244140625,0.958264410495758,0.4618463218212127,0.438602477312088,297.38720703125,297.1499938964844,293.1499938964844,0.0042764423415064,-334.54595947265625,283.1498413085937,0.9944987893104552,0.5236002802848816,0.3660890460014343,297.1673278808594,297.1499938964844,293.1499938964844,0.0023007381241768,-243.81155395507807,283.1499938964844,0.8081742525100708,0.2793944180011749,0.2667557895183563,297.162109375,297.1499938964844,293.1499938964844,0.001543020713143,-775.6482543945312,283.1499938964844,0.709023654460907,0.1862474828958511,0.8486365079879761,282.3974304199219,284.95001220703125,295.0531616210937,288.0967102050781,296.3370056152344,297.2334289550781,282.3973999023437,1.0,0.4984169602394104,0.5912809371948242,0.5912809371948242,1.0,1.0,-2.6393628120422363,1.0856751203536987,1.553687572479248,0.4864852428436279,5.551115123125783e-17,1.0,0.0,114.07220458984376,121.0,44117.94921875,-0.0,1558.177734375,1.0,278.1499938964844,280.7884216308594,291.0998840332031,293.9229431152344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988502323627472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6240.6591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4202.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066660,297.113037109375,297.1499938964844,293.1499938964844,0.0025290502235293,-254.51307678222656,283.1499938964844,0.8274555206298828,0.3067050576210022,0.2779940664768219,297.0812072753906,297.1499938964844,293.1499938964844,0.0037824383471161,-400.7607727050781,283.1500244140625,0.9511364102363586,0.4607991278171539,0.4377282559871673,297.3833312988281,297.1499938964844,293.1499938964844,0.0043055387213826,-336.825439453125,283.1498413085937,0.9910173416137696,0.5262050032615662,0.3679719865322113,297.165771484375,297.1499938964844,293.1499938964844,0.0023059081286191,-244.36795043945312,283.14996337890625,0.8032121658325195,0.2794542610645294,0.2669215798377991,297.1612854003906,297.1499938964844,293.1499938964844,0.0015470234211534,-777.6875,283.1499938964844,0.7046102285385132,0.1863162666559219,0.8494575023651123,282.3962097167969,284.95001220703125,295.00347900390625,288.08795166015625,296.3160705566406,297.2308044433594,282.3961486816406,1.0,0.5005109310150146,0.5899957418441772,0.5899957418441772,1.0,1.0,-2.6412694454193115,1.085202932357788,1.5560665130615234,0.4855872392654419,5.551115123125783e-17,1.0,0.0,116.7642593383789,124.0,44123.171875,-0.0,1572.945556640625,1.0,278.1499938964844,280.7887268066406,291.09112548828125,293.9150390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989141881465912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6239.20068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066720,297.113037109375,297.1499938964844,293.1499938964844,0.0025290502235293,-254.51307678222656,283.1499938964844,0.8274555206298828,0.3067050576210022,0.2779940664768219,297.0812072753906,297.1499938964844,293.1499938964844,0.0037824383471161,-400.7607727050781,283.1500244140625,0.9511364102363586,0.4607991278171539,0.4377282559871673,297.3833312988281,297.1499938964844,293.1499938964844,0.0043055387213826,-336.825439453125,283.1498413085937,0.9910173416137696,0.5262050032615662,0.3679719865322113,297.165771484375,297.1499938964844,293.1499938964844,0.0023059081286191,-244.36795043945312,283.14996337890625,0.8032121658325195,0.2794542610645294,0.2669215798377991,297.1612854003906,297.1499938964844,293.1499938964844,0.0015470234211534,-777.6875,283.1499938964844,0.7046102285385132,0.1863162666559219,0.8494575023651123,282.3962097167969,284.95001220703125,295.00347900390625,288.08795166015625,296.3160705566406,297.2308044433594,282.3961486816406,1.0,0.5005109310150146,0.5899957418441772,0.5899957418441772,1.0,1.0,-2.6412694454193115,1.085202932357788,1.5560665130615234,0.4855872392654419,5.551115123125783e-17,1.0,0.0,116.7642593383789,124.0,44123.171875,-0.0,1572.945556640625,1.0,278.1499938964844,280.7887268066406,291.09112548828125,293.9150390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989141881465912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6239.20068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066780,297.11187744140625,297.1499938964844,293.1499938964844,0.0025298336986452,-254.6018524169922,283.1499938964844,0.8221808075904846,0.3061180114746094,0.2775761783123016,297.079345703125,297.1499938964844,293.1499938964844,0.0037816236726939,-400.6901550292969,283.1500244140625,0.943693995475769,0.4597335159778595,0.4368413090705871,297.37969970703125,297.1499938964844,293.1499938964844,0.0043354122899472,-339.16656494140625,283.1498413085937,0.9872934818267822,0.5287851691246033,0.369843453168869,297.1642150878906,297.1499938964844,293.1499938964844,0.0023113945499062,-244.95895385742188,283.14996337890625,0.7981376647949219,0.2794922590255737,0.2670716643333435,297.160400390625,297.1499938964844,293.1499938964844,0.0015512466197833,-779.841064453125,283.1499938964844,0.7001065611839294,0.1863697618246078,0.8502321243286133,282.3948059082031,284.95001220703125,294.9578857421875,288.0770263671875,296.296875,297.22833251953125,282.3947448730469,1.0,0.5026763081550598,0.5887105464935303,0.5887105464935303,1.0,1.0,-2.643061399459839,1.0846658945083618,1.558395504951477,0.4846505522727966,5.551115123125783e-17,1.0,0.0,119.59782409667967,127.0,44122.77734375,-0.0,1588.211669921875,1.0,278.1499938964844,280.7887268066406,291.0802917480469,293.9046936035156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897999167442322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6236.81201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4213.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066840,297.11187744140625,297.1499938964844,293.1499938964844,0.0025298336986452,-254.6018524169922,283.1499938964844,0.8221808075904846,0.3061180114746094,0.2775761783123016,297.079345703125,297.1499938964844,293.1499938964844,0.0037816236726939,-400.6901550292969,283.1500244140625,0.943693995475769,0.4597335159778595,0.4368413090705871,297.37969970703125,297.1499938964844,293.1499938964844,0.0043354122899472,-339.16656494140625,283.1498413085937,0.9872934818267822,0.5287851691246033,0.369843453168869,297.1642150878906,297.1499938964844,293.1499938964844,0.0023113945499062,-244.95895385742188,283.14996337890625,0.7981376647949219,0.2794922590255737,0.2670716643333435,297.160400390625,297.1499938964844,293.1499938964844,0.0015512466197833,-779.841064453125,283.1499938964844,0.7001065611839294,0.1863697618246078,0.8502321243286133,282.3948059082031,284.95001220703125,294.9578857421875,288.0770263671875,296.296875,297.22833251953125,282.3947448730469,1.0,0.5026763081550598,0.5887105464935303,0.5887105464935303,1.0,1.0,-2.643061399459839,1.0846658945083618,1.558395504951477,0.4846505522727966,5.551115123125783e-17,1.0,0.0,119.59782409667967,127.0,44122.77734375,-0.0,1588.211669921875,1.0,278.1499938964844,280.7887268066406,291.0802917480469,293.9046936035156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897999167442322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6236.81201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4213.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066900,297.1112976074219,297.1499938964844,293.1499938964844,0.0025303594302386,-254.6601104736328,283.1499938964844,0.8195459842681885,0.3058196008205414,0.2773639857769012,297.07843017578125,297.1499938964844,293.1499938964844,0.0037814206443727,-400.6770324707031,283.1499938964844,0.939924955368042,0.459194928407669,0.4363934993743896,297.3779602050781,297.1499938964844,293.1499938964844,0.0043506068177521,-340.35760498046875,283.1498413085937,0.9853770136833192,0.5300654172897339,0.370773434638977,297.1634521484375,297.1499938964844,293.1499938964844,0.0023142455611377,-245.26622009277344,283.14996337890625,0.7956125140190125,0.2795040309429168,0.267141044139862,297.15997314453125,297.1499938964844,293.1499938964844,0.0015534360427409,-780.9581298828125,283.1499938964844,0.6978613138198853,0.1863918900489807,0.8506039381027222,282.39404296875,284.95001220703125,294.936767578125,288.0707397460937,296.2880859375,297.22711181640625,282.3939819335937,1.0,0.5037730932235718,0.5880679488182068,0.5880679488182068,1.0,1.0,-2.643916130065918,1.084373950958252,1.559542179107666,0.4841682016849518,5.551115123125783e-17,1.0,0.0,121.04826354980467,127.0,44120.31640625,-0.0,1595.9461669921875,1.0,278.1499938964844,280.7886047363281,291.0740661621094,293.8985900878906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901390075683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6235.24267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4216.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066960,297.1107482910156,297.1499938964844,293.1499938964844,0.0025309729389846,-254.7274627685547,283.1499938964844,0.8169172406196594,0.3055185377597809,0.277149885892868,297.0775451660156,297.1499938964844,293.1499938964844,0.0037813517265021,-400.6784973144531,283.1499938964844,0.936155378818512,0.4586531519889831,0.4359431564807892,297.37628173828125,297.1499938964844,293.1499938964844,0.0043659638613462,-341.5615234375,283.1498413085937,0.9834389686584472,0.5313390493392944,0.3716994524002075,297.16265869140625,297.1499938964844,293.1499938964844,0.002317167352885,-245.58126831054688,283.14996337890625,0.793111264705658,0.2795116007328033,0.267206996679306,297.1595458984375,297.1499938964844,293.1499938964844,0.001555677386932,-782.1021118164062,283.1499938964844,0.6956348419189453,0.186411514878273,0.8509669303894043,282.3932800292969,284.95001220703125,294.9168395996094,288.0638732910156,296.2797241210937,297.2259521484375,282.3931884765625,1.0,0.504874587059021,0.5874431729316711,0.5874431729316711,1.0,1.0,-2.6447458267211914,1.0840853452682495,1.5606606006622314,0.483694851398468,5.551115123125783e-17,1.0,0.0,122.51373291015624,130.0,44116.4375,-0.0,1603.7183837890625,1.0,278.1499938964844,280.78839111328125,291.0672607421875,293.8918151855469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904890656471252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6233.43505859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4219.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067020,297.10968017578125,297.1499938964844,293.1499938964844,0.0025324479211121,-254.8877716064453,283.1499938964844,0.8116623163223267,0.3049081861972809,0.276715487241745,297.07586669921875,297.1499938964844,293.1499938964844,0.0037815957330167,-400.7228088378906,283.1499938964844,0.9286813735961914,0.4575602114200592,0.4350347816944122,297.3730163574219,297.1499938964844,293.1499938964844,0.0043971417471766,-344.0061950683594,283.1498413085937,0.9795202016830444,0.5338656902313232,0.3735381066799164,297.1611328125,297.1499938964844,293.1499938964844,0.0023232097737491,-246.23312377929688,283.14996337890625,0.7882000207901001,0.279513955116272,0.2673279643058777,297.15869140625,297.1499938964844,293.1499938964844,0.0015603090869262,-784.4672241210938,283.1499938964844,0.6912567019462585,0.186443492770195,0.8516656756401062,282.3916015625,284.95001220703125,294.8807373046875,288.0483703613281,296.2646789550781,297.2236633300781,282.3915405273437,1.0,0.5070844888687134,0.5861936807632446,0.5861936807632446,1.0,1.0,-2.646326780319214,1.0834659337997437,1.5628609657287598,0.4827238321304321,5.551115123125783e-17,1.0,0.0,125.47928619384766,133.0,44104.046875,-0.0,1619.322265625,1.0,278.1499938964844,280.78765869140625,291.0519104003906,293.8762512207031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991211473941803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6229.02734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4225.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067080,297.10968017578125,297.1499938964844,293.1499938964844,0.0025324479211121,-254.8877716064453,283.1499938964844,0.8116623163223267,0.3049081861972809,0.276715487241745,297.07586669921875,297.1499938964844,293.1499938964844,0.0037815957330167,-400.7228088378906,283.1499938964844,0.9286813735961914,0.4575602114200592,0.4350347816944122,297.3730163574219,297.1499938964844,293.1499938964844,0.0043971417471766,-344.0061950683594,283.1498413085937,0.9795202016830444,0.5338656902313232,0.3735381066799164,297.1611328125,297.1499938964844,293.1499938964844,0.0023232097737491,-246.23312377929688,283.14996337890625,0.7882000207901001,0.279513955116272,0.2673279643058777,297.15869140625,297.1499938964844,293.1499938964844,0.0015603090869262,-784.4672241210938,283.1499938964844,0.6912567019462585,0.186443492770195,0.8516656756401062,282.3916015625,284.95001220703125,294.8807373046875,288.0483703613281,296.2646789550781,297.2236633300781,282.3915405273437,1.0,0.5070844888687134,0.5861936807632446,0.5861936807632446,1.0,1.0,-2.646326780319214,1.0834659337997437,1.5628609657287598,0.4827238321304321,5.551115123125783e-17,1.0,0.0,125.47928619384766,133.0,44104.046875,-0.0,1619.322265625,1.0,278.1499938964844,280.78765869140625,291.0519104003906,293.8762512207031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991211473941803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6229.02734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4225.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
