time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067140,297.1086120605469,297.1499938964844,293.1499938964844,0.0025341946166008,-255.07623291015625,283.1499938964844,0.806378960609436,0.3042886853218078,0.2762738764286041,297.07427978515625,297.1499938964844,293.1499938964844,0.003782260697335,-400.81292724609375,283.1499938964844,0.9214101433753968,0.4564570188522339,0.4341176450252533,297.3699035644531,297.1499938964844,293.1499938964844,0.0044288379140198,-346.49200439453125,283.1498413085937,0.9755839109420776,0.5363664627075195,0.3753597438335418,297.15966796875,297.1499938964844,293.1499938964844,0.0023294701240956,-246.90890502929688,283.14996337890625,0.7834423780441284,0.2795015871524811,0.2674359977245331,297.1578674316406,297.1499938964844,293.1499938964844,0.0015651084249839,-786.919189453125,283.14996337890625,0.6870077252388,0.186467558145523,0.8523334264755249,282.38983154296875,284.95001220703125,294.8500061035156,288.0303649902344,296.2518615722656,297.22149658203125,282.3897399902344,1.0,0.5092936754226685,0.5849441885948181,0.5849441885948181,1.0,1.0,-2.647815227508545,1.08279287815094,1.565022349357605,0.4817200601100921,5.551115123125783e-17,1.0,0.0,128.47366333007812,136.0,44085.6953125,-0.0,1634.9437255859375,1.0,278.1499938964844,280.7865905761719,291.0341796875,293.8579406738281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919822216033936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6223.595703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4231.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067200,297.1086120605469,297.1499938964844,293.1499938964844,0.0025341946166008,-255.07623291015625,283.1499938964844,0.806378960609436,0.3042886853218078,0.2762738764286041,297.07427978515625,297.1499938964844,293.1499938964844,0.003782260697335,-400.81292724609375,283.1499938964844,0.9214101433753968,0.4564570188522339,0.4341176450252533,297.3699035644531,297.1499938964844,293.1499938964844,0.0044288379140198,-346.49200439453125,283.1498413085937,0.9755839109420776,0.5363664627075195,0.3753597438335418,297.15966796875,297.1499938964844,293.1499938964844,0.0023294701240956,-246.90890502929688,283.14996337890625,0.7834423780441284,0.2795015871524811,0.2674359977245331,297.1578674316406,297.1499938964844,293.1499938964844,0.0015651084249839,-786.919189453125,283.14996337890625,0.6870077252388,0.186467558145523,0.8523334264755249,282.38983154296875,284.95001220703125,294.8500061035156,288.0303649902344,296.2518615722656,297.22149658203125,282.3897399902344,1.0,0.5092936754226685,0.5849441885948181,0.5849441885948181,1.0,1.0,-2.647815227508545,1.08279287815094,1.565022349357605,0.4817200601100921,5.551115123125783e-17,1.0,0.0,128.47366333007812,136.0,44085.6953125,-0.0,1634.9437255859375,1.0,278.1499938964844,280.7865905761719,291.0341796875,293.8579406738281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919822216033936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6223.595703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4231.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067260,297.10760498046875,297.1499938964844,293.1499938964844,0.0025362034793943,-255.29185485839844,283.1499938964844,0.8011012077331543,0.3036603927612304,0.2758249342441559,297.07281494140625,297.1499938964844,293.1499938964844,0.0037833340466022,-400.9474182128906,283.1499938964844,0.914459466934204,0.4553442299365997,0.4331919550895691,297.36688232421875,297.1499938964844,293.1499938964844,0.0044610360637307,-349.017578125,283.1498413085937,0.9716562032699584,0.5388390421867371,0.3771624267101288,297.1582336425781,297.1499938964844,293.1499938964844,0.0023359400220215,-247.6076812744141,283.14996337890625,0.7788524627685547,0.2794744670391083,0.2675307393074035,297.1570739746094,297.1499938964844,293.1499938964844,0.0015700727235525,-789.456787109375,283.14996337890625,0.6829021573066711,0.1864841431379318,0.8529704809188843,282.387939453125,284.95001220703125,294.8227844238281,288.0108947753906,296.2406616210937,297.2193908691406,282.38787841796875,1.0,0.5114948153495789,0.5837045907974243,0.5837045907974243,1.0,1.0,-2.649209260940552,1.0820759534835815,1.5671331882476809,0.4806919991970062,5.551115123125783e-17,1.0,0.0,131.48562622070312,139.0,44062.78125,-0.0,1650.527099609375,1.0,278.1499938964844,280.78521728515625,291.01446533203125,293.837158203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992700457572937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6217.3291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4238.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067320,297.10760498046875,297.1499938964844,293.1499938964844,0.0025362034793943,-255.29185485839844,283.1499938964844,0.8011012077331543,0.3036603927612304,0.2758249342441559,297.07281494140625,297.1499938964844,293.1499938964844,0.0037833340466022,-400.9474182128906,283.1499938964844,0.914459466934204,0.4553442299365997,0.4331919550895691,297.36688232421875,297.1499938964844,293.1499938964844,0.0044610360637307,-349.017578125,283.1498413085937,0.9716562032699584,0.5388390421867371,0.3771624267101288,297.1582336425781,297.1499938964844,293.1499938964844,0.0023359400220215,-247.6076812744141,283.14996337890625,0.7788524627685547,0.2794744670391083,0.2675307393074035,297.1570739746094,297.1499938964844,293.1499938964844,0.0015700727235525,-789.456787109375,283.14996337890625,0.6829021573066711,0.1864841431379318,0.8529704809188843,282.387939453125,284.95001220703125,294.8227844238281,288.0108947753906,296.2406616210937,297.2193908691406,282.38787841796875,1.0,0.5114948153495789,0.5837045907974243,0.5837045907974243,1.0,1.0,-2.649209260940552,1.0820759534835815,1.5671331882476809,0.4806919991970062,5.551115123125783e-17,1.0,0.0,131.48562622070312,139.0,44062.78125,-0.0,1650.527099609375,1.0,278.1499938964844,280.78521728515625,291.01446533203125,293.837158203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992700457572937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6217.3291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4238.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067380,297.1066589355469,297.1499938964844,293.1499938964844,0.0025383783504366,-255.5247497558593,283.1499938964844,0.7959771156311035,0.3030240833759308,0.2753691971302032,297.0714416503906,297.1499938964844,293.1499938964844,0.0037846735212951,-401.1109313964844,283.1499938964844,0.907943844795227,0.4542229771614074,0.4322586357593536,297.3639831542969,297.1499938964844,293.1499938964844,0.0044935569167137,-351.5686340332031,283.1498413085937,0.9677575826644896,0.541283369064331,0.3789459466934204,297.1568603515625,297.1499938964844,293.1499938964844,0.0023425326216965,-248.3200836181641,283.14996337890625,0.7744371891021729,0.2794336080551147,0.267612874507904,297.15631103515625,297.1499938964844,293.1499938964844,0.0015751451719552,-792.0506591796875,283.14996337890625,0.6789476871490479,0.1864941269159317,0.8535796999931335,282.385986328125,284.95001220703125,294.79693603515625,287.9909362792969,296.2301025390625,297.2173767089844,282.3858947753906,1.0,0.5136834383010864,0.5824649930000305,0.5824649930000305,1.0,1.0,-2.6505138874053955,1.0813080072402954,1.5692059993743896,0.4796299636363983,5.551115123125783e-17,1.0,0.0,134.5076141357422,142.0,44037.84375,-0.0,1666.0447998046875,1.0,278.1499938964844,280.7837219238281,290.994140625,293.81524658203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933170080184937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6210.73876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4243.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067440,297.1066589355469,297.1499938964844,293.1499938964844,0.0025383783504366,-255.5247497558593,283.1499938964844,0.7959771156311035,0.3030240833759308,0.2753691971302032,297.0714416503906,297.1499938964844,293.1499938964844,0.0037846735212951,-401.1109313964844,283.1499938964844,0.907943844795227,0.4542229771614074,0.4322586357593536,297.3639831542969,297.1499938964844,293.1499938964844,0.0044935569167137,-351.5686340332031,283.1498413085937,0.9677575826644896,0.541283369064331,0.3789459466934204,297.1568603515625,297.1499938964844,293.1499938964844,0.0023425326216965,-248.3200836181641,283.14996337890625,0.7744371891021729,0.2794336080551147,0.267612874507904,297.15631103515625,297.1499938964844,293.1499938964844,0.0015751451719552,-792.0506591796875,283.14996337890625,0.6789476871490479,0.1864941269159317,0.8535796999931335,282.385986328125,284.95001220703125,294.79693603515625,287.9909362792969,296.2301025390625,297.2173767089844,282.3858947753906,1.0,0.5136834383010864,0.5824649930000305,0.5824649930000305,1.0,1.0,-2.6505138874053955,1.0813080072402954,1.5692059993743896,0.4796299636363983,5.551115123125783e-17,1.0,0.0,134.5076141357422,142.0,44037.84375,-0.0,1666.0447998046875,1.0,278.1499938964844,280.7837219238281,290.994140625,293.81524658203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933170080184937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6210.73876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4243.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067500,297.106201171875,297.1499938964844,293.1499938964844,0.0025395129341632,-255.6461181640625,283.1499938964844,0.7934757471084595,0.3027030527591705,0.2751388847827911,297.07080078125,297.1499938964844,293.1499938964844,0.003785420442,-401.201171875,283.1499938964844,0.9048840403556824,0.4536594748497009,0.4317893385887146,297.3625793457031,297.1499938964844,293.1499938964844,0.0045099132694303,-352.8517761230469,283.1498413085937,0.9658239483833312,0.5424949526786804,0.3798304200172424,297.1561584472656,297.1499938964844,293.1499938964844,0.0023458623327314,-248.6800079345703,283.14996337890625,0.7722952961921692,0.2794082462787628,0.267649382352829,297.15594482421875,297.1499938964844,293.1499938964844,0.0015777138760313,-793.3645629882812,283.14996337890625,0.6770277619361877,0.1864968538284301,0.8538745641708374,282.3849792480469,284.95001220703125,294.7845153808594,287.9808349609375,296.2250366210937,297.21636962890625,282.3848876953125,1.0,0.514772355556488,0.5818451642990112,0.5818451642990112,1.0,1.0,-2.651134490966797,1.0809053182601929,1.5702290534973145,0.4790864288806915,5.551115123125783e-17,1.0,0.0,136.02085876464844,142.0,44024.68359375,-0.0,1673.7734375,1.0,278.1499938964844,280.782958984375,290.9838256835937,293.8041076660156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936017394065856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6207.35791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4245.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067560,297.10577392578125,297.1499938964844,293.1499938964844,0.0025406831409782,-255.77120971679688,283.1499938964844,0.7910151481628418,0.3023802936077118,0.2749070227146148,297.0701599121094,297.1499938964844,293.1499938964844,0.0037862251047044,-401.2976684570313,283.1499938964844,0.9019700288772584,0.4530941247940063,0.4313183426856994,297.3611755371094,297.1499938964844,293.1499938964844,0.0045263390056788,-354.14031982421875,283.1498413085937,0.9639023542404176,0.543699324131012,0.38071009516716,297.155517578125,297.1499938964844,293.1499938964844,0.0023492183536291,-249.04286193847656,283.14996337890625,0.7701965570449829,0.2793797850608825,0.2676830291748047,297.15557861328125,297.1499938964844,293.1499938964844,0.001580307027325,-794.6912231445312,283.14996337890625,0.67514568567276,0.1864982098340988,0.8541634678840637,282.38397216796875,284.95001220703125,294.7723693847656,287.9706115722656,296.2201232910156,297.2154235839844,282.3838806152344,1.0,0.5158575177192688,0.5812382102012634,0.5812382102012634,1.0,1.0,-2.6517345905303955,1.080504059791565,1.5712305307388306,0.4785482585430145,5.551115123125783e-17,1.0,0.0,137.53524780273438,145.0,44011.08203125,-0.0,1681.4818115234375,1.0,278.1499938964844,280.7821350097656,290.9734802246094,293.7928466796875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938768744468688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6203.92578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4248.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067620,297.1048889160156,297.1499938964844,293.1499938964844,0.0025431129615753,-256.03076171875,283.1499938964844,0.7862164974212646,0.3017293810844421,0.2744386196136474,297.0689697265625,297.1499938964844,293.1499938964844,0.0037879827432334,-401.50689697265625,283.1499938964844,0.8963345885276794,0.4519582092761993,0.4303715527057647,297.35845947265625,297.1499938964844,293.1499938964844,0.0045593720860779,-356.7318115234375,283.1498413085937,0.96010023355484,0.546086847782135,0.3824547827243805,297.1542053222656,297.1499938964844,293.1499938964844,0.0023559948895126,-249.7758178710937,283.14996337890625,0.7661263942718506,0.2793135643005371,0.2677416503429413,297.1549072265625,297.1499938964844,293.1499938964844,0.001585557940416,-797.3782958984375,283.14996337890625,0.6714939475059509,0.1864968836307525,0.8547237515449524,282.3818664550781,284.95001220703125,294.7490234375,287.94989013671875,296.2106628417969,297.2135314941406,282.3817749023437,1.0,0.5180160403251648,0.5800243616104126,0.5800243616104126,1.0,1.0,-2.652874231338501,1.0796678066253662,1.5732064247131348,0.4774500429630279,5.551115123125783e-17,1.0,0.0,140.56613159179688,148.0,43982.625,-0.0,1696.8310546875,1.0,278.1499938964844,280.78045654296875,290.9525756835937,293.7700500488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944063425064088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6196.912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4252.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067680,297.1048889160156,297.1499938964844,293.1499938964844,0.0025431129615753,-256.03076171875,283.1499938964844,0.7862164974212646,0.3017293810844421,0.2744386196136474,297.0689697265625,297.1499938964844,293.1499938964844,0.0037879827432334,-401.50689697265625,283.1499938964844,0.8963345885276794,0.4519582092761993,0.4303715527057647,297.35845947265625,297.1499938964844,293.1499938964844,0.0045593720860779,-356.7318115234375,283.1498413085937,0.96010023355484,0.546086847782135,0.3824547827243805,297.1542053222656,297.1499938964844,293.1499938964844,0.0023559948895126,-249.7758178710937,283.14996337890625,0.7661263942718506,0.2793135643005371,0.2677416503429413,297.1549072265625,297.1499938964844,293.1499938964844,0.001585557940416,-797.3782958984375,283.14996337890625,0.6714939475059509,0.1864968836307525,0.8547237515449524,282.3818664550781,284.95001220703125,294.7490234375,287.94989013671875,296.2106628417969,297.2135314941406,282.3817749023437,1.0,0.5180160403251648,0.5800243616104126,0.5800243616104126,1.0,1.0,-2.652874231338501,1.0796678066253662,1.5732064247131348,0.4774500429630279,5.551115123125783e-17,1.0,0.0,140.56613159179688,148.0,43982.625,-0.0,1696.8310546875,1.0,278.1499938964844,280.78045654296875,290.9525756835937,293.7700500488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944063425064088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6196.912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4252.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067740,297.10406494140625,297.1499938964844,293.1499938964844,0.002545648952946,-256.3014221191406,283.1499938964844,0.7815799713134766,0.3010715842247009,0.2739642262458801,297.06787109375,297.1499938964844,293.1499938964844,0.0037899180315434,-401.735595703125,283.1499938964844,0.8908782005310059,0.4508156776428222,0.4294186234474182,297.35577392578125,297.1499938964844,293.1499938964844,0.0045926254242658,-359.34051513671875,283.1498413085937,0.9563586711883544,0.5484457612037659,0.3841797709465027,297.1529541015625,297.1499938964844,293.1499938964844,0.002362847328186,-250.5172882080078,283.14996337890625,0.762220561504364,0.2792353630065918,0.2677890956401825,297.1542358398437,297.1499938964844,293.1499938964844,0.0015908890636637,-800.1072998046875,283.14996337890625,0.6679884791374207,0.1864905655384063,0.8552621006965637,282.3797302246094,284.95001220703125,294.7267150878906,287.9288330078125,296.20172119140625,297.211669921875,282.379638671875,1.0,0.5201584696769714,0.5788105130195618,0.5788105130195618,1.0,1.0,-2.653935670852661,1.0787855386734009,1.5751501321792605,0.4763213694095611,5.551115123125783e-17,1.0,0.0,143.59877014160156,151.0,43952.60546875,-0.0,1712.088134765625,1.0,278.1499938964844,280.7786560058594,290.9314270019531,293.7469177246094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949182868003844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6189.708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4256.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067800,297.10406494140625,297.1499938964844,293.1499938964844,0.002545648952946,-256.3014221191406,283.1499938964844,0.7815799713134766,0.3010715842247009,0.2739642262458801,297.06787109375,297.1499938964844,293.1499938964844,0.0037899180315434,-401.735595703125,283.1499938964844,0.8908782005310059,0.4508156776428222,0.4294186234474182,297.35577392578125,297.1499938964844,293.1499938964844,0.0045926254242658,-359.34051513671875,283.1498413085937,0.9563586711883544,0.5484457612037659,0.3841797709465027,297.1529541015625,297.1499938964844,293.1499938964844,0.002362847328186,-250.5172882080078,283.14996337890625,0.762220561504364,0.2792353630065918,0.2677890956401825,297.1542358398437,297.1499938964844,293.1499938964844,0.0015908890636637,-800.1072998046875,283.14996337890625,0.6679884791374207,0.1864905655384063,0.8552621006965637,282.3797302246094,284.95001220703125,294.7267150878906,287.9288330078125,296.20172119140625,297.211669921875,282.379638671875,1.0,0.5201584696769714,0.5788105130195618,0.5788105130195618,1.0,1.0,-2.653935670852661,1.0787855386734009,1.5751501321792605,0.4763213694095611,5.551115123125783e-17,1.0,0.0,143.59877014160156,151.0,43952.60546875,-0.0,1712.088134765625,1.0,278.1499938964844,280.7786560058594,290.9314270019531,293.7469177246094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949182868003844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6189.708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4256.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067860,297.1033020019531,297.1499938964844,293.1499938964844,0.0025482978671789,-256.5839233398437,283.1499938964844,0.777103066444397,0.3004070222377777,0.2734838426113128,297.0668334960937,297.1499938964844,293.1499938964844,0.0037920402828603,-401.9847717285156,283.1499938964844,0.8855993747711182,0.4496665000915527,0.4284595549106598,297.3531188964844,297.1499938964844,293.1499938964844,0.004626109264791,-361.9673767089844,283.1498413085937,0.9526832699775696,0.5507748126983643,0.3858842253684997,297.1517333984375,297.1499938964844,293.1499938964844,0.0023697819560766,-251.2679901123047,283.14996337890625,0.7584714889526367,0.2791450917720794,0.2678252756595611,297.15362548828125,297.1499938964844,293.1499938964844,0.0015963071491569,-802.8817138671875,283.14996337890625,0.6646242141723633,0.1864794194698333,0.8557791709899902,282.3775329589844,284.95001220703125,294.7054443359375,287.907470703125,296.1932373046875,297.2098693847656,282.37744140625,1.0,0.522284209728241,0.5776130557060242,0.5776130557060242,1.0,1.0,-2.654919147491455,1.0778752565383911,1.577043890953064,0.4751804172992706,5.551115123125783e-17,1.0,0.0,146.63204956054688,154.0,43921.0625,-0.0,1727.246337890625,1.0,278.1499938964844,280.7767639160156,290.90997314453125,293.7234191894531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954171180725098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6182.31787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4261.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067920,297.1033020019531,297.1499938964844,293.1499938964844,0.0025482978671789,-256.5839233398437,283.1499938964844,0.777103066444397,0.3004070222377777,0.2734838426113128,297.0668334960937,297.1499938964844,293.1499938964844,0.0037920402828603,-401.9847717285156,283.1499938964844,0.8855993747711182,0.4496665000915527,0.4284595549106598,297.3531188964844,297.1499938964844,293.1499938964844,0.004626109264791,-361.9673767089844,283.1498413085937,0.9526832699775696,0.5507748126983643,0.3858842253684997,297.1517333984375,297.1499938964844,293.1499938964844,0.0023697819560766,-251.2679901123047,283.14996337890625,0.7584714889526367,0.2791450917720794,0.2678252756595611,297.15362548828125,297.1499938964844,293.1499938964844,0.0015963071491569,-802.8817138671875,283.14996337890625,0.6646242141723633,0.1864794194698333,0.8557791709899902,282.3775329589844,284.95001220703125,294.7054443359375,287.907470703125,296.1932373046875,297.2098693847656,282.37744140625,1.0,0.522284209728241,0.5776130557060242,0.5776130557060242,1.0,1.0,-2.654919147491455,1.0778752565383911,1.577043890953064,0.4751804172992706,5.551115123125783e-17,1.0,0.0,146.63204956054688,154.0,43921.0625,-0.0,1727.246337890625,1.0,278.1499938964844,280.7767639160156,290.90997314453125,293.7234191894531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954171180725098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6182.31787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4261.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067980,297.1025390625,297.1499938964844,293.1499938964844,0.0025510482955724,-256.8770446777344,283.1499938964844,0.7727819085121155,0.2997360229492187,0.2729977667331695,297.0658569335937,297.1499938964844,293.1499938964844,0.0037943301722407,-402.2523193359375,283.1499938964844,0.8804948329925537,0.4485108554363251,0.4274945259094238,297.3505249023437,297.1499938964844,293.1499938964844,0.0046597989276051,-364.6103515625,283.1498413085937,0.9490783214569092,0.5530745387077332,0.3875685036182403,297.15057373046875,297.1499938964844,293.1499938964844,0.0023767889942973,-252.02685546875,283.14996337890625,0.7548707723617554,0.2790432572364807,0.2678506374359131,297.1530456542969,297.1499938964844,293.1499938964844,0.001601806259714,-805.698486328125,283.14996337890625,0.661395251750946,0.186463862657547,0.85627681016922,282.3752746582031,284.95001220703125,294.6850891113281,287.8858642578125,296.1851806640625,297.2080993652344,282.37518310546875,1.0,0.5243937373161316,0.5764155983924866,0.5764155983924866,1.0,1.0,-2.655827760696411,1.0769212245941162,1.578906536102295,0.4740112125873565,5.551115123125783e-17,1.0,0.0,149.66586303710938,157.0,43888.16796875,-0.0,1742.30908203125,1.0,278.1499938964844,280.7748107910156,290.8883361816406,293.6995544433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959061741828918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6174.75927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4265.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068040,297.1025390625,297.1499938964844,293.1499938964844,0.0025510482955724,-256.8770446777344,283.1499938964844,0.7727819085121155,0.2997360229492187,0.2729977667331695,297.0658569335937,297.1499938964844,293.1499938964844,0.0037943301722407,-402.2523193359375,283.1499938964844,0.8804948329925537,0.4485108554363251,0.4274945259094238,297.3505249023437,297.1499938964844,293.1499938964844,0.0046597989276051,-364.6103515625,283.1498413085937,0.9490783214569092,0.5530745387077332,0.3875685036182403,297.15057373046875,297.1499938964844,293.1499938964844,0.0023767889942973,-252.02685546875,283.14996337890625,0.7548707723617554,0.2790432572364807,0.2678506374359131,297.1530456542969,297.1499938964844,293.1499938964844,0.001601806259714,-805.698486328125,283.14996337890625,0.661395251750946,0.186463862657547,0.85627681016922,282.3752746582031,284.95001220703125,294.6850891113281,287.8858642578125,296.1851806640625,297.2080993652344,282.37518310546875,1.0,0.5243937373161316,0.5764155983924866,0.5764155983924866,1.0,1.0,-2.655827760696411,1.0769212245941162,1.578906536102295,0.4740112125873565,5.551115123125783e-17,1.0,0.0,149.66586303710938,157.0,43888.16796875,-0.0,1742.30908203125,1.0,278.1499938964844,280.7748107910156,290.8883361816406,293.6995544433594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959061741828918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6174.75927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4265.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068100,297.1021728515625,297.1499938964844,293.1499938964844,0.0025524566881358,-257.027099609375,283.1499938964844,0.7706786394119263,0.299398124217987,0.2727526128292084,297.0653991699219,297.1499938964844,293.1499938964844,0.0037955313455313,-402.3922729492188,283.1499938964844,0.8780072331428528,0.4479309022426605,0.4270099401473999,297.3492126464844,297.1499938964844,293.1499938964844,0.0046767173334956,-365.93756103515625,283.1498413085937,0.947303831577301,0.554213285446167,0.3884029388427734,297.1499938964844,297.1499938964844,293.1499938964844,0.0023803173098713,-252.40907287597656,283.14996337890625,0.7531237006187439,0.278988242149353,0.267859399318695,297.1527709960937,297.1499938964844,293.1499938964844,0.0016045843949541,-807.121826171875,283.14996337890625,0.6598297953605652,0.1864545047283172,0.856518566608429,282.3741149902344,284.95001220703125,294.6752014160156,287.8749694824219,296.1813049316406,297.2072448730469,282.3740234375,1.0,0.525442361831665,0.5758168697357178,0.5758168697357178,1.0,1.0,-2.656254529953003,1.076427936553955,1.5798267126083374,0.4734160006046295,5.551115123125783e-17,1.0,0.0,151.18267822265625,157.0,43871.234375,-0.0,1749.8035888671875,1.0,278.1499938964844,280.7738037109375,290.8774108886719,293.6875305175781,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961469173431396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6170.919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4267.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068160,297.101806640625,297.1499938964844,293.1499938964844,0.0025538925547152,-257.1800842285156,283.1499938964844,0.7686127424240112,0.2990586161613464,0.2725060284137726,297.06494140625,297.1499938964844,293.1499938964844,0.0037967800162732,-402.5374450683594,283.1499938964844,0.8755620121955872,0.4473496079444885,0.4265240728855133,297.3479309082031,297.1499938964844,293.1499938964844,0.0046936888247728,-367.2689514160156,283.1498413085937,0.9455482363700868,0.5553438663482666,0.3892318606376648,297.1494140625,297.1499938964844,293.1499938964844,0.0023838684428483,-252.7938537597656,283.14996337890625,0.7514107823371887,0.2789306938648224,0.2678657174110412,297.1524963378906,297.1499938964844,293.1499938964844,0.0016073849983513,-808.556884765625,283.14996337890625,0.6582960486412048,0.1864440590143203,0.8567556142807007,282.3729553222656,284.95001220703125,294.66552734375,287.8640441894531,296.177490234375,297.20635986328125,282.37286376953125,1.0,0.5264868140220642,0.575226366519928,0.575226366519928,1.0,1.0,-2.656663179397583,1.075932502746582,1.5807305574417114,0.4728226959705353,5.551115123125783e-17,1.0,0.0,152.69937133789062,160.0,43853.98046875,-0.0,1757.27294921875,1.0,278.1499938964844,280.77276611328125,290.8664245605469,293.6754150390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963849186897278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6167.04150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4269.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068220,297.1011047363281,297.1499938964844,293.1499938964844,0.0025568287819623,-257.4927978515625,283.1499938964844,0.7645906805992126,0.2983749806880951,0.2720087468624115,297.0641174316406,297.1499938964844,293.1499938964844,0.003799398895353,-402.8410949707031,283.1499938964844,0.8707975149154663,0.4461845457553863,0.4255496561527252,297.3453674316406,297.1499938964844,293.1499938964844,0.0047277612611651,-369.9417724609375,283.1498413085937,0.9420961737632751,0.5575824975967407,0.3908740580081939,297.1483459472656,297.1499938964844,293.1499938964844,0.0023910300806164,-253.570068359375,283.14996337890625,0.7480838894844055,0.2788093388080597,0.2678721845149994,297.1519470214844,297.1499938964844,293.1499938964844,0.0016130425501614,-811.4564208984375,283.14996337890625,0.6553205847740173,0.1864202916622162,0.8572167158126831,282.37060546875,284.95001220703125,294.64666748046875,287.8420104980469,296.17010498046875,297.20465087890625,282.3704833984375,1.0,0.5285639762878418,0.5740454196929932,0.5740454196929932,1.0,1.0,-2.6574296951293945,1.0749125480651855,1.582517147064209,0.471617579460144,5.551115123125783e-17,1.0,0.0,155.73240661621094,163.0,43818.625,-0.0,1772.14306640625,1.0,278.1499938964844,280.7706604003906,290.8443603515625,293.6510009765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968535900115968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6159.18408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4273.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068280,297.1011047363281,297.1499938964844,293.1499938964844,0.0025568287819623,-257.4927978515625,283.1499938964844,0.7645906805992126,0.2983749806880951,0.2720087468624115,297.0641174316406,297.1499938964844,293.1499938964844,0.003799398895353,-402.8410949707031,283.1499938964844,0.8707975149154663,0.4461845457553863,0.4255496561527252,297.3453674316406,297.1499938964844,293.1499938964844,0.0047277612611651,-369.9417724609375,283.1498413085937,0.9420961737632751,0.5575824975967407,0.3908740580081939,297.1483459472656,297.1499938964844,293.1499938964844,0.0023910300806164,-253.570068359375,283.14996337890625,0.7480838894844055,0.2788093388080597,0.2678721845149994,297.1519470214844,297.1499938964844,293.1499938964844,0.0016130425501614,-811.4564208984375,283.14996337890625,0.6553205847740173,0.1864202916622162,0.8572167158126831,282.37060546875,284.95001220703125,294.64666748046875,287.8420104980469,296.17010498046875,297.20465087890625,282.3704833984375,1.0,0.5285639762878418,0.5740454196929932,0.5740454196929932,1.0,1.0,-2.6574296951293945,1.0749125480651855,1.582517147064209,0.471617579460144,5.551115123125783e-17,1.0,0.0,155.73240661621094,163.0,43818.625,-0.0,1772.14306640625,1.0,278.1499938964844,280.7706604003906,290.8443603515625,293.6510009765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968535900115968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6159.18408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4273.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068340,297.1004333496094,297.1499938964844,293.1499938964844,0.0025598332285881,-257.8127136230469,283.1499938964844,0.7607106566429138,0.2976852059364319,0.2715060412883758,297.0633544921875,297.1499938964844,293.1499938964844,0.0038021607324481,-403.160400390625,283.1499938964844,0.866197407245636,0.4450167715549469,0.4245724976062774,297.34283447265625,297.1499938964844,293.1499938964844,0.0047619775868952,-372.625732421875,283.1498413085937,0.9387252926826476,0.5597899556159973,0.3924947381019592,297.1473083496094,297.1499938964844,293.1499938964844,0.002398265292868,-254.35450744628903,283.14996337890625,0.7448822259902954,0.2786805629730224,0.2678714096546173,297.1514587402344,297.1499938964844,293.1499938964844,0.0016187670407816,-814.3911743164062,283.14996337890625,0.652462899684906,0.1863928288221359,0.857661247253418,282.3681640625,284.95001220703125,294.6284484863281,287.81982421875,296.1630554199219,297.2030029296875,282.3680725097656,1.0,0.5306257605552673,0.5728644728660583,0.5728644728660583,1.0,1.0,-2.658132314682007,1.0738533735275269,1.5842788219451904,0.4703872501850128,5.551115123125783e-17,1.0,0.0,158.76466369628906,166.0,43782.25,-0.0,1786.9232177734375,1.0,278.1499938964844,280.7684936523437,290.8221435546875,293.6263427734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997312068939209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6151.2060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4277.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068400,297.1004333496094,297.1499938964844,293.1499938964844,0.0025598332285881,-257.8127136230469,283.1499938964844,0.7607106566429138,0.2976852059364319,0.2715060412883758,297.0633544921875,297.1499938964844,293.1499938964844,0.0038021607324481,-403.160400390625,283.1499938964844,0.866197407245636,0.4450167715549469,0.4245724976062774,297.34283447265625,297.1499938964844,293.1499938964844,0.0047619775868952,-372.625732421875,283.1498413085937,0.9387252926826476,0.5597899556159973,0.3924947381019592,297.1473083496094,297.1499938964844,293.1499938964844,0.002398265292868,-254.35450744628903,283.14996337890625,0.7448822259902954,0.2786805629730224,0.2678714096546173,297.1514587402344,297.1499938964844,293.1499938964844,0.0016187670407816,-814.3911743164062,283.14996337890625,0.652462899684906,0.1863928288221359,0.857661247253418,282.3681640625,284.95001220703125,294.6284484863281,287.81982421875,296.1630554199219,297.2030029296875,282.3680725097656,1.0,0.5306257605552673,0.5728644728660583,0.5728644728660583,1.0,1.0,-2.658132314682007,1.0738533735275269,1.5842788219451904,0.4703872501850128,5.551115123125783e-17,1.0,0.0,158.76466369628906,166.0,43782.25,-0.0,1786.9232177734375,1.0,278.1499938964844,280.7684936523437,290.8221435546875,293.6263427734375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997312068939209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6151.2060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4277.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068460,297.09979248046875,297.1499938964844,293.1499938964844,0.0025629149749875,-258.1408386230469,283.1499938964844,0.756966769695282,0.2969891726970672,0.2709977328777313,297.0626525878906,297.1499938964844,293.1499938964844,0.0038050827570259,-403.4972534179688,283.1499938964844,0.8617563247680664,0.4438463747501373,0.4235928356647491,297.3402709960937,297.1499938964844,293.1499938964844,0.0047963508404791,-375.3218383789063,283.1498413085937,0.935437262058258,0.561964213848114,0.3940925896167755,297.1463317871094,297.1499938964844,293.1499938964844,0.0024055880494415,-255.1486968994141,283.14996337890625,0.7417967319488525,0.2785445153713226,0.2678637206554413,297.1510009765625,297.1499938964844,293.1499938964844,0.0016245673177763,-817.3655395507812,283.14996337890625,0.6497167348861694,0.1863617449998855,0.8580895662307739,282.36572265625,284.95001220703125,294.6107482910156,287.79754638671875,296.1562194824219,297.2013244628906,282.3656005859375,1.0,0.5326719284057617,0.5717048645019531,0.5717048645019531,1.0,1.0,-2.6587698459625244,1.0727789402008057,1.5859907865524292,0.4691561460494995,5.551115123125783e-17,1.0,0.0,161.79579162597656,169.0,43744.87890625,-0.0,1801.609619140625,1.0,278.1499938964844,280.7662658691406,290.7997741699219,293.6015014648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977592825889589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6143.1171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4281.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068520,297.09979248046875,297.1499938964844,293.1499938964844,0.0025629149749875,-258.1408386230469,283.1499938964844,0.756966769695282,0.2969891726970672,0.2709977328777313,297.0626525878906,297.1499938964844,293.1499938964844,0.0038050827570259,-403.4972534179688,283.1499938964844,0.8617563247680664,0.4438463747501373,0.4235928356647491,297.3402709960937,297.1499938964844,293.1499938964844,0.0047963508404791,-375.3218383789063,283.1498413085937,0.935437262058258,0.561964213848114,0.3940925896167755,297.1463317871094,297.1499938964844,293.1499938964844,0.0024055880494415,-255.1486968994141,283.14996337890625,0.7417967319488525,0.2785445153713226,0.2678637206554413,297.1510009765625,297.1499938964844,293.1499938964844,0.0016245673177763,-817.3655395507812,283.14996337890625,0.6497167348861694,0.1863617449998855,0.8580895662307739,282.36572265625,284.95001220703125,294.6107482910156,287.79754638671875,296.1562194824219,297.2013244628906,282.3656005859375,1.0,0.5326719284057617,0.5717048645019531,0.5717048645019531,1.0,1.0,-2.6587698459625244,1.0727789402008057,1.5859907865524292,0.4691561460494995,5.551115123125783e-17,1.0,0.0,161.79579162597656,169.0,43744.87890625,-0.0,1801.609619140625,1.0,278.1499938964844,280.7662658691406,290.7997741699219,293.6015014648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977592825889589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6143.1171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4281.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068580,297.0991516113281,297.1499938964844,293.1499938964844,0.0025660621467977,-258.4759521484375,283.1499938964844,0.7533520460128784,0.2962872684001922,0.2704842090606689,297.06201171875,297.1499938964844,293.1499938964844,0.0038081456441432,-403.8495788574219,283.1499938964844,0.8574671149253845,0.4426735043525696,0.4226109385490417,297.33770751953125,297.1499938964844,293.1499938964844,0.0048308516852557,-378.0278015136719,283.1498413085937,0.9322339296340942,0.5641065239906311,0.3956683874130249,297.1454162597656,297.1499938964844,293.1499938964844,0.0024129890371114,-255.9515838623047,283.14996337890625,0.7388173937797546,0.2784018516540527,0.2678497731685638,297.1505432128906,297.1499938964844,293.1499938964844,0.0016304358141496,-820.375732421875,283.14996337890625,0.6470751762390137,0.1863274127244949,0.858503520488739,282.3632202148437,284.95001220703125,294.593505859375,287.775146484375,296.14959716796875,297.19970703125,282.36309814453125,1.0,0.5347034931182861,0.5705451965332031,0.5705451965332031,1.0,1.0,-2.6593470573425293,1.0716681480407717,1.5876787900924685,0.4679024517536163,5.551115123125783e-17,1.0,0.0,164.8266143798828,172.0,43706.73046875,-0.0,1816.2117919921875,1.0,278.1499938964844,280.76397705078125,290.77734375,293.5765075683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981961250305176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6134.94384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4284.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068640,297.0991516113281,297.1499938964844,293.1499938964844,0.0025660621467977,-258.4759521484375,283.1499938964844,0.7533520460128784,0.2962872684001922,0.2704842090606689,297.06201171875,297.1499938964844,293.1499938964844,0.0038081456441432,-403.8495788574219,283.1499938964844,0.8574671149253845,0.4426735043525696,0.4226109385490417,297.33770751953125,297.1499938964844,293.1499938964844,0.0048308516852557,-378.0278015136719,283.1498413085937,0.9322339296340942,0.5641065239906311,0.3956683874130249,297.1454162597656,297.1499938964844,293.1499938964844,0.0024129890371114,-255.9515838623047,283.14996337890625,0.7388173937797546,0.2784018516540527,0.2678497731685638,297.1505432128906,297.1499938964844,293.1499938964844,0.0016304358141496,-820.375732421875,283.14996337890625,0.6470751762390137,0.1863274127244949,0.858503520488739,282.3632202148437,284.95001220703125,294.593505859375,287.775146484375,296.14959716796875,297.19970703125,282.36309814453125,1.0,0.5347034931182861,0.5705451965332031,0.5705451965332031,1.0,1.0,-2.6593470573425293,1.0716681480407717,1.5876787900924685,0.4679024517536163,5.551115123125783e-17,1.0,0.0,164.8266143798828,172.0,43706.73046875,-0.0,1816.2117919921875,1.0,278.1499938964844,280.76397705078125,290.77734375,293.5765075683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981961250305176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6134.94384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4284.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068700,297.0988464355469,297.1499938964844,293.1499938964844,0.0025676656514406,-258.6466369628906,283.1499938964844,0.7515910863876343,0.2959343492984772,0.2702257335186004,297.0617370605469,297.1499938964844,293.1499938964844,0.0038097356446087,-404.03216552734375,283.1499938964844,0.8553773164749146,0.4420863687992096,0.4221192896366119,297.33642578125,297.1499938964844,293.1499938964844,0.0048481705598533,-379.3860168457031,283.1498413085937,0.9306652545928956,0.5651670098304749,0.3964488506317138,297.1449584960937,297.1499938964844,293.1499938964844,0.0024167252704501,-256.35699462890625,283.14996337890625,0.7373647093772888,0.278328388929367,0.2678408026695251,297.1503295898437,297.1499938964844,293.1499938964844,0.0016333997482433,-821.8963012695312,283.14996337890625,0.6457916498184204,0.186309203505516,0.8587058782577515,282.3619384765625,284.95001220703125,294.5849914550781,287.7639465332031,296.1463623046875,297.1988830566406,282.36181640625,1.0,0.535714328289032,0.5699653625488281,0.5699653625488281,1.0,1.0,-2.6596157550811768,1.0710999965667725,1.5885157585144043,0.4672675728797912,5.551115123125783e-17,1.0,0.0,166.34213256835938,172.0,43687.61328125,-0.0,1823.486083984375,1.0,278.1499938964844,280.7628479003906,290.76611328125,293.5639953613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984114766120912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6130.849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
