time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068760,297.0985412597656,297.1499938964844,293.1499938964844,0.0025695445947349,-258.84576416015625,283.1499938964844,0.7498599290847778,0.2955800890922546,0.2699660360813141,297.0614318847656,297.1499938964844,293.1499938964844,0.0038117435760796,-404.2600708007813,283.1499938964844,0.8533229231834412,0.4414985775947571,0.4216271042823791,297.33514404296875,297.1499938964844,293.1499938964844,0.0048660198226571,-380.7862854003906,283.1498413085937,0.929118812084198,0.5662196278572083,0.3972240388393402,297.14453125,297.1499938964844,293.1499938964844,0.0024207266978919,-256.791259765625,283.14996337890625,0.7359350323677063,0.278253436088562,0.2678304612636566,297.1501159667969,297.1499938964844,293.1499938964844,0.0016365472692996,-823.5115356445312,283.14996337890625,0.6445320844650269,0.1862902790307998,0.858905017375946,282.3605651855469,284.95001220703125,294.5765686035156,287.7527160644531,296.1431579589844,297.1980895996094,282.3604431152344,1.0,0.5367217659950256,0.5693899393081665,0.5693899393081665,1.0,1.0,-2.6598706245422363,1.0705280303955078,1.589342713356018,0.4666321575641632,5.551115123125783e-17,1.0,0.0,167.85751342773438,175.0,43671.28125,-0.0,1830.7406005859373,1.0,278.1499938964844,280.7618713378906,290.7549133300781,293.55157470703125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998629629611969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6127.0009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4288.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068820,297.09796142578125,297.1499938964844,293.1499938964844,0.0025736661627888,-259.28173828125,283.1499938964844,0.7464829683303833,0.294866144657135,0.2694418132305145,297.0609130859375,297.1499938964844,293.1499938964844,0.0038163398858159,-404.7788696289063,283.1499938964844,0.8493171334266663,0.440320611000061,0.4206404983997345,297.33258056640625,297.1499938964844,293.1499938964844,0.0049023940227925,-383.6401672363281,283.1498107910156,0.9260892271995544,0.5682928562164307,0.3987523317337036,297.1437072753906,297.1499938964844,293.1499938964844,0.0024290897417813,-257.69903564453125,283.14996337890625,0.7331393361091614,0.2780976295471191,0.2678041756153106,297.14971923828125,297.1499938964844,293.1499938964844,0.0016431005205959,-826.87548828125,283.14996337890625,0.6420811414718628,0.1862496137619018,0.8592907786369324,282.3576965332031,284.95001220703125,294.5599060058594,287.73028564453125,296.1368408203125,297.19647216796875,282.3575744628906,1.0,0.5387237071990967,0.5682389736175537,0.5682389736175537,1.0,1.0,-2.6603238582611084,1.0693517923355105,1.5909719467163086,0.4653425514698028,5.551115123125783e-17,1.0,0.0,170.8865966796875,163.0,43636.1953125,-0.0,1845.16064453125,1.0,278.1499938964844,280.759765625,290.73248291015625,293.5267639160156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990726113319396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6119.0888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068880,297.09796142578125,297.1499938964844,293.1499938964844,0.0025736661627888,-259.28173828125,283.1499938964844,0.7464829683303833,0.294866144657135,0.2694418132305145,297.0609130859375,297.1499938964844,293.1499938964844,0.0038163398858159,-404.7788696289063,283.1499938964844,0.8493171334266663,0.440320611000061,0.4206404983997345,297.33258056640625,297.1499938964844,293.1499938964844,0.0049023940227925,-383.6401672363281,283.1498107910156,0.9260892271995544,0.5682928562164307,0.3987523317337036,297.1437072753906,297.1499938964844,293.1499938964844,0.0024290897417813,-257.69903564453125,283.14996337890625,0.7331393361091614,0.2780976295471191,0.2678041756153106,297.14971923828125,297.1499938964844,293.1499938964844,0.0016431005205959,-826.87548828125,283.14996337890625,0.6420811414718628,0.1862496137619018,0.8592907786369324,282.3576965332031,284.95001220703125,294.5599060058594,287.73028564453125,296.1368408203125,297.19647216796875,282.3575744628906,1.0,0.5387237071990967,0.5682389736175537,0.5682389736175537,1.0,1.0,-2.6603238582611084,1.0693517923355105,1.5909719467163086,0.4653425514698028,5.551115123125783e-17,1.0,0.0,170.8865966796875,163.0,43636.1953125,-0.0,1845.16064453125,1.0,278.1499938964844,280.759765625,290.73248291015625,293.5267639160156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990726113319396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6119.0888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068940,297.0976867675781,297.1499938964844,293.1499938964844,0.002581346547231,-260.0892944335937,283.14996337890625,0.7487202286720276,0.2941779494285583,0.268703430891037,297.06060791015625,297.1499938964844,293.1499938964844,0.0038271523080766,-405.97607421875,283.14996337890625,0.8518565893173218,0.4391602575778961,0.4194249212741852,297.3302001953125,297.1499938964844,293.1499938964844,0.0049475017003715,-387.18988037109375,283.1498107910156,0.9317041039466858,0.5703651309013367,0.4000977575778961,297.14312744140625,297.1499938964844,293.1499938964844,0.0024406856391578,-258.9629211425781,283.14996337890625,0.7356775403022766,0.277957409620285,0.2675466537475586,297.1495361328125,297.1499938964844,293.1499938964844,0.001651193248108,-831.0562744140625,283.14996337890625,0.6444405913352966,0.1862273663282394,0.8585907220840454,282.35308837890625,284.95001220703125,294.5433959960937,287.7078552246094,296.1308288574219,297.195068359375,282.3528137207031,1.0,0.5361547470092773,0.5670880675315857,0.5670880675315857,1.0,1.0,-2.65844464302063,1.067123293876648,1.591321349143982,0.4635554254055023,5.551115123125783e-17,1.0,0.0,167.82484436035156,151.0,43574.92578125,-0.0,1828.470458984375,1.0,278.1499938964844,280.7562255859375,290.7098083496094,293.5008239746094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994742274284364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6109.109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4295.56689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069000,297.0976867675781,297.1499938964844,293.1499938964844,0.002581346547231,-260.0892944335937,283.14996337890625,0.7487202286720276,0.2941779494285583,0.268703430891037,297.06060791015625,297.1499938964844,293.1499938964844,0.0038271523080766,-405.97607421875,283.14996337890625,0.8518565893173218,0.4391602575778961,0.4194249212741852,297.3302001953125,297.1499938964844,293.1499938964844,0.0049475017003715,-387.18988037109375,283.1498107910156,0.9317041039466858,0.5703651309013367,0.4000977575778961,297.14312744140625,297.1499938964844,293.1499938964844,0.0024406856391578,-258.9629211425781,283.14996337890625,0.7356775403022766,0.277957409620285,0.2675466537475586,297.1495361328125,297.1499938964844,293.1499938964844,0.001651193248108,-831.0562744140625,283.14996337890625,0.6444405913352966,0.1862273663282394,0.8585907220840454,282.35308837890625,284.95001220703125,294.5433959960937,287.7078552246094,296.1308288574219,297.195068359375,282.3528137207031,1.0,0.5361547470092773,0.5670880675315857,0.5670880675315857,1.0,1.0,-2.65844464302063,1.067123293876648,1.591321349143982,0.4635554254055023,5.551115123125783e-17,1.0,0.0,167.82484436035156,151.0,43574.92578125,-0.0,1828.470458984375,1.0,278.1499938964844,280.7562255859375,290.7098083496094,293.5008239746094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994742274284364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6109.109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4295.56689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069060,297.0981140136719,297.1499938964844,293.1499938964844,0.0025919182226061,-261.1971740722656,283.14996337890625,0.754922091960907,0.2935603559017181,0.2678804397583008,297.06085205078125,297.1499938964844,293.1499938964844,0.0038425049278885,-407.6678771972656,283.14996337890625,0.8589823842048645,0.4380543231964111,0.4181049764156341,297.328369140625,297.1499938964844,293.1499938964844,0.0049989777617156,-391.2452697753906,283.1497802734375,0.9431737065315248,0.572461724281311,0.4013461768627167,297.14312744140625,297.1499938964844,293.1499938964844,0.0024548799265176,-260.5115661621094,283.1499328613281,0.7419641017913818,0.2778713703155517,0.2671838998794555,297.1499938964844,297.1499938964844,293.1499938964844,0.0016607955330982,-836.0261840820312,283.14996337890625,0.6502520442008972,0.1862674206495285,0.8574224710464478,282.34722900390625,284.95001220703125,294.52691650390625,287.6854858398437,296.1252136230469,297.1942749023437,282.3469543457031,1.0,0.5312214493751526,0.5659899711608887,0.5659899711608887,1.0,1.0,-2.6555306911468506,1.0644924640655518,1.5910381078720093,0.4615692794322967,5.551115123125783e-17,1.0,0.0,160.92759704589844,139.0,43501.15234375,-0.0,1792.9031982421875,1.0,278.1499938964844,280.7518310546875,290.68670654296875,293.4731750488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997169971466064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6097.84375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069120,297.0981140136719,297.1499938964844,293.1499938964844,0.0025919182226061,-261.1971740722656,283.14996337890625,0.754922091960907,0.2935603559017181,0.2678804397583008,297.06085205078125,297.1499938964844,293.1499938964844,0.0038425049278885,-407.6678771972656,283.14996337890625,0.8589823842048645,0.4380543231964111,0.4181049764156341,297.328369140625,297.1499938964844,293.1499938964844,0.0049989777617156,-391.2452697753906,283.1497802734375,0.9431737065315248,0.572461724281311,0.4013461768627167,297.14312744140625,297.1499938964844,293.1499938964844,0.0024548799265176,-260.5115661621094,283.1499328613281,0.7419641017913818,0.2778713703155517,0.2671838998794555,297.1499938964844,297.1499938964844,293.1499938964844,0.0016607955330982,-836.0261840820312,283.14996337890625,0.6502520442008972,0.1862674206495285,0.8574224710464478,282.34722900390625,284.95001220703125,294.52691650390625,287.6854858398437,296.1252136230469,297.1942749023437,282.3469543457031,1.0,0.5312214493751526,0.5659899711608887,0.5659899711608887,1.0,1.0,-2.6555306911468506,1.0644924640655518,1.5910381078720093,0.4615692794322967,5.551115123125783e-17,1.0,0.0,160.92759704589844,139.0,43501.15234375,-0.0,1792.9031982421875,1.0,278.1499938964844,280.7518310546875,290.68670654296875,293.4731750488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997169971466064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6097.84375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069180,297.09912109375,297.1499938964844,293.1499938964844,0.0026029215659946,-262.3506774902344,283.14996337890625,0.7642191052436829,0.2930028736591339,0.2670347094535827,297.06158447265625,297.1499938964844,293.1499938964844,0.0038585143629461,-409.4324035644531,283.1499328613281,0.8696576356887817,0.4369995594024658,0.4167506992816925,297.326904296875,297.1499938964844,293.1499938964844,0.0050515886396169,-395.3900451660156,283.1497802734375,0.958303153514862,0.5745702385902405,0.4025435745716095,297.1436767578125,297.1499938964844,293.1499938964844,0.0024694490712136,-262.102294921875,283.1499328613281,0.7511870861053467,0.2778381109237671,0.2667882144451141,297.1510314941406,297.1499938964844,293.1499938964844,0.0016706429887562,-841.1267700195312,283.14996337890625,0.6588335037231445,0.18637116253376,0.8561455607414246,282.34112548828125,284.95001220703125,294.51043701171875,287.6632080078125,296.1199035644531,297.19390869140625,282.3408508300781,1.0,0.5248529314994812,0.5648918747901917,0.5648918747901917,1.0,1.0,-2.652316093444824,1.061724066734314,1.5905920267105105,0.4595097601413727,5.551115123125783e-17,1.0,0.0,151.8811798095703,127.0,43424.6953125,-0.0,1747.2557373046875,1.0,278.1499938964844,280.7472839355469,290.66375732421875,293.4452514648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998188018798828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6086.37353515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069240,297.09912109375,297.1499938964844,293.1499938964844,0.0026029215659946,-262.3506774902344,283.14996337890625,0.7642191052436829,0.2930028736591339,0.2670347094535827,297.06158447265625,297.1499938964844,293.1499938964844,0.0038585143629461,-409.4324035644531,283.1499328613281,0.8696576356887817,0.4369995594024658,0.4167506992816925,297.326904296875,297.1499938964844,293.1499938964844,0.0050515886396169,-395.3900451660156,283.1497802734375,0.958303153514862,0.5745702385902405,0.4025435745716095,297.1436767578125,297.1499938964844,293.1499938964844,0.0024694490712136,-262.102294921875,283.1499328613281,0.7511870861053467,0.2778381109237671,0.2667882144451141,297.1510314941406,297.1499938964844,293.1499938964844,0.0016706429887562,-841.1267700195312,283.14996337890625,0.6588335037231445,0.18637116253376,0.8561455607414246,282.34112548828125,284.95001220703125,294.51043701171875,287.6632080078125,296.1199035644531,297.19390869140625,282.3408508300781,1.0,0.5248529314994812,0.5648918747901917,0.5648918747901917,1.0,1.0,-2.652316093444824,1.061724066734314,1.5905920267105105,0.4595097601413727,5.551115123125783e-17,1.0,0.0,151.8811798095703,127.0,43424.6953125,-0.0,1747.2557373046875,1.0,278.1499938964844,280.7472839355469,290.66375732421875,293.4452514648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998188018798828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6086.37353515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069300,297.0997314453125,297.1499938964844,293.1499938964844,0.0026083497796207,-262.92010498046875,283.14996337890625,0.7699617743492126,0.2927422821521759,0.2666104733943939,297.0621032714844,297.1499938964844,293.1499938964844,0.0038663989398628,-410.3020324707031,283.1499328613281,0.8762388825416565,0.4364885985851288,0.4160700440406799,297.3262023925781,297.1499938964844,293.1499938964844,0.0050777825526893,-397.4532775878906,283.1497497558594,0.9667101502418518,0.5756224989891052,0.403127521276474,297.1440734863281,297.1499938964844,293.1499938964844,0.0024766733404248,-262.8913879394531,283.1499328613281,0.7568622827529907,0.2778385877609253,0.2665875554084778,297.1517028808594,297.1499938964844,293.1499938964844,0.0016755545511841,-843.6714477539062,283.14996337890625,0.6641238331794739,0.1864443868398666,0.8555132746696472,282.33807373046875,284.95001220703125,294.50213623046875,287.652099609375,296.1173095703125,297.1938171386719,282.3377990722656,1.0,0.5213199257850647,0.5643427968025208,0.5643427968025208,1.0,1.0,-2.650689125061035,1.0603286027908323,1.5903605222702026,0.4584733545780182,5.551115123125783e-17,1.0,0.0,146.85292053222656,127.0,43386.59375,-0.0,1722.1624755859375,1.0,278.1499938964844,280.7449951171875,290.6524353027344,293.4314270019531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998374581336976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6080.68408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069360,297.10040283203125,297.1499938964844,293.1499938964844,0.0026137046515941,-263.4821472167969,283.14996337890625,0.776422381401062,0.29249107837677,0.2661872804164886,297.0626525878906,297.1499938964844,293.1499938964844,0.0038741640746593,-411.158935546875,283.1499328613281,0.8836292028427124,0.4359863996505737,0.415389746427536,297.32550048828125,297.1499938964844,293.1499938964844,0.005103827919811,-399.5044250488281,283.1497497558594,0.9753931164741516,0.5766698122024536,0.4037026166915893,297.1445617675781,297.1499938964844,293.1499938964844,0.0024838410317897,-263.67449951171875,283.1499328613281,0.7632566690444946,0.2778483033180237,0.2663877606391907,297.1524353027344,297.1499938964844,293.1499938964844,0.0016804529586806,-846.2095947265625,283.14996337890625,0.6700776219367981,0.1865293383598327,0.854896605014801,282.3350524902344,284.95001220703125,294.4938049316406,287.6410522460937,296.1146545410156,297.1937561035156,282.3347473144531,1.0,0.5176299810409546,0.5638368129730225,0.5638368129730225,1.0,1.0,-2.6490728855133057,1.058985948562622,1.5900870561599731,0.4574876427650451,5.551115123125783e-17,1.0,0.0,141.6094970703125,115.0,43348.73828125,-0.0,1696.143310546875,1.0,278.1499938964844,280.74273681640625,290.6412353515625,293.417724609375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998452663421632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6075.0400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069420,297.1018371582031,297.1499938964844,293.1499938964844,0.002624119631946,-264.5761413574219,283.14996337890625,0.791567325592041,0.2920105159282684,0.2653461694717407,297.0638427734375,297.1499938964844,293.1499938964844,0.0038892219308763,-412.8220825195313,283.1499328613281,0.9008957743644714,0.4350032806396484,0.4140337109565735,297.32403564453125,297.1499938964844,293.1499938964844,0.0051552751101553,-403.5548706054688,283.1497497558594,0.9928525686264038,0.5787423849105835,0.4048271477222442,297.1456298828125,297.1499938964844,293.1499938964844,0.0024979449808597,-265.2159118652344,283.1499328613281,0.7783433198928833,0.2778901159763336,0.2659938633441925,297.1540832519531,297.1499938964844,293.1499938964844,0.0016901682829484,-851.2440185546875,283.14996337890625,0.6840500235557556,0.1867276728153228,0.8537197709083557,282.3290710449219,284.95001220703125,294.4769592285156,287.6190490722656,296.1092834472656,297.19366455078125,282.3287658691406,1.0,0.5099186301231384,0.5628248453140259,0.5628248453140259,1.0,1.0,-2.6458964347839355,1.056328058242798,1.5895684957504272,0.4555329382419586,5.551115123125783e-17,1.0,0.0,130.70208740234375,103.0,43274.234375,-0.0,1642.381591796875,1.0,278.1499938964844,280.7382507324219,290.6190490722656,293.390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998455047607422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6063.9111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.69775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069480,297.1018371582031,297.1499938964844,293.1499938964844,0.002624119631946,-264.5761413574219,283.14996337890625,0.791567325592041,0.2920105159282684,0.2653461694717407,297.0638427734375,297.1499938964844,293.1499938964844,0.0038892219308763,-412.8220825195313,283.1499328613281,0.9008957743644714,0.4350032806396484,0.4140337109565735,297.32403564453125,297.1499938964844,293.1499938964844,0.0051552751101553,-403.5548706054688,283.1497497558594,0.9928525686264038,0.5787423849105835,0.4048271477222442,297.1456298828125,297.1499938964844,293.1499938964844,0.0024979449808597,-265.2159118652344,283.1499328613281,0.7783433198928833,0.2778901159763336,0.2659938633441925,297.1540832519531,297.1499938964844,293.1499938964844,0.0016901682829484,-851.2440185546875,283.14996337890625,0.6840500235557556,0.1867276728153228,0.8537197709083557,282.3290710449219,284.95001220703125,294.4769592285156,287.6190490722656,296.1092834472656,297.19366455078125,282.3287658691406,1.0,0.5099186301231384,0.5628248453140259,0.5628248453140259,1.0,1.0,-2.6458964347839355,1.056328058242798,1.5895684957504272,0.4555329382419586,5.551115123125783e-17,1.0,0.0,130.70208740234375,103.0,43274.234375,-0.0,1642.381591796875,1.0,278.1499938964844,280.7382507324219,290.6190490722656,293.390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998455047607422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6063.9111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.69775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069540,297.1030578613281,297.1499938964844,293.1499938964844,0.0026632766239345,-268.6367492675781,283.14990234375,0.8061363697052002,0.2915242612361908,0.2645794749259949,297.0648193359375,297.1499938964844,293.1499938964844,0.0039464938454329,-419.06256103515625,283.1498413085937,0.9185314774513244,0.4340128898620605,0.4127558469772339,297.3357849121094,297.1499938964844,293.1499938964844,0.0051097986288368,-400.1931762695313,283.1499328613281,0.9990000128746032,0.5820988416671753,0.3941190540790558,297.1464538574219,297.1499938964844,293.1499938964844,0.0025395373813807,-269.7451477050781,283.1498718261719,0.7931052446365356,0.277919739484787,0.2656762599945068,297.1554870605469,297.1499938964844,293.1499938964844,0.0017188276397064,-866.0425415039062,283.1499328613281,0.697625458240509,0.1869241297245025,0.8529415726661682,282.3144836425781,284.95001220703125,294.4598083496094,287.59722900390625,296.10723876953125,297.1980895996094,282.31298828125,1.0,0.5011958479881287,0.5618128776550293,0.5618128776550293,1.0,1.0,-2.629291296005249,1.0476754903793335,1.581615686416626,0.4508669674396515,5.551115123125783e-17,1.0,0.0,121.1031723022461,91.0,43050.890625,-0.0,1575.9027099609375,1.0,278.1499938964844,280.7260437011719,290.59619140625,293.35906982421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999687671661377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6041.94580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069600,297.1030578613281,297.1499938964844,293.1499938964844,0.0026632766239345,-268.6367492675781,283.14990234375,0.8061363697052002,0.2915242612361908,0.2645794749259949,297.0648193359375,297.1499938964844,293.1499938964844,0.0039464938454329,-419.06256103515625,283.1498413085937,0.9185314774513244,0.4340128898620605,0.4127558469772339,297.3357849121094,297.1499938964844,293.1499938964844,0.0051097986288368,-400.1931762695313,283.1499328613281,0.9990000128746032,0.5820988416671753,0.3941190540790558,297.1464538574219,297.1499938964844,293.1499938964844,0.0025395373813807,-269.7451477050781,283.1498718261719,0.7931052446365356,0.277919739484787,0.2656762599945068,297.1554870605469,297.1499938964844,293.1499938964844,0.0017188276397064,-866.0425415039062,283.1499328613281,0.697625458240509,0.1869241297245025,0.8529415726661682,282.3144836425781,284.95001220703125,294.4598083496094,287.59722900390625,296.10723876953125,297.1980895996094,282.31298828125,1.0,0.5011958479881287,0.5618128776550293,0.5618128776550293,1.0,1.0,-2.629291296005249,1.0476754903793335,1.581615686416626,0.4508669674396515,5.551115123125783e-17,1.0,0.0,121.1031723022461,91.0,43050.890625,-0.0,1575.9027099609375,1.0,278.1499938964844,280.7260437011719,290.59619140625,293.35906982421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999687671661377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6041.94580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069660,297.1048278808594,297.1499938964844,293.1499938964844,0.0027482351288199,-277.4356994628906,283.1497802734375,0.8204352259635925,0.2911070883274078,0.2638730406761169,297.0661315917969,297.1499938964844,293.1499938964844,0.0040712272748351,-432.6286315917969,283.1496887207031,0.9379965662956238,0.4330653250217438,0.4115248918533325,297.3943176269531,297.1499938964844,293.1499938964844,0.0049945949576795,-391.5696716308594,283.150146484375,0.9990000128746032,0.5903584361076355,0.3722758591175079,297.1470642089844,297.1499938964844,293.1499938964844,0.0026245138142257,-279.0023498535156,283.1497802734375,0.8083906769752502,0.2779353559017181,0.2653664648532867,297.1571350097656,297.1499938964844,293.1499938964844,0.0017772878054529,-896.2432250976562,283.1498413085937,0.7115567922592163,0.1871611475944519,0.852373480796814,282.2846984863281,284.95001220703125,294.4422302246094,287.5756530761719,296.1181945800781,297.2235412597656,282.2831420898437,1.0,0.4909708797931671,0.5609660744667053,0.5609660744667053,1.0,1.0,-2.5996525287628174,1.0334864854812622,1.5661660432815552,0.4433037638664245,5.551115123125783e-17,1.0,0.0,111.88590240478516,79.0,42663.1484375,-0.0,1494.3319091796875,1.0,278.1499938964844,280.7029113769531,290.5687561035156,293.3105163574219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983379244804382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6003.96923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4285.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069720,297.1048278808594,297.1499938964844,293.1499938964844,0.0027482351288199,-277.4356994628906,283.1497802734375,0.8204352259635925,0.2911070883274078,0.2638730406761169,297.0661315917969,297.1499938964844,293.1499938964844,0.0040712272748351,-432.6286315917969,283.1496887207031,0.9379965662956238,0.4330653250217438,0.4115248918533325,297.3943176269531,297.1499938964844,293.1499938964844,0.0049945949576795,-391.5696716308594,283.150146484375,0.9990000128746032,0.5903584361076355,0.3722758591175079,297.1470642089844,297.1499938964844,293.1499938964844,0.0026245138142257,-279.0023498535156,283.1497802734375,0.8083906769752502,0.2779353559017181,0.2653664648532867,297.1571350097656,297.1499938964844,293.1499938964844,0.0017772878054529,-896.2432250976562,283.1498413085937,0.7115567922592163,0.1871611475944519,0.852373480796814,282.2846984863281,284.95001220703125,294.4422302246094,287.5756530761719,296.1181945800781,297.2235412597656,282.2831420898437,1.0,0.4909708797931671,0.5609660744667053,0.5609660744667053,1.0,1.0,-2.5996525287628174,1.0334864854812622,1.5661660432815552,0.4433037638664245,5.551115123125783e-17,1.0,0.0,111.88590240478516,79.0,42663.1484375,-0.0,1494.3319091796875,1.0,278.1499938964844,280.7029113769531,290.5687561035156,293.3105163574219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983379244804382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6003.96923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4285.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069780,297.1076965332031,297.1499938964844,293.1499938964844,0.0028352220542728,-286.4572448730469,283.14971923828125,0.8377562165260315,0.290825754404068,0.2632645964622497,297.0682678222656,297.1499938964844,293.1499938964844,0.0041982126422226,-446.4509887695313,283.14959716796875,0.96123206615448,0.4322208166122436,0.4103643000125885,297.479248046875,297.1499938964844,293.1499938964844,0.0048187505453825,-378.20611572265625,283.150390625,0.9990000128746032,0.6020683646202087,0.3473273515701294,297.14776611328125,297.1499938964844,293.1499938964844,0.002710613887757,-288.3976745605469,283.14971923828125,0.8261124491691589,0.2779695093631744,0.2650496959686279,297.15985107421875,297.1499938964844,293.1499938964844,0.0018374735955148,-927.3764038085938,283.1498107910156,0.7274098992347717,0.1875268071889877,0.8522142171859741,282.25439453125,284.95001220703125,294.42413330078125,287.5543212890625,296.1383361816406,297.26422119140625,282.2528076171875,1.0,0.4797215163707733,0.5601192712783813,0.5601192712783813,1.0,1.0,-2.566978693008423,1.017969846725464,1.5490089654922483,0.4350947141647339,5.551115123125783e-17,1.0,0.0,101.98462677001952,97.0,42264.6171875,-0.0,1407.5294189453125,1.0,278.1499938964844,280.6790771484375,290.5416564941406,293.25860595703125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957484006881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5965.3388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4264.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069840,297.1076965332031,297.1499938964844,293.1499938964844,0.0028352220542728,-286.4572448730469,283.14971923828125,0.8377562165260315,0.290825754404068,0.2632645964622497,297.0682678222656,297.1499938964844,293.1499938964844,0.0041982126422226,-446.4509887695313,283.14959716796875,0.96123206615448,0.4322208166122436,0.4103643000125885,297.479248046875,297.1499938964844,293.1499938964844,0.0048187505453825,-378.20611572265625,283.150390625,0.9990000128746032,0.6020683646202087,0.3473273515701294,297.14776611328125,297.1499938964844,293.1499938964844,0.002710613887757,-288.3976745605469,283.14971923828125,0.8261124491691589,0.2779695093631744,0.2650496959686279,297.15985107421875,297.1499938964844,293.1499938964844,0.0018374735955148,-927.3764038085938,283.1498107910156,0.7274098992347717,0.1875268071889877,0.8522142171859741,282.25439453125,284.95001220703125,294.42413330078125,287.5543212890625,296.1383361816406,297.26422119140625,282.2528076171875,1.0,0.4797215163707733,0.5601192712783813,0.5601192712783813,1.0,1.0,-2.566978693008423,1.017969846725464,1.5490089654922483,0.4350947141647339,5.551115123125783e-17,1.0,0.0,101.98462677001952,97.0,42264.6171875,-0.0,1407.5294189453125,1.0,278.1499938964844,280.6790771484375,290.5416564941406,293.25860595703125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957484006881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5965.3388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4264.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069900,297.10955810546875,297.1499938964844,293.1499938964844,0.0028598096687346,-289.00946044921875,283.14971923828125,0.8415180444717407,0.290740430355072,0.2631060481071472,297.0697937011719,297.1499938964844,293.1499938964844,0.0042328550480306,-450.2267150878906,283.14959716796875,0.9657601118087769,0.4318511188030243,0.4099299013614654,297.5204772949219,297.1499938964844,293.1499938964844,0.0047915005125105,-376.1701354980469,283.1503601074219,0.9990000128746032,0.6082083582878113,0.3422130346298218,297.1483459472656,297.1499938964844,293.1499938964844,0.0027353654149919,-291.09979248046875,283.14971923828125,0.8298895955085754,0.2780123949050903,0.2650105655193329,297.16180419921875,297.1499938964844,293.1499938964844,0.0018560069147497,-936.9525756835938,283.1498107910156,0.7309252619743347,0.1877799332141876,0.852902352809906,282.24530029296875,284.95001220703125,294.4148864746094,287.5437927246094,296.1491394042969,297.2867126464844,282.2450866699219,1.0,0.4781915545463562,0.5596958994865417,0.5596958994865417,1.0,1.0,-2.560875415802002,1.014790415763855,1.546085000038147,0.4329507052898407,5.551115123125783e-17,1.0,0.0,100.0376205444336,97.0,42184.3359375,-0.0,1391.1318359375,1.0,278.1499938964844,280.67303466796875,290.5296325683594,293.2361755371094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942432045936584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5954.41162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4251.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069960,297.1111755371094,297.1499938964844,293.1499938964844,0.002858450403437,-288.870361328125,283.1497802734375,0.8413850665092468,0.2906449437141418,0.2630283236503601,297.0712280273437,297.1499938964844,293.1499938964844,0.0042286664247512,-449.7801208496094,283.1496887207031,0.9654217958450316,0.4314842820167541,0.4095868468284607,297.5464172363281,297.1499938964844,293.1499938964844,0.0047909473069012,-376.1248474121094,283.1502990722656,0.9990000128746032,0.6131117343902588,0.3422831296920776,297.1488647460937,297.1499938964844,293.1499938964844,0.0027352969627827,-291.0907287597656,283.1497802734375,0.8298770785331726,0.2780528366565704,0.2650519609451294,297.1637268066406,297.1499938964844,293.1499938964844,0.0018581877229735,-938.0476684570312,283.1498413085937,0.7311891317367554,0.1880444139242172,0.854077160358429,282.2453308105469,284.95001220703125,294.40545654296875,287.5333251953125,296.1549377441406,297.3023986816406,282.2455749511719,1.0,0.478600800037384,0.5596039891242981,0.5596039891242981,1.0,1.0,-2.5619051456451416,1.0151222944259644,1.5467829704284668,0.4329363703727722,5.551115123125783e-17,1.0,0.0,100.09056091308594,115.0,42194.859375,-0.0,1392.6986083984375,1.0,278.1499938964844,280.6732177734375,290.5205993652344,293.2228698730469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930260181427002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5952.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4240.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070020,297.1128234863281,297.1499938964844,293.1499938964844,0.0028207306750118,-284.9639587402344,283.14990234375,0.8330146074295044,0.2903216481208801,0.2629207372665405,297.0730285644531,297.1499938964844,293.1499938964844,0.00416866177693,-443.2740173339844,283.14990234375,0.9543923735618592,0.4306723475456238,0.4089972376823425,297.5528869628906,297.1499938964844,293.1499938964844,0.0048794643953442,-382.8950500488281,283.1500549316406,0.9990000128746032,0.618837833404541,0.3532311022281647,297.1493530273437,297.1499938964844,293.1499938964844,0.0027022769208997,-287.4810791015625,283.14990234375,0.8219798803329468,0.2780884206295013,0.2652468681335449,297.1663513183594,297.1499938964844,293.1499938964844,0.0018403908470645,-928.7528076171876,283.1499328613281,0.7248579859733582,0.1884868294000625,0.8569054007530212,282.2570495605469,284.95001220703125,294.3860778808594,287.5126342773437,296.15069580078125,297.30926513671875,282.25799560546875,1.0,0.4840576946735382,0.5594201683998108,0.5594201683998108,1.0,1.0,-2.577838897705078,1.0219669342041016,1.5558719635009766,0.4360694587230682,5.551115123125783e-17,1.0,0.0,104.35049438476562,133.0,42364.48828125,-0.0,1432.120849609375,1.0,278.1499938964844,280.6827392578125,290.50897216796875,293.2154235839844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922553896903992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5963.00341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4234.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070080,297.1128234863281,297.1499938964844,293.1499938964844,0.0028207306750118,-284.9639587402344,283.14990234375,0.8330146074295044,0.2903216481208801,0.2629207372665405,297.0730285644531,297.1499938964844,293.1499938964844,0.00416866177693,-443.2740173339844,283.14990234375,0.9543923735618592,0.4306723475456238,0.4089972376823425,297.5528869628906,297.1499938964844,293.1499938964844,0.0048794643953442,-382.8950500488281,283.1500549316406,0.9990000128746032,0.618837833404541,0.3532311022281647,297.1493530273437,297.1499938964844,293.1499938964844,0.0027022769208997,-287.4810791015625,283.14990234375,0.8219798803329468,0.2780884206295013,0.2652468681335449,297.1663513183594,297.1499938964844,293.1499938964844,0.0018403908470645,-928.7528076171876,283.1499328613281,0.7248579859733582,0.1884868294000625,0.8569054007530212,282.2570495605469,284.95001220703125,294.3860778808594,287.5126342773437,296.15069580078125,297.30926513671875,282.25799560546875,1.0,0.4840576946735382,0.5594201683998108,0.5594201683998108,1.0,1.0,-2.577838897705078,1.0219669342041016,1.5558719635009766,0.4360694587230682,5.551115123125783e-17,1.0,0.0,104.35049438476562,133.0,42364.48828125,-0.0,1432.120849609375,1.0,278.1499938964844,280.6827392578125,290.50897216796875,293.2154235839844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922553896903992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5963.00341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4234.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070140,297.1119384765625,297.1499938964844,293.1499938964844,0.0027539527509361,-278.0541076660156,283.1500549316406,0.817733645439148,0.2897639870643616,0.2627633213996887,297.072998046875,297.1499938964844,293.1499938964844,0.0040666651912033,-432.2085571289063,283.15008544921875,0.9329891800880432,0.4296959042549133,0.4084215760231018,297.5081787109375,297.1499938964844,293.1499938964844,0.0050543840043246,-396.26953125,283.1497497558594,0.9990000128746032,0.6194487810134888,0.3746200203895569,297.14898681640625,297.1499938964844,293.1499938964844,0.0026426343247294,-280.97021484375,283.1500244140625,0.8068521022796631,0.2780444622039795,0.2655252516269684,297.1666259765625,297.1499938964844,293.1499938964844,0.0018035561079159,-909.6248168945312,283.1499938964844,0.7120888233184814,0.1887223273515701,0.8596487641334534,282.2781982421875,284.95001220703125,294.3659362792969,287.4923095703125,296.1284484863281,297.2877502441406,282.2794494628906,1.0,0.4939876794815063,0.5592362880706787,0.5592362880706787,1.0,1.0,-2.6062803268432617,1.034331202507019,1.5719490051269531,0.4420094192028045,5.551115123125783e-17,1.0,0.0,112.94007873535156,151.0,42653.30078125,-0.0,1507.993896484375,1.0,278.1499938964844,280.69970703125,290.4992980957031,293.22100830078125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993684709072113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5984.01513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4246.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070200,297.1119384765625,297.1499938964844,293.1499938964844,0.0027539527509361,-278.0541076660156,283.1500549316406,0.817733645439148,0.2897639870643616,0.2627633213996887,297.072998046875,297.1499938964844,293.1499938964844,0.0040666651912033,-432.2085571289063,283.15008544921875,0.9329891800880432,0.4296959042549133,0.4084215760231018,297.5081787109375,297.1499938964844,293.1499938964844,0.0050543840043246,-396.26953125,283.1497497558594,0.9990000128746032,0.6194487810134888,0.3746200203895569,297.14898681640625,297.1499938964844,293.1499938964844,0.0026426343247294,-280.97021484375,283.1500244140625,0.8068521022796631,0.2780444622039795,0.2655252516269684,297.1666259765625,297.1499938964844,293.1499938964844,0.0018035561079159,-909.6248168945312,283.1499938964844,0.7120888233184814,0.1887223273515701,0.8596487641334534,282.2781982421875,284.95001220703125,294.3659362792969,287.4923095703125,296.1284484863281,297.2877502441406,282.2794494628906,1.0,0.4939876794815063,0.5592362880706787,0.5592362880706787,1.0,1.0,-2.6062803268432617,1.034331202507019,1.5719490051269531,0.4420094192028045,5.551115123125783e-17,1.0,0.0,112.94007873535156,151.0,42653.30078125,-0.0,1507.993896484375,1.0,278.1499938964844,280.69970703125,290.4992980957031,293.22100830078125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993684709072113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5984.01513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4246.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070260,297.108642578125,297.1499938964844,293.1499938964844,0.0026709847152233,-269.4820251464844,283.1501770019531,0.7980803847312927,0.2889483869075775,0.2624896466732025,297.071044921875,297.1499938964844,293.1499938964844,0.0039420365355908,-418.6946716308594,283.1502685546875,0.9070579409599304,0.4285233318805694,0.4077843427658081,297.4239807128906,297.1499938964844,293.1499938964844,0.0052740643732249,-413.0149841308594,283.14947509765625,0.9990000128746032,0.6154763102531433,0.4026451110839844,297.14776611328125,297.1499938964844,293.1499938964844,0.0025686791632324,-272.9090576171875,283.150146484375,0.7874662280082703,0.2779074013233185,0.2658368051052093,297.1644287109375,297.1499938964844,293.1499938964844,0.0017554911319166,-884.7385864257812,283.15008544921875,0.6949064135551453,0.1887121051549911,0.861872673034668,282.3042297363281,284.95001220703125,294.3448791503906,287.4723815917969,296.0954284667969,297.2469177246094,282.3056640625,1.0,0.5068532824516296,0.5578756928443909,0.5578756928443909,1.0,1.0,-2.641901731491089,1.048411250114441,1.593490481376648,0.4481223821640014,5.551115123125783e-17,1.0,0.0,124.8362808227539,154.0,43005.6796875,-0.0,1610.35205078125,1.0,278.1499938964844,280.7205810546875,290.4873962402344,293.2299499511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967437982559204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6010.05224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4272.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070320,297.108642578125,297.1499938964844,293.1499938964844,0.0026709847152233,-269.4820251464844,283.1501770019531,0.7980803847312927,0.2889483869075775,0.2624896466732025,297.071044921875,297.1499938964844,293.1499938964844,0.0039420365355908,-418.6946716308594,283.1502685546875,0.9070579409599304,0.4285233318805694,0.4077843427658081,297.4239807128906,297.1499938964844,293.1499938964844,0.0052740643732249,-413.0149841308594,283.14947509765625,0.9990000128746032,0.6154763102531433,0.4026451110839844,297.14776611328125,297.1499938964844,293.1499938964844,0.0025686791632324,-272.9090576171875,283.150146484375,0.7874662280082703,0.2779074013233185,0.2658368051052093,297.1644287109375,297.1499938964844,293.1499938964844,0.0017554911319166,-884.7385864257812,283.15008544921875,0.6949064135551453,0.1887121051549911,0.861872673034668,282.3042297363281,284.95001220703125,294.3448791503906,287.4723815917969,296.0954284667969,297.2469177246094,282.3056640625,1.0,0.5068532824516296,0.5578756928443909,0.5578756928443909,1.0,1.0,-2.641901731491089,1.048411250114441,1.593490481376648,0.4481223821640014,5.551115123125783e-17,1.0,0.0,124.8362808227539,154.0,43005.6796875,-0.0,1610.35205078125,1.0,278.1499938964844,280.7205810546875,290.4873962402344,293.2299499511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967437982559204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6010.05224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4272.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
