time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.1034851074219,297.1499938964844,293.1499938964844,0.002607594942674,-262.94927978515625,283.15020751953125,0.783233106136322,0.2879044711589813,0.2619290053844452,297.06744384765625,297.1499938964844,293.1499938964844,0.0038481457158923,-408.5308532714844,283.1503295898437,0.8900290131568909,0.4271604716777801,0.4068898856639862,297.326171875,297.1499938964844,293.1499938964844,0.005437359213829,-425.4253845214844,283.1493835449219,0.9990000128746032,0.6090245842933655,0.4243767559528351,297.1457214355469,297.1499938964844,293.1499938964844,0.002514453837648,-267.00836181640625,283.1501770019531,0.7736142873764038,0.2776731252670288,0.2659832239151001,297.1603698730469,297.1499938964844,293.1499938964844,0.0017191404476761,-865.9645385742188,283.1501159667969,0.6822385787963867,0.1884847432374954,0.8627117276191711,282.32330322265625,284.95001220703125,294.3228454589844,287.452880859375,296.059814453125,297.201171875,282.32403564453125,1.0,0.5162297487258911,0.5565150380134583,0.5565150380134583,1.0,1.0,-2.66726303100586,1.057830810546875,1.609432339668274,0.4521264731884002,5.551115123125783e-17,1.0,0.0,134.5457763671875,157.0,43245.63671875,-0.0,1690.5694580078125,1.0,278.1499938964844,280.7355651855469,290.4717712402344,293.232666015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6027.2216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070440,297.1034851074219,297.1499938964844,293.1499938964844,0.002607594942674,-262.94927978515625,283.15020751953125,0.783233106136322,0.2879044711589813,0.2619290053844452,297.06744384765625,297.1499938964844,293.1499938964844,0.0038481457158923,-408.5308532714844,283.1503295898437,0.8900290131568909,0.4271604716777801,0.4068898856639862,297.326171875,297.1499938964844,293.1499938964844,0.005437359213829,-425.4253845214844,283.1493835449219,0.9990000128746032,0.6090245842933655,0.4243767559528351,297.1457214355469,297.1499938964844,293.1499938964844,0.002514453837648,-267.00836181640625,283.1501770019531,0.7736142873764038,0.2776731252670288,0.2659832239151001,297.1603698730469,297.1499938964844,293.1499938964844,0.0017191404476761,-865.9645385742188,283.1501159667969,0.6822385787963867,0.1884847432374954,0.8627117276191711,282.32330322265625,284.95001220703125,294.3228454589844,287.452880859375,296.059814453125,297.201171875,282.32403564453125,1.0,0.5162297487258911,0.5565150380134583,0.5565150380134583,1.0,1.0,-2.66726303100586,1.057830810546875,1.609432339668274,0.4521264731884002,5.551115123125783e-17,1.0,0.0,134.5457763671875,157.0,43245.63671875,-0.0,1690.5694580078125,1.0,278.1499938964844,280.7355651855469,290.4717712402344,293.232666015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6027.2216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070500,297.1005859375,297.1499938964844,293.1499938964844,0.002598721999675,-262.0409851074219,283.15020751953125,0.7753546237945557,0.2873245477676391,0.2616233229637146,297.0652770996094,297.1499938964844,293.1499938964844,0.0038350231479853,-407.1193237304688,283.1502990722656,0.8810440897941589,0.4264222979545593,0.4064212143421173,297.2872314453125,297.1499938964844,293.1499938964844,0.0054367496632039,-425.3574523925781,283.14947509765625,0.9936389923095704,0.6063002347946167,0.4253894090652466,297.1444091796875,297.1499938964844,293.1499938964844,0.0025095245800912,-266.4710998535156,283.150146484375,0.7663082480430603,0.2775170505046844,0.2660576999187469,297.1579895019531,297.1499938964844,293.1499938964844,0.0017159214476123,-864.2980346679688,283.15008544921875,0.6754546165466309,0.1883168369531631,0.8630190491676331,282.3256530761719,284.95001220703125,294.3114624023437,287.4432983398437,296.0455322265625,297.18328857421875,282.3251647949219,1.0,0.5196117758750916,0.5558347105979919,0.5558347105979919,1.0,1.0,-2.6678225994110107,1.0571472644805908,1.61067533493042,0.4517020285129547,5.551115123125783e-17,1.0,0.0,139.76397705078125,157.0,43245.8359375,-0.0,1715.235107421875,1.0,278.1499938964844,280.7367553710937,290.4654541015625,293.2296142578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6027.48046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070560,297.09796142578125,297.1499938964844,293.1499938964844,0.0026074515189975,-262.9505310058594,283.150146484375,0.7687431573867798,0.2867535352706909,0.2612780928611755,297.063232421875,297.1499938964844,293.1499938964844,0.003848023712635,-408.5421142578125,283.15020751953125,0.8735039830207825,0.4256845712661743,0.4059072136878967,297.2652893066406,297.1499938964844,293.1499938964844,0.0054519344121217,-426.5740051269531,283.1495666503906,0.9865326285362244,0.6050037741661072,0.4241597056388855,297.1430969238281,297.1499938964844,293.1499938964844,0.0025215563364326,-267.77850341796875,283.1501159667969,0.7602442502975464,0.2773529291152954,0.2660865187644958,297.1557922363281,297.1499938964844,293.1499938964844,0.0017241975292563,-868.563720703125,283.1500549316406,0.6697798371315002,0.1881500482559204,0.8631192445755005,282.32159423828125,284.95001220703125,294.2997741699219,287.433837890625,296.0361022949219,297.1732482910156,282.3212890625,1.0,0.5223086476325989,0.5550248026847839,0.5550248026847839,1.0,1.0,-2.665880918502808,1.0552582740783691,1.6106226444244385,0.4501768052577972,5.551115123125783e-17,1.0,0.0,144.3025360107422,160.0,43207.77734375,-0.0,1732.77587890625,1.0,278.1499938964844,280.7342529296875,290.45849609375,293.2217712402344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6022.484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070620,297.0942077636719,297.1499938964844,293.1499938964844,0.0026173426304012,-263.9888610839844,283.15008544921875,0.7592140436172485,0.2857113778591156,0.2605818510055542,297.0601501464844,297.1499938964844,293.1499938964844,0.0038626512978225,-410.1551513671875,283.1501159667969,0.8626039028167725,0.4242733418941498,0.4048411846160888,297.243408203125,297.1499938964844,293.1499938964844,0.0054797292686998,-428.78131103515625,283.149658203125,0.976008415222168,0.6042284965515137,0.4234616756439209,297.1408996582031,297.1499938964844,293.1499938964844,0.0025377001147717,-269.5346069335937,283.1500549316406,0.7516364455223083,0.2770402729511261,0.2660667598247528,297.15240478515625,297.1499938964844,293.1499938964844,0.0017354430165141,-874.3643188476562,283.1500244140625,0.6617080569267273,0.1878784596920013,0.863135576248169,282.3160095214844,284.95001220703125,294.2755126953125,287.415283203125,296.0228271484375,297.1630249023437,282.3157958984375,1.0,0.5264454483985901,0.5534049272537231,0.5534049272537231,1.0,1.0,-2.66291880607605,1.051831841468811,1.6110869646072388,0.4474337100982666,5.551115123125783e-17,1.0,0.0,151.29031372070312,163.0,43148.109375,-0.0,1760.1826171875,1.0,278.1499938964844,280.7306213378906,290.4417419433594,293.2017517089844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6013.70703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070680,297.0942077636719,297.1499938964844,293.1499938964844,0.0026173426304012,-263.9888610839844,283.15008544921875,0.7592140436172485,0.2857113778591156,0.2605818510055542,297.0601501464844,297.1499938964844,293.1499938964844,0.0038626512978225,-410.1551513671875,283.1501159667969,0.8626039028167725,0.4242733418941498,0.4048411846160888,297.243408203125,297.1499938964844,293.1499938964844,0.0054797292686998,-428.78131103515625,283.149658203125,0.976008415222168,0.6042284965515137,0.4234616756439209,297.1408996582031,297.1499938964844,293.1499938964844,0.0025377001147717,-269.5346069335937,283.1500549316406,0.7516364455223083,0.2770402729511261,0.2660667598247528,297.15240478515625,297.1499938964844,293.1499938964844,0.0017354430165141,-874.3643188476562,283.1500244140625,0.6617080569267273,0.1878784596920013,0.863135576248169,282.3160095214844,284.95001220703125,294.2755126953125,287.415283203125,296.0228271484375,297.1630249023437,282.3157958984375,1.0,0.5264454483985901,0.5534049272537231,0.5534049272537231,1.0,1.0,-2.66291880607605,1.051831841468811,1.6110869646072388,0.4474337100982666,5.551115123125783e-17,1.0,0.0,151.29031372070312,163.0,43148.109375,-0.0,1760.1826171875,1.0,278.1499938964844,280.7306213378906,290.4417419433594,293.2017517089844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6013.70703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070740,297.09185791015625,297.1499938964844,293.1499938964844,0.0026232909876853,-264.6195678710937,283.1500549316406,0.7525418996810913,0.284764289855957,0.2599152326583862,297.0581359863281,297.1499938964844,293.1499938964844,0.0038710625376552,-411.0939636230469,283.1500549316406,0.8549296259880066,0.4229291081428528,0.4037738442420959,297.2312316894531,297.1499938964844,293.1499938964844,0.0055080410093069,-431.0123291015625,283.14971923828125,0.9684233665466307,0.6041730046272278,0.4235117137432098,297.1391296386719,297.1499938964844,293.1499938964844,0.0025493034627288,-270.7984619140625,283.1500244140625,0.7457041144371033,0.2767454087734222,0.2659943699836731,297.150146484375,297.1499938964844,293.1499938964844,0.0017439173534512,-878.7362670898438,283.1499938964844,0.6561866402626038,0.1876779645681381,0.8631557822227478,282.3117980957031,284.95001220703125,294.25,287.39727783203125,296.01171875,297.1572570800781,282.3116149902344,1.0,0.5295516848564148,0.5517850518226624,0.5517850518226624,1.0,1.0,-2.660832405090332,1.0487712621688845,1.6120611429214478,0.4448833167552948,5.551115123125783e-17,1.0,0.0,156.51275634765625,166.0,43103.08203125,-0.0,1780.814453125,1.0,278.1499938964844,280.7278747558594,290.42431640625,293.1811828613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6006.03271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070800,297.09185791015625,297.1499938964844,293.1499938964844,0.0026232909876853,-264.6195678710937,283.1500549316406,0.7525418996810913,0.284764289855957,0.2599152326583862,297.0581359863281,297.1499938964844,293.1499938964844,0.0038710625376552,-411.0939636230469,283.1500549316406,0.8549296259880066,0.4229291081428528,0.4037738442420959,297.2312316894531,297.1499938964844,293.1499938964844,0.0055080410093069,-431.0123291015625,283.14971923828125,0.9684233665466307,0.6041730046272278,0.4235117137432098,297.1391296386719,297.1499938964844,293.1499938964844,0.0025493034627288,-270.7984619140625,283.1500244140625,0.7457041144371033,0.2767454087734222,0.2659943699836731,297.150146484375,297.1499938964844,293.1499938964844,0.0017439173534512,-878.7362670898438,283.1499938964844,0.6561866402626038,0.1876779645681381,0.8631557822227478,282.3117980957031,284.95001220703125,294.25,287.39727783203125,296.01171875,297.1572570800781,282.3116149902344,1.0,0.5295516848564148,0.5517850518226624,0.5517850518226624,1.0,1.0,-2.660832405090332,1.0487712621688845,1.6120611429214478,0.4448833167552948,5.551115123125783e-17,1.0,0.0,156.51275634765625,166.0,43103.08203125,-0.0,1780.814453125,1.0,278.1499938964844,280.7278747558594,290.42431640625,293.1811828613281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,6006.03271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070860,297.08843994140625,297.1499938964844,293.1499938964844,0.0026299180462956,-265.3226928710937,283.1500244140625,0.7470793724060059,0.2836816608905792,0.2591643631458282,297.05487060546875,297.1499938964844,293.1499938964844,0.0038807555101811,-412.1746215820313,283.1500244140625,0.8486559391021729,0.4214342832565307,0.4026023149490356,297.2196044921875,297.1499938964844,293.1499938964844,0.0055397376418113,-433.5096435546875,283.1497497558594,0.962011218070984,0.6040139198303223,0.4235770404338836,297.1357727050781,297.1499938964844,293.1499938964844,0.0025611263699829,-272.0898742675781,283.1499938964844,0.7408751845359802,0.276267409324646,0.2657838761806488,297.1466369628906,297.1499938964844,293.1499938964844,0.0017524563008919,-883.1544189453125,283.1499938964844,0.6516997218132019,0.1873238533735275,0.8626866340637207,282.3071594238281,284.95001220703125,294.2239685058594,287.3795166015625,295.9992980957031,297.1511535644531,282.306884765625,1.0,0.5319896340370178,0.5508771538734436,0.5508771538734436,1.0,1.0,-2.657786130905152,1.0461859703063965,1.6116002798080444,0.4430639147758484,5.551115123125783e-17,1.0,0.0,160.8863525390625,154.0,43048.94921875,-0.0,1796.1376953125,1.0,278.1499938964844,280.7247314453125,290.4071655273437,293.1607971191406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5997.84765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070920,297.08843994140625,297.1499938964844,293.1499938964844,0.0026299180462956,-265.3226928710937,283.1500244140625,0.7470793724060059,0.2836816608905792,0.2591643631458282,297.05487060546875,297.1499938964844,293.1499938964844,0.0038807555101811,-412.1746215820313,283.1500244140625,0.8486559391021729,0.4214342832565307,0.4026023149490356,297.2196044921875,297.1499938964844,293.1499938964844,0.0055397376418113,-433.5096435546875,283.1497497558594,0.962011218070984,0.6040139198303223,0.4235770404338836,297.1357727050781,297.1499938964844,293.1499938964844,0.0025611263699829,-272.0898742675781,283.1499938964844,0.7408751845359802,0.276267409324646,0.2657838761806488,297.1466369628906,297.1499938964844,293.1499938964844,0.0017524563008919,-883.1544189453125,283.1499938964844,0.6516997218132019,0.1873238533735275,0.8626866340637207,282.3071594238281,284.95001220703125,294.2239685058594,287.3795166015625,295.9992980957031,297.1511535644531,282.306884765625,1.0,0.5319896340370178,0.5508771538734436,0.5508771538734436,1.0,1.0,-2.657786130905152,1.0461859703063965,1.6116002798080444,0.4430639147758484,5.551115123125783e-17,1.0,0.0,160.8863525390625,154.0,43048.94921875,-0.0,1796.1376953125,1.0,278.1499938964844,280.7247314453125,290.4071655273437,293.1607971191406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5997.84765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070980,297.083984375,297.1499938964844,293.1499938964844,0.0026441160589456,-266.8184509277344,283.1499938964844,0.747825562953949,0.2824491262435913,0.2580225169658661,297.0502014160156,297.1499938964844,293.1499938964844,0.0039033133070915,-414.6632080078125,283.1499938964844,0.8496271371841431,0.4197579026222229,0.4009964764118194,297.20654296875,297.1499938964844,293.1499938964844,0.0055913445539772,-437.58447265625,283.1497497558594,0.964265525341034,0.6035724878311157,0.4232757985591888,297.1307678222656,297.1499938964844,293.1499938964844,0.0025798282586038,-274.1418151855469,283.14996337890625,0.7420420050621033,0.2755818665027618,0.2651129364967346,297.1415710449219,297.1499938964844,293.1499938964844,0.0017643782775849,-889.3743286132812,283.14996337890625,0.6526846289634705,0.1867688000202179,0.8600713610649109,282.2987365722656,284.95001220703125,294.1981506347656,287.3616943359375,295.9865417480469,297.1439819335937,282.2982177734375,1.0,0.529370903968811,0.5499692559242249,0.5499692559242249,1.0,1.0,-2.650178909301758,1.041618585586548,1.6085602045059204,0.4403319954872131,5.551115123125783e-17,1.0,0.0,158.90452575683594,142.0,42943.1015625,-0.0,1775.9395751953125,1.0,278.1499938964844,280.7186279296875,290.3890991210937,293.1375732421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5985.3955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071040,297.083984375,297.1499938964844,293.1499938964844,0.0026441160589456,-266.8184509277344,283.1499938964844,0.747825562953949,0.2824491262435913,0.2580225169658661,297.0502014160156,297.1499938964844,293.1499938964844,0.0039033133070915,-414.6632080078125,283.1499938964844,0.8496271371841431,0.4197579026222229,0.4009964764118194,297.20654296875,297.1499938964844,293.1499938964844,0.0055913445539772,-437.58447265625,283.1497497558594,0.964265525341034,0.6035724878311157,0.4232757985591888,297.1307678222656,297.1499938964844,293.1499938964844,0.0025798282586038,-274.1418151855469,283.14996337890625,0.7420420050621033,0.2755818665027618,0.2651129364967346,297.1415710449219,297.1499938964844,293.1499938964844,0.0017643782775849,-889.3743286132812,283.14996337890625,0.6526846289634705,0.1867688000202179,0.8600713610649109,282.2987365722656,284.95001220703125,294.1981506347656,287.3616943359375,295.9865417480469,297.1439819335937,282.2982177734375,1.0,0.529370903968811,0.5499692559242249,0.5499692559242249,1.0,1.0,-2.650178909301758,1.041618585586548,1.6085602045059204,0.4403319954872131,5.551115123125783e-17,1.0,0.0,158.90452575683594,142.0,42943.1015625,-0.0,1775.9395751953125,1.0,278.1499938964844,280.7186279296875,290.3890991210937,293.1375732421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5985.3955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071100,297.0818176269531,297.1499938964844,293.1499938964844,0.0026541363913565,-267.8710327148437,283.14996337890625,0.7499546408653259,0.2818190157413482,0.2573651373386383,297.0478210449219,297.1499938964844,293.1499938964844,0.0039191921241581,-416.4103393554688,283.14996337890625,0.8521490693092346,0.4188882112503052,0.4000861346721649,297.1996154785156,297.1499938964844,293.1499938964844,0.0056237601675093,-440.1453247070313,283.1497497558594,0.9677619338035583,0.6032475829124451,0.4229979515075683,297.1281433105469,297.1499938964844,293.1499938964844,0.002591805299744,-275.4571228027344,283.1499328613281,0.7443205714225769,0.2752001583576202,0.2646617293357849,297.1389465332031,297.1499938964844,293.1499938964844,0.0017718123272061,-893.2601318359375,283.14996337890625,0.6547308564186096,0.18645741045475,0.8582350015640259,282.2931823730469,284.95001220703125,294.185302734375,287.3527526855469,295.9803466796875,297.1405029296875,282.2926025390625,1.0,0.5269022583961487,0.5495153069496155,0.5495153069496155,1.0,1.0,-2.6452131271362305,1.0388261079788208,1.6063870191574097,0.438705563545227,5.551115123125783e-17,1.0,0.0,156.17098999023438,142.0,42875.28515625,-0.0,1756.3199462890625,1.0,278.1499938964844,280.714599609375,290.3792419433594,293.12408447265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5977.68798828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071160,297.0798034667969,297.1499938964844,293.1499938964844,0.0026652412489056,-269.0370178222656,283.14996337890625,0.7529017329216003,0.2811871767044067,0.2566796541213989,297.0454406738281,297.1499938964844,293.1499938964844,0.003936746623367,-418.341064453125,283.1499328613281,0.8556151986122131,0.418008029460907,0.3991372883319855,297.1926574707031,297.1499938964844,293.1499938964844,0.0056585539132356,-442.8941040039063,283.14971923828125,0.9722025990486144,0.6028791666030884,0.4226657152175903,297.12554931640625,297.1499938964844,293.1499938964844,0.002604744862765,-276.87890625,283.1499328613281,0.747390627861023,0.2748053073883056,0.2641688585281372,297.1363830566406,297.1499938964844,293.1499938964844,0.0017797863110899,-897.4315795898438,283.14996337890625,0.6575087904930115,0.1861349940299987,0.8562121391296387,282.28717041015625,284.95001220703125,294.1724548339844,287.3438415527344,295.9742126464844,297.13726806640625,282.2865295410156,1.0,0.5239355564117432,0.5491054654121399,0.5491054654121399,1.0,1.0,-2.6398279666900635,1.0359045267105105,1.6039233207702637,0.4370448589324951,5.551115123125783e-17,1.0,0.0,152.746826171875,130.0,42801.40625,-0.0,1733.0513916015625,1.0,278.1499938964844,280.7102355957031,290.3688659667969,293.1096496582031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5969.3681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071220,297.0761108398437,297.1499938964844,293.1499938964844,0.0026907313149422,-271.7119445800781,283.1499328613281,0.7611097693443298,0.2799213826656341,0.2552481591701507,297.0408935546875,297.1499938964844,293.1499938964844,0.0039768419228494,-422.7490234375,283.14990234375,0.8652094602584839,0.4162212908267975,0.397151917219162,297.1789855957031,297.1499938964844,293.1499938964844,0.0057353167794644,-448.9573059082031,283.1496887207031,0.9831720590591432,0.6020260453224182,0.4218702018260956,297.1205139160156,297.1499938964844,293.1499938964844,0.0026336091104894,-280.0521850585937,283.14990234375,0.7557842135429382,0.2739850282669067,0.2630896866321563,297.1315002441406,297.1499938964844,293.1499938964844,0.0017974923830479,-906.7008666992188,283.1499328613281,0.6651435494422913,0.1854652166366577,0.8517496585845947,282.2737121582031,284.9540100097656,294.1467590332031,287.3258972167969,295.9626159667969,297.1316223144531,282.2729797363281,1.0,0.5168349742889404,0.5482857823371887,0.5482857823371887,1.0,1.0,-2.628108501434326,1.0296536684036257,1.5984547138214111,0.4335337877273559,5.551115123125783e-17,1.0,0.0,144.3275146484375,118.0,42634.234375,-0.0,1678.388671875,1.0,278.1499938964844,280.7003479003906,290.3468017578125,293.07818603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5950.91259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071280,297.0761108398437,297.1499938964844,293.1499938964844,0.0026907313149422,-271.7119445800781,283.1499328613281,0.7611097693443298,0.2799213826656341,0.2552481591701507,297.0408935546875,297.1499938964844,293.1499938964844,0.0039768419228494,-422.7490234375,283.14990234375,0.8652094602584839,0.4162212908267975,0.397151917219162,297.1789855957031,297.1499938964844,293.1499938964844,0.0057353167794644,-448.9573059082031,283.1496887207031,0.9831720590591432,0.6020260453224182,0.4218702018260956,297.1205139160156,297.1499938964844,293.1499938964844,0.0026336091104894,-280.0521850585937,283.14990234375,0.7557842135429382,0.2739850282669067,0.2630896866321563,297.1315002441406,297.1499938964844,293.1499938964844,0.0017974923830479,-906.7008666992188,283.1499328613281,0.6651435494422913,0.1854652166366577,0.8517496585845947,282.2737121582031,284.9540100097656,294.1467590332031,287.3258972167969,295.9626159667969,297.1316223144531,282.2729797363281,1.0,0.5168349742889404,0.5482857823371887,0.5482857823371887,1.0,1.0,-2.628108501434326,1.0296536684036257,1.5984547138214111,0.4335337877273559,5.551115123125783e-17,1.0,0.0,144.3275146484375,118.0,42634.234375,-0.0,1678.388671875,1.0,278.1499938964844,280.7003479003906,290.3468017578125,293.07818603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5950.91259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071340,297.0727844238281,297.1499938964844,293.1499938964844,0.0027221750933676,-275.0082092285156,283.14990234375,0.7721990942955017,0.278647243976593,0.253762811422348,297.0365295410156,297.1499938964844,293.1499938964844,0.0040258197113871,-428.12896728515625,283.1498413085937,0.8780950903892517,0.4143939614295959,0.3950792551040649,297.1657409667969,297.1499938964844,293.1499938964844,0.0058238729834556,-455.9498291015625,283.149658203125,0.9956221580505372,0.6010440587997437,0.4209423363208771,297.11578369140625,297.1499938964844,293.1499938964844,0.0026681371964514,-283.84881591796875,283.1498718261719,0.7670238614082336,0.2731304764747619,0.2619262337684631,297.126953125,297.1499938964844,293.1499938964844,0.0018187917303293,-917.8504638671876,283.1499328613281,0.6753625869750977,0.1847683936357498,0.8469195365905762,282.25787353515625,284.9859619140625,294.1210021972656,287.3078918457031,295.95172119140625,297.1270751953125,282.2570495605469,1.0,0.508671224117279,0.5474660992622375,0.5474660992622375,1.0,1.0,-2.615403890609741,1.0229710340499878,1.5924328565597534,0.4298253953456878,5.551115123125783e-17,1.0,0.0,134.5902557373047,106.0,42435.43359375,-0.0,1617.002197265625,1.0,278.1499938964844,280.6885681152344,290.3230285644531,293.0430908203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5929.49560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071400,297.0727844238281,297.1499938964844,293.1499938964844,0.0027221750933676,-275.0082092285156,283.14990234375,0.7721990942955017,0.278647243976593,0.253762811422348,297.0365295410156,297.1499938964844,293.1499938964844,0.0040258197113871,-428.12896728515625,283.1498413085937,0.8780950903892517,0.4143939614295959,0.3950792551040649,297.1657409667969,297.1499938964844,293.1499938964844,0.0058238729834556,-455.9498291015625,283.149658203125,0.9956221580505372,0.6010440587997437,0.4209423363208771,297.11578369140625,297.1499938964844,293.1499938964844,0.0026681371964514,-283.84881591796875,283.1498718261719,0.7670238614082336,0.2731304764747619,0.2619262337684631,297.126953125,297.1499938964844,293.1499938964844,0.0018187917303293,-917.8504638671876,283.1499328613281,0.6753625869750977,0.1847683936357498,0.8469195365905762,282.25787353515625,284.9859619140625,294.1210021972656,287.3078918457031,295.95172119140625,297.1270751953125,282.2570495605469,1.0,0.508671224117279,0.5474660992622375,0.5474660992622375,1.0,1.0,-2.615403890609741,1.0229710340499878,1.5924328565597534,0.4298253953456878,5.551115123125783e-17,1.0,0.0,134.5902557373047,106.0,42435.43359375,-0.0,1617.002197265625,1.0,278.1499938964844,280.6885681152344,290.3230285644531,293.0430908203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5929.49560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071460,297.07110595703125,297.1499938964844,293.1499938964844,0.0027442751452326,-277.31988525390625,283.1498718261719,0.77836674451828,0.2779718041419983,0.2529906034469604,297.0342712402344,297.1499938964844,293.1499938964844,0.0040597463957965,-431.8489379882813,283.1498107910156,0.8852371573448181,0.4134219288825989,0.3939919471740722,297.16119384765625,297.1499938964844,293.1499938964844,0.0058435923419892,-457.5857849121094,283.1496887207031,0.9990000128746032,0.6006934642791748,0.4174574613571167,297.1133728027344,297.1499938964844,293.1499938964844,0.0026916961651295,-286.436767578125,283.1498718261719,0.7732833027839661,0.2726641893386841,0.2613130211830139,297.1246337890625,297.1499938964844,293.1499938964844,0.0018336572684347,-925.6172485351562,283.14990234375,0.6810198426246643,0.1843871474266052,0.8443817496299744,282.2477722167969,285.002685546875,294.1075134277344,287.2984924316406,295.94610595703125,297.1247863769531,282.2465209960937,1.0,0.5039809346199036,0.5471512675285339,0.5471512675285339,1.0,1.0,-2.605417966842652,1.0181381702423096,1.5872796773910522,0.4274408519268036,5.551115123125783e-17,1.0,0.0,129.6053009033203,106.0,42294.8984375,-0.0,1580.809814453125,1.0,278.1499938964844,280.6806030273437,290.3099060058594,293.02301025390625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5915.7509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071520,297.06951904296875,297.1499938964844,293.1499938964844,0.0027831653133034,-281.3727111816406,283.1498413085937,0.7832424640655518,0.2773371338844299,0.2522952854633331,297.0321350097656,297.1499938964844,293.1499938964844,0.0041183428838849,-438.2529296875,283.1497497558594,0.8908783197402954,0.4125075042247772,0.3930021822452545,297.168701171875,297.1499938964844,293.1499938964844,0.0058187250979244,-455.8627624511719,283.1497802734375,0.9990000128746032,0.6014970541000366,0.4087783098220825,297.1109924316406,297.1499938964844,293.1499938964844,0.0027315304614603,-290.8027648925781,283.1498107910156,0.7782617211341858,0.2722067534923553,0.2607557773590088,297.1224060058594,297.1499938964844,293.1499938964844,0.0018597331363707,-939.1925048828124,283.1498718261719,0.6854800581932068,0.1840105354785919,0.8420887589454651,282.23223876953125,285.0181579589844,294.09503173828125,287.289794921875,295.9411926269531,297.1225280761719,282.2304382324219,1.0,0.4991329610347748,0.5468605756759644,0.5468605756759644,1.0,1.0,-2.5894434452056885,1.0107343196868896,1.5787092447280884,0.4237576425075531,5.551115123125783e-17,1.0,0.0,125.5460433959961,94.0,42084.609375,-0.0,1541.007080078125,1.0,278.1499938964844,280.66845703125,290.2962341308594,292.999755859375,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5896.2265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071580,297.0672302246094,297.1499938964844,293.1499938964844,0.0028841709718108,-291.9062805175781,283.14971923828125,0.7954548597335815,0.2760814428329468,0.2508560419082641,297.0285339355469,297.1499938964844,293.1499938964844,0.0042700609192252,-454.8367309570313,283.1495666503906,0.9049644470214844,0.4106484949588775,0.3909330070018768,297.2170715332031,297.1499938964844,293.1499938964844,0.00576490489766,-452.1951904296875,283.1499328613281,0.9990000128746032,0.6066120266914368,0.388512521982193,297.106201171875,297.1499938964844,293.1499938964844,0.0028335510287433,-301.99755859375,283.14971923828125,0.7906396985054016,0.2712250649929046,0.2595317363739013,297.1177978515625,297.1499938964844,293.1499938964844,0.0019266665913164,-974.0778198242188,283.1498107910156,0.6965060830116272,0.1831926703453064,0.8370159268379211,282.1925048828125,285.0507202148437,294.0687561035156,287.2715759277344,295.9341125488281,297.1226501464844,282.1901550292969,1.0,0.4881412386894226,0.5462551116943359,0.5462551116943359,1.0,1.0,-2.5533223152160645,0.9940929412841796,1.5592293739318848,0.4153434336185455,5.551115123125783e-17,1.0,0.0,116.41938018798828,82.0,41562.078125,-0.0,1452.74560546875,1.0,278.1499938964844,280.6378173828125,290.26373291015625,292.939453125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987244606018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5847.640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4289.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071640,297.0672302246094,297.1499938964844,293.1499938964844,0.0028841709718108,-291.9062805175781,283.14971923828125,0.7954548597335815,0.2760814428329468,0.2508560419082641,297.0285339355469,297.1499938964844,293.1499938964844,0.0042700609192252,-454.8367309570313,283.1495666503906,0.9049644470214844,0.4106484949588775,0.3909330070018768,297.2170715332031,297.1499938964844,293.1499938964844,0.00576490489766,-452.1951904296875,283.1499328613281,0.9990000128746032,0.6066120266914368,0.388512521982193,297.106201171875,297.1499938964844,293.1499938964844,0.0028335510287433,-301.99755859375,283.14971923828125,0.7906396985054016,0.2712250649929046,0.2595317363739013,297.1177978515625,297.1499938964844,293.1499938964844,0.0019266665913164,-974.0778198242188,283.1498107910156,0.6965060830116272,0.1831926703453064,0.8370159268379211,282.1925048828125,285.0507202148437,294.0687561035156,287.2715759277344,295.9341125488281,297.1226501464844,282.1901550292969,1.0,0.4881412386894226,0.5462551116943359,0.5462551116943359,1.0,1.0,-2.5533223152160645,0.9940929412841796,1.5592293739318848,0.4153434336185455,5.551115123125783e-17,1.0,0.0,116.41938018798828,82.0,41562.078125,-0.0,1452.74560546875,1.0,278.1499938964844,280.6378173828125,290.26373291015625,292.939453125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987244606018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5847.640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4289.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071700,297.0666198730469,297.1499938964844,293.1499938964844,0.0029458918143063,-298.3494567871094,283.149658203125,0.8026648163795471,0.2754967808723449,0.2501643598079681,297.0271301269531,297.1499938964844,293.1499938964844,0.0043623782694339,-464.9305725097656,283.14947509765625,0.913793683052063,0.4097407460212707,0.3899107575416565,297.2530517578125,297.1499938964844,293.1499938964844,0.0057357093319296,-450.2275085449219,283.1499938964844,0.9990000128746032,0.6105702519416809,0.3773801028728485,297.1038818359375,297.1499938964844,293.1499938964844,0.0028951014392077,-308.7611083984375,283.149658203125,0.7978978753089905,0.2707202434539795,0.2588971853256225,297.1156005859375,297.1499938964844,293.1499938964844,0.0019670985639095,-995.18115234375,283.1497802734375,0.7029269337654114,0.1827725619077682,0.8343579769134521,282.16864013671875,285.06719970703125,294.05548095703125,287.262451171875,295.9352111816406,297.13018798828125,282.1661071777344,1.0,0.4822346270084381,0.545952320098877,0.545952320098877,1.0,1.0,-2.533933162689209,0.9851946830749512,1.5487384796142578,0.4108591377735138,5.551115123125783e-17,1.0,0.0,111.599609375,82.0,41247.83203125,-0.0,1406.65087890625,1.0,278.1499938964844,280.6191711425781,290.2481384277344,292.905517578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996955156326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5819.18896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4274.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071760,297.0662536621094,297.1499938964844,293.1499938964844,0.0030096953269094,-305.01812744140625,283.14959716796875,0.8105652928352356,0.274935245513916,0.2494924962520599,297.02593994140625,297.1499938964844,293.1499938964844,0.0044576530344784,-475.3531494140625,283.1494140625,0.9241003394126892,0.4088452756404876,0.3888967037200928,297.2923889160156,297.1499938964844,293.1499938964844,0.005692271515727,-447.1671447753906,283.15008544921875,0.9990000128746032,0.6150904297828674,0.3655899167060852,297.10162353515625,297.1499938964844,293.1499938964844,0.0029583540745079,-315.7214660644531,283.14959716796875,0.8059267401695251,0.2702060341835022,0.2582493126392364,297.1137084960937,297.1499938964844,293.1499938964844,0.002008740324527,-1016.9464721679688,283.1497497558594,0.7100045680999756,0.182368129491806,0.8317116498947144,282.1439514160156,285.0837707519531,294.0421142578125,287.2532653808594,295.9398193359375,297.14410400390625,282.141357421875,1.0,0.4760868847370147,0.5459672808647156,0.5459672808647156,1.0,1.0,-2.513784646987915,0.9763582944869996,1.5374263525009155,0.4066040217876434,5.551115123125783e-17,1.0,0.0,106.64559173583984,85.0,40924.17578125,-0.0,1359.668701171875,1.0,278.1499938964844,280.599853515625,290.2333374023437,292.87091064453125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946551322937012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5790.1015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4254.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071820,297.06591796875,297.1499938964844,293.1499938964844,0.0030991283711045,-314.38995361328125,283.14959716796875,0.8198555111885071,0.2738398611545563,0.2483217418193817,297.0240173339844,297.1499938964844,293.1499938964844,0.0045905387960374,-489.9154357910156,283.1493835449219,0.9369633197784424,0.4070794582366943,0.3870366811752319,297.3603515625,297.1499938964844,293.1499938964844,0.0056558586657047,-444.7724304199219,283.1501159667969,0.9990000128746032,0.6238115429878235,0.3511268496513366,297.0973205566406,297.1499938964844,293.1499938964844,0.0030466844327747,-325.4678955078125,283.14959716796875,0.815449595451355,0.2691570818424225,0.2570725083351135,297.1109619140625,297.1499938964844,293.1499938964844,0.0020672944374382,-1047.6319580078125,283.14971923828125,0.7182703614234924,0.1816294640302658,0.8273650407791138,282.1075744628906,285.1174621582031,294.01495361328125,287.2348327636719,295.95086669921875,297.1766662597656,282.106201171875,1.0,0.4686046540737152,0.545997142791748,0.545997142791748,1.0,1.0,-2.4861135482788086,0.9642928242683412,1.5218207836151123,0.400667279958725,5.551115123125783e-17,1.0,0.0,100.6598129272461,88.0,40485.77734375,-0.0,1299.745849609375,1.0,278.1499938964844,280.57244873046875,290.20904541015625,292.8124389648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893370270729064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5748.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4209.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071880,297.06591796875,297.1499938964844,293.1499938964844,0.0030991283711045,-314.38995361328125,283.14959716796875,0.8198555111885071,0.2738398611545563,0.2483217418193817,297.0240173339844,297.1499938964844,293.1499938964844,0.0045905387960374,-489.9154357910156,283.1493835449219,0.9369633197784424,0.4070794582366943,0.3870366811752319,297.3603515625,297.1499938964844,293.1499938964844,0.0056558586657047,-444.7724304199219,283.1501159667969,0.9990000128746032,0.6238115429878235,0.3511268496513366,297.0973205566406,297.1499938964844,293.1499938964844,0.0030466844327747,-325.4678955078125,283.14959716796875,0.815449595451355,0.2691570818424225,0.2570725083351135,297.1109619140625,297.1499938964844,293.1499938964844,0.0020672944374382,-1047.6319580078125,283.14971923828125,0.7182703614234924,0.1816294640302658,0.8273650407791138,282.1075744628906,285.1174621582031,294.01495361328125,287.2348327636719,295.95086669921875,297.1766662597656,282.106201171875,1.0,0.4686046540737152,0.545997142791748,0.545997142791748,1.0,1.0,-2.4861135482788086,0.9642928242683412,1.5218207836151123,0.400667279958725,5.551115123125783e-17,1.0,0.0,100.6598129272461,88.0,40485.77734375,-0.0,1299.745849609375,1.0,278.1499938964844,280.57244873046875,290.20904541015625,292.8124389648437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893370270729064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5748.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4209.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071940,297.0646667480469,297.1499938964844,293.1499938964844,0.0031447941437363,-319.2033996582031,283.149658203125,0.8242502212524414,0.2726484835147857,0.2471884787082672,297.0216369628906,297.1499938964844,293.1499938964844,0.0046583879739046,-497.3863830566406,283.14947509765625,0.943085253238678,0.4052434861660003,0.3852344155311584,297.3983459472656,297.1499938964844,293.1499938964844,0.0056411707773804,-443.8776245117188,283.15008544921875,0.9990000128746032,0.63034987449646,0.3435902297496795,297.0926513671875,297.1499938964844,293.1499938964844,0.0030918631237,-330.4818420410156,283.149658203125,0.8198964595794678,0.2680180072784424,0.2559227347373962,297.1085205078125,297.1499938964844,293.1499938964844,0.0020977454259991,-1063.67578125,283.1497802734375,0.722166121006012,0.18088960647583,0.8236108422279358,282.0865783691406,285.15185546875,293.9872131347656,287.2162780761719,295.9535522460937,297.1968078613281,282.085693359375,1.0,0.4640561938285827,0.5460270047187805,0.5460270047187805,1.0,1.0,-2.4676339626312256,0.956231951713562,1.5114021301269531,0.3968208134174347,5.551115123125783e-17,1.0,0.0,97.49996185302734,91.0,40230.76953125,-0.0,1263.9267578125,1.0,278.1499938964844,280.55670166015625,290.19415283203125,292.7768249511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848234057426452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5724.3076171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4170.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072000,297.0646667480469,297.1499938964844,293.1499938964844,0.0031447941437363,-319.2033996582031,283.149658203125,0.8242502212524414,0.2726484835147857,0.2471884787082672,297.0216369628906,297.1499938964844,293.1499938964844,0.0046583879739046,-497.3863830566406,283.14947509765625,0.943085253238678,0.4052434861660003,0.3852344155311584,297.3983459472656,297.1499938964844,293.1499938964844,0.0056411707773804,-443.8776245117188,283.15008544921875,0.9990000128746032,0.63034987449646,0.3435902297496795,297.0926513671875,297.1499938964844,293.1499938964844,0.0030918631237,-330.4818420410156,283.149658203125,0.8198964595794678,0.2680180072784424,0.2559227347373962,297.1085205078125,297.1499938964844,293.1499938964844,0.0020977454259991,-1063.67578125,283.1497802734375,0.722166121006012,0.18088960647583,0.8236108422279358,282.0865783691406,285.15185546875,293.9872131347656,287.2162780761719,295.9535522460937,297.1968078613281,282.085693359375,1.0,0.4640561938285827,0.5460270047187805,0.5460270047187805,1.0,1.0,-2.4676339626312256,0.956231951713562,1.5114021301269531,0.3968208134174347,5.551115123125783e-17,1.0,0.0,97.49996185302734,91.0,40230.76953125,-0.0,1263.9267578125,1.0,278.1499938964844,280.55670166015625,290.19415283203125,292.7768249511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848234057426452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5724.3076171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4170.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
