time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.062255859375,297.1499938964844,293.1499938964844,0.0031711494084447,-322.0054931640625,283.14971923828125,0.8249840140342712,0.2713251113891601,0.2460027784109115,297.0184936523437,297.1499938964844,293.1499938964844,0.0046980674378573,-501.7876281738281,283.14959716796875,0.944118857383728,0.4032975137233734,0.3833999335765838,297.41162109375,297.1499938964844,293.1499938964844,0.0056719742715358,-446.4255676269531,283.1500244140625,0.9990000128746032,0.634859561920166,0.340965211391449,297.0876770019531,297.1499938964844,293.1499938964844,0.0031184391118586,-333.45416259765625,283.14971923828125,0.8206866383552551,0.2667856812477112,0.2547495663166046,297.10565185546875,297.1499938964844,293.1499938964844,0.0021158647723495,-1073.2928466796875,283.1498107910156,0.7228758335113525,0.1800719648599624,0.8198943138122559,282.0720520019531,285.1871337890625,293.9587707519531,287.19757080078125,295.9479675292969,297.2045593261719,282.0713806152344,1.0,0.4615762829780578,0.5460987687110901,0.5460987687110901,1.0,1.0,-2.4549734592437744,0.9507651925086976,1.504208207130432,0.3943053185939789,5.551115123125783e-17,1.0,0.0,96.21763610839844,94.0,40055.8125,-0.0,1243.3602294921875,1.0,278.1499938964844,280.5460510253906,290.1824645996094,292.752685546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818128347396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5707.70556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072120,297.062255859375,297.1499938964844,293.1499938964844,0.0031711494084447,-322.0054931640625,283.14971923828125,0.8249840140342712,0.2713251113891601,0.2460027784109115,297.0184936523437,297.1499938964844,293.1499938964844,0.0046980674378573,-501.7876281738281,283.14959716796875,0.944118857383728,0.4032975137233734,0.3833999335765838,297.41162109375,297.1499938964844,293.1499938964844,0.0056719742715358,-446.4255676269531,283.1500244140625,0.9990000128746032,0.634859561920166,0.340965211391449,297.0876770019531,297.1499938964844,293.1499938964844,0.0031184391118586,-333.45416259765625,283.14971923828125,0.8206866383552551,0.2667856812477112,0.2547495663166046,297.10565185546875,297.1499938964844,293.1499938964844,0.0021158647723495,-1073.2928466796875,283.1498107910156,0.7228758335113525,0.1800719648599624,0.8198943138122559,282.0720520019531,285.1871337890625,293.9587707519531,287.19757080078125,295.9479675292969,297.2045593261719,282.0713806152344,1.0,0.4615762829780578,0.5460987687110901,0.5460987687110901,1.0,1.0,-2.4549734592437744,0.9507651925086976,1.504208207130432,0.3943053185939789,5.551115123125783e-17,1.0,0.0,96.21763610839844,94.0,40055.8125,-0.0,1243.3602294921875,1.0,278.1499938964844,280.5460510253906,290.1824645996094,292.752685546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818128347396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5707.70556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072180,297.05889892578125,297.1499938964844,293.1499938964844,0.0031882321927696,-323.8434143066406,283.1497802734375,0.8229669332504272,0.2698735296726227,0.2447450011968612,297.0145568847656,297.1499938964844,293.1499938964844,0.0047245193272829,-504.74993896484375,283.1496887207031,0.9413654804229736,0.401234894990921,0.3815029263496399,297.40655517578125,297.1499938964844,293.1499938964844,0.0057480335235595,-452.4360961914063,283.1498718261719,0.9990000128746032,0.6376727819442749,0.3419004678726196,297.0824584960937,297.1499938964844,293.1499938964844,0.0031363938469439,-335.481201171875,283.1497802734375,0.8187587261199951,0.2654679715633392,0.2535408139228821,297.1019897460937,297.1499938964844,293.1499938964844,0.0021277859341353,-1079.68896484375,283.1498718261719,0.7211608290672302,0.1791416406631469,0.8159235715866089,282.06036376953125,285.223388671875,293.92950439453125,287.1786804199219,295.9358215332031,297.202392578125,282.0597839355469,1.0,0.4605217576026916,0.5461704730987549,0.5461704730987549,1.0,1.0,-2.4460811614990234,0.9469459056854248,1.4991353750228882,0.392620325088501,5.551115123125783e-17,1.0,0.0,96.25215911865234,97.0,39917.01171875,-0.0,1232.92724609375,1.0,278.1499938964844,280.53765869140625,290.1694030761719,292.7309875488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799923300743104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5693.81884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4128.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072240,297.05889892578125,297.1499938964844,293.1499938964844,0.0031882321927696,-323.8434143066406,283.1497802734375,0.8229669332504272,0.2698735296726227,0.2447450011968612,297.0145568847656,297.1499938964844,293.1499938964844,0.0047245193272829,-504.74993896484375,283.1496887207031,0.9413654804229736,0.401234894990921,0.3815029263496399,297.40655517578125,297.1499938964844,293.1499938964844,0.0057480335235595,-452.4360961914063,283.1498718261719,0.9990000128746032,0.6376727819442749,0.3419004678726196,297.0824584960937,297.1499938964844,293.1499938964844,0.0031363938469439,-335.481201171875,283.1497802734375,0.8187587261199951,0.2654679715633392,0.2535408139228821,297.1019897460937,297.1499938964844,293.1499938964844,0.0021277859341353,-1079.68896484375,283.1498718261719,0.7211608290672302,0.1791416406631469,0.8159235715866089,282.06036376953125,285.223388671875,293.92950439453125,287.1786804199219,295.9358215332031,297.202392578125,282.0597839355469,1.0,0.4605217576026916,0.5461704730987549,0.5461704730987549,1.0,1.0,-2.4460811614990234,0.9469459056854248,1.4991353750228882,0.392620325088501,5.551115123125783e-17,1.0,0.0,96.25215911865234,97.0,39917.01171875,-0.0,1232.92724609375,1.0,278.1499938964844,280.53765869140625,290.1694030761719,292.7309875488281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799923300743104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5693.81884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4128.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072300,297.0569152832031,297.1499938964844,293.1499938964844,0.0031947356183081,-324.5511474609375,283.1498107910156,0.8211185932159424,0.2690998017787933,0.244085431098938,297.0123596191406,297.1499938964844,293.1499938964844,0.0047349245287477,-505.9252014160156,283.14971923828125,0.9388228058815002,0.4001575112342834,0.3805246651172638,297.3983764648437,297.1499938964844,293.1499938964844,0.0058019841089844,-456.6612548828125,283.1498107910156,0.9990000128746032,0.6384891867637634,0.3434442281723022,297.0798034667969,297.1499938964844,293.1499938964844,0.0031435615383088,-336.2967834472656,283.1498107910156,0.816962718963623,0.2647770345211029,0.2529196739196777,297.0998840332031,297.1499938964844,293.1499938964844,0.0021322716493159,-1082.1241455078125,283.1498718261719,0.7195435166358948,0.1786276996135711,0.8137883543968201,282.0550231933594,285.241943359375,293.91455078125,287.1691589355469,295.9276123046875,297.1981506347656,282.0544738769531,1.0,0.4604101181030273,0.5462063550949097,0.5462063550949097,1.0,1.0,-2.442656755447388,0.94548237323761,1.4971743822097778,0.3920027017593384,5.551115123125783e-17,1.0,0.0,96.6645965576172,97.0,39854.6875,-0.0,1230.587646484375,1.0,278.1499938964844,280.5339050292969,290.1618347167969,292.71978759765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793888926506042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5687.24658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4123.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072360,297.0547790527344,297.1499938964844,293.1499938964844,0.0032004246022552,-325.1748352050781,283.1498413085937,0.8188892006874084,0.2683002948760986,0.2434082478284835,297.010009765625,297.1499938964844,293.1499938964844,0.0047442303039133,-506.981689453125,283.1497497558594,0.9357488751411438,0.3990542888641357,0.3795282244682312,297.3876037597656,297.1499938964844,293.1499938964844,0.0058637238107621,-461.4812316894531,283.14971923828125,0.9990000128746032,0.6389981508255005,0.3454740047454834,297.0771179199219,297.1499938964844,293.1499938964844,0.0031500316690653,-337.0363464355469,283.1498413085937,0.8147844076156616,0.2640683650970459,0.2522880434989929,297.0975952148437,297.1499938964844,293.1499938964844,0.0021361205726861,-1084.231689453125,283.14990234375,0.7175683379173279,0.1780858635902404,0.811557412147522,282.0498962402344,285.26080322265625,293.8993530273437,287.1596069335937,295.91864013671875,297.1924743652344,282.0493469238281,1.0,0.460481584072113,0.5460852384567261,0.5460852384567261,1.0,1.0,-2.439645290374756,0.9440107345581056,1.4956345558166504,0.3912878036499023,5.551115123125783e-17,1.0,0.0,97.25718688964844,100.0,39794.82421875,-0.0,1229.4908447265625,1.0,278.1499938964844,280.5303039550781,290.1537780761719,292.70819091796875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788942337036132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5680.75927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4119.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072420,297.0502014160156,297.1499938964844,293.1499938964844,0.0032101909164339,-326.2569580078125,283.1498718261719,0.813460111618042,0.2666269540786743,0.2420006990432739,297.0050048828125,297.1499938964844,293.1499938964844,0.0047607608139514,-508.871337890625,283.1498107910156,0.9283093214035034,0.3967709839344024,0.3774779140949249,297.3593139648437,297.1499938964844,293.1499938964844,0.0060083619318902,-472.7305908203125,283.14959716796875,0.9990000128746032,0.6391287446022034,0.3507404327392578,297.07177734375,297.1499938964844,293.1499938964844,0.003161669941619,-338.3747253417969,283.1498718261719,0.8094353675842285,0.2625980377197265,0.2509903311729431,297.0926818847656,297.1499938964844,293.1499938964844,0.0021424225997179,-1087.7330322265625,283.14990234375,0.7126634120941162,0.176919400691986,0.8067941665649414,282.0398254394531,285.2994384765625,293.8681945800781,287.1403503417969,295.898193359375,297.1774597167969,282.039306640625,1.0,0.4610705077648163,0.5458430051803589,0.5458430051803589,1.0,1.0,-2.434536457061768,0.9414410591125488,1.4930953979492188,0.3900337219238281,5.551115123125783e-17,1.0,0.0,98.89820098876952,103.0,39678.3125,-0.0,1230.2706298828125,1.0,278.1499938964844,280.5233459472656,290.1362609863281,292.6838073730469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781107306480408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4112.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072480,297.0502014160156,297.1499938964844,293.1499938964844,0.0032101909164339,-326.2569580078125,283.1498718261719,0.813460111618042,0.2666269540786743,0.2420006990432739,297.0050048828125,297.1499938964844,293.1499938964844,0.0047607608139514,-508.871337890625,283.1498107910156,0.9283093214035034,0.3967709839344024,0.3774779140949249,297.3593139648437,297.1499938964844,293.1499938964844,0.0060083619318902,-472.7305908203125,283.14959716796875,0.9990000128746032,0.6391287446022034,0.3507404327392578,297.07177734375,297.1499938964844,293.1499938964844,0.003161669941619,-338.3747253417969,283.1498718261719,0.8094353675842285,0.2625980377197265,0.2509903311729431,297.0926818847656,297.1499938964844,293.1499938964844,0.0021424225997179,-1087.7330322265625,283.14990234375,0.7126634120941162,0.176919400691986,0.8067941665649414,282.0398254394531,285.2994384765625,293.8681945800781,287.1403503417969,295.898193359375,297.1774597167969,282.039306640625,1.0,0.4610705077648163,0.5458430051803589,0.5458430051803589,1.0,1.0,-2.434536457061768,0.9414410591125488,1.4930953979492188,0.3900337219238281,5.551115123125783e-17,1.0,0.0,98.89820098876952,103.0,39678.3125,-0.0,1230.2706298828125,1.0,278.1499938964844,280.5233459472656,290.1362609863281,292.6838073730469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781107306480408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5667.787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4112.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072540,297.0453491210937,297.1499938964844,293.1499938964844,0.0032187539618462,-327.2173767089844,283.14990234375,0.8070120811462402,0.2648689150810241,0.240530177950859,296.99969482421875,297.1499938964844,293.1499938964844,0.0047758542932569,-510.6092224121094,283.1498413085937,0.9197809100151062,0.3943966031074524,0.3753563463687897,297.3243408203125,297.1499938964844,293.1499938964844,0.0061753601767122,-485.664794921875,283.1494445800781,0.9990000128746032,0.6382308602333069,0.357147753238678,297.0664367675781,297.1499938964844,293.1499938964844,0.0031724269501864,-339.6194763183594,283.14990234375,0.8030357360839844,0.2610644996166229,0.2496483623981475,297.08740234375,297.1499938964844,293.1499938964844,0.0021475129760801,-1090.6209716796875,283.1499328613281,0.7066852450370789,0.1756573468446731,0.801666796207428,282.02978515625,285.33941650390625,293.8359375,287.12091064453125,295.8751525878906,297.15899658203125,282.0292663574219,1.0,0.4620745778083801,0.5456008315086365,0.5456008315086365,1.0,1.0,-2.430145740509033,0.9391855597496032,1.4909601211547852,0.3889379203319549,5.551115123125783e-17,1.0,0.0,100.98833465576172,106.0,39562.6484375,-0.0,1233.750732421875,1.0,278.1499938964844,280.51641845703125,290.1175842285156,292.658203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774591326713562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5654.64697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4106.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072600,297.0453491210937,297.1499938964844,293.1499938964844,0.0032187539618462,-327.2173767089844,283.14990234375,0.8070120811462402,0.2648689150810241,0.240530177950859,296.99969482421875,297.1499938964844,293.1499938964844,0.0047758542932569,-510.6092224121094,283.1498413085937,0.9197809100151062,0.3943966031074524,0.3753563463687897,297.3243408203125,297.1499938964844,293.1499938964844,0.0061753601767122,-485.664794921875,283.1494445800781,0.9990000128746032,0.6382308602333069,0.357147753238678,297.0664367675781,297.1499938964844,293.1499938964844,0.0031724269501864,-339.6194763183594,283.14990234375,0.8030357360839844,0.2610644996166229,0.2496483623981475,297.08740234375,297.1499938964844,293.1499938964844,0.0021475129760801,-1090.6209716796875,283.1499328613281,0.7066852450370789,0.1756573468446731,0.801666796207428,282.02978515625,285.33941650390625,293.8359375,287.12091064453125,295.8751525878906,297.15899658203125,282.0292663574219,1.0,0.4620745778083801,0.5456008315086365,0.5456008315086365,1.0,1.0,-2.430145740509033,0.9391855597496032,1.4909601211547852,0.3889379203319549,5.551115123125783e-17,1.0,0.0,100.98833465576172,106.0,39562.6484375,-0.0,1233.750732421875,1.0,278.1499938964844,280.51641845703125,290.1175842285156,292.658203125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774591326713562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5654.64697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4106.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072660,297.0423583984375,297.1499938964844,293.1499938964844,0.003223427105695,-327.7470703125,283.14990234375,0.8027091026306152,0.2637747526168823,0.2396174818277359,296.9964294433594,297.1499938964844,293.1499938964844,0.004784373100847,-511.5958251953125,283.1498718261719,0.9143822193145752,0.39292773604393,0.3740472495555877,297.3007202148437,297.1499938964844,293.1499938964844,0.0062846080400049,-494.0978698730469,283.1493835449219,0.9990000128746032,0.6371959447860718,0.3614115118980407,297.0632629394531,297.1499938964844,293.1499938964844,0.0031785471364855,-340.33135986328125,283.14990234375,0.798865556716919,0.2601132094860077,0.2488197386264801,297.0841369628906,297.1499938964844,293.1499938964844,0.0021500559523701,-1092.0960693359375,283.1499328613281,0.7027286291122437,0.174855962395668,0.7984151840209961,282.0237121582031,285.3641357421875,293.8160095214844,287.109130859375,295.8603515625,297.1465759277344,282.023193359375,1.0,0.4628250300884247,0.5454087853431702,0.5454087853431702,1.0,1.0,-2.4276955127716064,0.9378561973571776,1.4898391962051392,0.3882639408111572,5.551115123125783e-17,1.0,0.0,102.41612243652344,106.0,39493.18359375,-0.0,1236.768310546875,1.0,278.1499938964844,280.51226806640625,290.10595703125,292.6423645019531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977090060710907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5646.67578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072720,297.04034423828125,297.1499938964844,293.1499938964844,0.0032263756729662,-328.0834655761719,283.1499328613281,0.799771249294281,0.2630327343940735,0.2389990836381912,296.9942321777344,297.1499938964844,293.1499938964844,0.0047898502089083,-512.232421875,283.1498718261719,0.9107876420021056,0.3919337093830108,0.373162180185318,297.2841796875,297.1499938964844,293.1499938964844,0.0063599632121622,-499.9023742675781,283.1493225097656,0.9990000128746032,0.6363405585289001,0.3643567264080047,297.0611572265625,297.1499938964844,293.1499938964844,0.0031824975740164,-340.79229736328125,283.14990234375,0.7960274815559387,0.2594685554504394,0.2482590973377227,297.0819396972656,297.1499938964844,293.1499938964844,0.0021515754051506,-1092.990966796875,283.14996337890625,0.7000221610069275,0.1743078827857971,0.7961913347244263,282.0196533203125,285.3809509277344,293.8024597167969,287.1012268066406,295.8501892089844,297.1379699707031,282.01910400390625,1.0,0.4633617997169494,0.5452806949615479,0.5452806949615479,1.0,1.0,-2.42608380317688,0.9369775056838988,1.4891064167022705,0.3878170847892761,5.551115123125783e-17,1.0,0.0,103.41526794433594,109.0,39446.890625,-0.0,1238.996337890625,1.0,278.1499938964844,280.5094909667969,290.09814453125,292.6316833496094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768463373184204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5641.34619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4101.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072780,297.03533935546875,297.1499938964844,293.1499938964844,0.0032328756060451,-328.8358154296875,283.1499328613281,0.7922633290290833,0.2611323297023773,0.2374165803194046,296.9886779785156,297.1499938964844,293.1499938964844,0.0048024062998592,-513.7031860351562,283.14990234375,0.902064561843872,0.3893944025039673,0.3709030449390411,297.24041748046875,297.1499938964844,293.1499938964844,0.0065560988150537,-514.9614868164062,283.14923095703125,0.9990000128746032,0.6335765719413757,0.3720297515392303,297.0560302734375,297.1499938964844,293.1499938964844,0.0031916291918605,-341.86505126953125,283.1499328613281,0.7887853980064392,0.257817804813385,0.2468258142471313,297.0765075683594,297.1499938964844,293.1499938964844,0.0021545737981796,-1094.821044921875,283.14996337890625,0.6930677890777588,0.1728899627923965,0.7904338240623474,282.0094909667969,285.424072265625,293.7677001953125,287.081298828125,295.8238220214844,297.1154479980469,282.00897216796875,1.0,0.4648093283176422,0.544960618019104,0.544960618019104,1.0,1.0,-2.422048568725586,0.934778332710266,1.4872701168060305,0.3866971135139465,5.551115123125783e-17,1.0,0.0,106.06314849853516,112.0,39332.7734375,-0.0,1245.16455078125,1.0,278.1499938964844,280.5026550292969,290.0782775878906,292.604736328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762408137321472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5628.0830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4095.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072840,297.03533935546875,297.1499938964844,293.1499938964844,0.0032328756060451,-328.8358154296875,283.1499328613281,0.7922633290290833,0.2611323297023773,0.2374165803194046,296.9886779785156,297.1499938964844,293.1499938964844,0.0048024062998592,-513.7031860351562,283.14990234375,0.902064561843872,0.3893944025039673,0.3709030449390411,297.24041748046875,297.1499938964844,293.1499938964844,0.0065560988150537,-514.9614868164062,283.14923095703125,0.9990000128746032,0.6335765719413757,0.3720297515392303,297.0560302734375,297.1499938964844,293.1499938964844,0.0031916291918605,-341.86505126953125,283.1499328613281,0.7887853980064392,0.257817804813385,0.2468258142471313,297.0765075683594,297.1499938964844,293.1499938964844,0.0021545737981796,-1094.821044921875,283.14996337890625,0.6930677890777588,0.1728899627923965,0.7904338240623474,282.0094909667969,285.424072265625,293.7677001953125,287.081298828125,295.8238220214844,297.1154479980469,282.00897216796875,1.0,0.4648093283176422,0.544960618019104,0.544960618019104,1.0,1.0,-2.422048568725586,0.934778332710266,1.4872701168060305,0.3866971135139465,5.551115123125783e-17,1.0,0.0,106.06314849853516,112.0,39332.7734375,-0.0,1245.16455078125,1.0,278.1499938964844,280.5026550292969,290.0782775878906,292.604736328125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762408137321472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5628.0830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4095.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072900,297.0328369140625,297.1499938964844,293.1499938964844,0.0032353790011256,-329.13507080078125,283.1499328613281,0.7884746193885803,0.2601601481437683,0.2366073876619339,296.98590087890625,297.1499938964844,293.1499938964844,0.004807642661035,-514.3264770507812,283.14990234375,0.8978365063667297,0.388097733259201,0.3697499632835388,297.2173767089844,297.1499938964844,293.1499938964844,0.0066567612811923,-522.6614990234375,283.149169921875,0.9990000128746032,0.6318725943565369,0.3759782612323761,297.0534973144531,297.1499938964844,293.1499938964844,0.0031955062877386,-342.32666015625,283.1499328613281,0.7851366996765137,0.2569729089736938,0.2460928708314895,297.0738220214844,297.1499938964844,293.1499938964844,0.0021554827690124,-1095.4324951171875,283.14996337890625,0.6895407438278198,0.1721595674753189,0.7874643206596375,282.0045471191406,285.4462890625,293.7497863769531,287.0712585449219,295.81036376953125,297.1040344238281,282.0040588378906,1.0,0.4655708372592926,0.5448005795478821,0.5448005795478821,1.0,1.0,-2.4199864864349365,0.9336596727371216,1.486326813697815,0.3861263394355774,5.551115123125783e-17,1.0,0.0,107.44857788085938,112.0,39278.18359375,-0.0,1248.44140625,1.0,278.1499938964844,280.4993591308594,290.0682678222656,292.5912475585937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759437441825868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5621.61376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12072960,297.0303649902344,297.1499938964844,293.1499938964844,0.0032370483968406,-329.3476867675781,283.14996337890625,0.7846860885620117,0.2591732442378998,0.2357860207557678,296.9831237792969,297.1499938964844,293.1499938964844,0.0048116780817508,-514.819580078125,283.14990234375,0.8936052322387695,0.3867824673652649,0.3685806095600128,297.1935119628906,297.1499938964844,293.1499938964844,0.0067580277100205,-530.386474609375,283.1491394042969,0.9990000128746032,0.629933774471283,0.3799780011177063,297.0509948730469,297.1499938964844,293.1499938964844,0.0031985873356461,-342.701171875,283.1499328613281,0.7814919948577881,0.2561145722866058,0.2453484833240509,297.0711975097656,297.1499938964844,293.1499938964844,0.0021557915024459,-1095.732666015625,283.14996337890625,0.6860039830207825,0.1714164465665817,0.7844403386116028,281.99981689453125,285.46893310546875,293.73150634765625,287.0611267089844,295.796875,297.0928649902344,281.99932861328125,1.0,0.4663486778736114,0.5446562170982361,0.5446562170982361,1.0,1.0,-2.417872667312622,0.93253755569458,1.4853349924087524,0.3855621218681335,5.551115123125783e-17,1.0,0.0,108.8667221069336,115.0,39226.81640625,-0.0,1251.785400390625,1.0,278.1499938964844,280.49627685546875,290.0582275390625,292.5779113769531,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756588339805604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5615.3837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4090.874755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073020,297.0254821777344,297.1499938964844,293.1499938964844,0.0032368029933422,-329.3988952636719,283.14996337890625,0.7771902084350586,0.2571614682674408,0.2341117262840271,296.9775695800781,297.1499938964844,293.1499938964844,0.0048145032487809,-515.2348022460938,283.1499328613281,0.8852224946022034,0.3841039538383484,0.3661991953849792,297.143310546875,297.1499938964844,293.1499938964844,0.0069581088609993,-545.5810546875,283.14910888671875,0.9990000128746032,0.6253795623779297,0.3880478739738464,297.0461120605469,297.1499938964844,293.1499938964844,0.0032012795563787,-343.0687561035156,283.14996337890625,0.7742922902107239,0.2543637156486511,0.2438298612833023,297.0661315917969,297.1499938964844,293.1499938964844,0.0021539647132158,-1095.058349609375,283.1499938964844,0.6789852976799011,0.1699031591415405,0.778272807598114,281.99139404296875,285.5157165527344,293.6937866210937,287.0406799316406,295.7711181640625,297.0731201171875,281.9909973144531,1.0,0.4679284989833832,0.5443674921989441,0.5443674921989441,1.0,1.0,-2.4134621620178223,0.9302169680595398,1.4832452535629272,0.3843934535980224,5.551115123125783e-17,1.0,0.0,111.77099609375,118.0,39139.828125,-0.0,1258.51611328125,1.0,278.1499938964844,280.490966796875,290.0382080078125,292.5519104003906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751608967781068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5604.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073080,297.0254821777344,297.1499938964844,293.1499938964844,0.0032368029933422,-329.3988952636719,283.14996337890625,0.7771902084350586,0.2571614682674408,0.2341117262840271,296.9775695800781,297.1499938964844,293.1499938964844,0.0048145032487809,-515.2348022460938,283.1499328613281,0.8852224946022034,0.3841039538383484,0.3661991953849792,297.143310546875,297.1499938964844,293.1499938964844,0.0069581088609993,-545.5810546875,283.14910888671875,0.9990000128746032,0.6253795623779297,0.3880478739738464,297.0461120605469,297.1499938964844,293.1499938964844,0.0032012795563787,-343.0687561035156,283.14996337890625,0.7742922902107239,0.2543637156486511,0.2438298612833023,297.0661315917969,297.1499938964844,293.1499938964844,0.0021539647132158,-1095.058349609375,283.1499938964844,0.6789852976799011,0.1699031591415405,0.778272807598114,281.99139404296875,285.5157165527344,293.6937866210937,287.0406799316406,295.7711181640625,297.0731201171875,281.9909973144531,1.0,0.4679284989833832,0.5443674921989441,0.5443674921989441,1.0,1.0,-2.4134621620178223,0.9302169680595398,1.4832452535629272,0.3843934535980224,5.551115123125783e-17,1.0,0.0,111.77099609375,118.0,39139.828125,-0.0,1258.51611328125,1.0,278.1499938964844,280.490966796875,290.0382080078125,292.5519104003906,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751608967781068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5604.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073140,297.0206604003906,297.1499938964844,293.1499938964844,0.003230174537748,-328.7825927734375,283.1499938964844,0.769862174987793,0.2550937235355377,0.2323908656835556,296.9720153808594,297.1499938964844,293.1499938964844,0.0048079299740493,-514.6251831054688,283.14996337890625,0.87701416015625,0.3813534080982208,0.3637547791004181,297.0874938964844,297.1499938964844,293.1499938964844,0.0071495547890663,-560.0248413085938,283.1490783691406,0.9990000128746032,0.6196194291114807,0.3961459100246429,297.0413818359375,297.1499938964844,293.1499938964844,0.0031977861654013,-342.7548828125,283.14996337890625,0.7672711610794067,0.252566248178482,0.2422695904970169,297.0615234375,297.1499938964844,293.1499938964844,0.0021480210125446,-1092.229248046875,283.1499938964844,0.6721214056015015,0.1683721393346786,0.7720051407814026,281.9849853515625,285.564453125,293.6544494628906,287.0199584960937,295.7497863769531,297.0614624023437,281.984619140625,1.0,0.469520092010498,0.5440787672996521,0.5440787672996521,1.0,1.0,-2.408783197402954,0.9277805089950562,1.4810025691986084,0.3831603527069092,5.551115123125783e-17,1.0,0.0,114.7414779663086,106.0,39081.83203125,-0.0,1265.172119140625,1.0,278.1499938964844,280.48748779296875,290.0184936523437,292.5279541015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748694896697998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5595.2626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4083.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073200,297.0206604003906,297.1499938964844,293.1499938964844,0.003230174537748,-328.7825927734375,283.1499938964844,0.769862174987793,0.2550937235355377,0.2323908656835556,296.9720153808594,297.1499938964844,293.1499938964844,0.0048079299740493,-514.6251831054688,283.14996337890625,0.87701416015625,0.3813534080982208,0.3637547791004181,297.0874938964844,297.1499938964844,293.1499938964844,0.0071495547890663,-560.0248413085938,283.1490783691406,0.9990000128746032,0.6196194291114807,0.3961459100246429,297.0413818359375,297.1499938964844,293.1499938964844,0.0031977861654013,-342.7548828125,283.14996337890625,0.7672711610794067,0.252566248178482,0.2422695904970169,297.0615234375,297.1499938964844,293.1499938964844,0.0021480210125446,-1092.229248046875,283.1499938964844,0.6721214056015015,0.1683721393346786,0.7720051407814026,281.9849853515625,285.564453125,293.6544494628906,287.0199584960937,295.7497863769531,297.0614624023437,281.984619140625,1.0,0.469520092010498,0.5440787672996521,0.5440787672996521,1.0,1.0,-2.408783197402954,0.9277805089950562,1.4810025691986084,0.3831603527069092,5.551115123125783e-17,1.0,0.0,114.7414779663086,106.0,39081.83203125,-0.0,1265.172119140625,1.0,278.1499938964844,280.48748779296875,290.0184936523437,292.5279541015625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748694896697998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5595.2626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4083.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073260,297.0171203613281,297.1499938964844,293.1499938964844,0.0032467858400195,-330.595458984375,283.14996337890625,0.7687013149261475,0.2535315752029419,0.2309927344322204,296.96783447265625,297.1499938964844,293.1499938964844,0.0048360452055931,-517.79541015625,283.1499328613281,0.8758735656738281,0.3792757987976074,0.3618034720420837,297.04998779296875,297.1499938964844,293.1499938964844,0.0072233472019433,-565.7216796875,283.1492004394531,0.9990000128746032,0.6152874827384949,0.3955370783805847,297.03790283203125,297.1499938964844,293.1499938964844,0.0032165760640054,-344.89617919921875,283.1499328613281,0.7663064002990723,0.2512039542198181,0.2409877181053161,297.05828857421875,297.1499938964844,293.1499938964844,0.0021576648578047,-1097.5439453125,283.1499938964844,0.6709058880805969,0.1672234386205673,0.7668596506118774,281.9718933105469,285.60174560546875,293.6243896484375,287.00445556640625,295.7376708984375,297.0584411621094,281.9704895019531,1.0,0.4671145677566528,0.5438863635063171,0.5438863635063171,1.0,1.0,-2.3963215351104736,0.922053039073944,1.4742685556411743,0.3804884850978851,5.551115123125783e-17,1.0,0.0,114.12556457519533,106.0,38892.80078125,-0.0,1247.9288330078125,1.0,278.1499938964844,280.47711181640625,290.00274658203125,292.5055847167969,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974645495414734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5578.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4082.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073320,297.0159912109375,297.1499938964844,293.1499938964844,0.0032586103770881,-331.8643798828125,283.1499328613281,0.7690956592559814,0.2529805302619934,0.2304736524820327,296.9665222167969,297.1499938964844,293.1499938964844,0.0048550963401794,-519.9166870117188,283.14990234375,0.8764062523841858,0.3785417079925537,0.3610864877700805,297.0412292480469,297.1499938964844,293.1499938964844,0.0072399787604808,-567.0603637695312,283.14923095703125,0.9990000128746032,0.6141019463539124,0.3940452635288238,297.0367126464844,297.1499938964844,293.1499938964844,0.0032290790695697,-346.3045654296875,283.1499328613281,0.7667601704597473,0.2507147789001465,0.2405049055814743,297.0571594238281,297.1499938964844,293.1499938964844,0.0021648651454597,-1101.4259033203125,283.14996337890625,0.6711941957473755,0.1668086946010589,0.7649024128913879,281.9647216796875,285.6153564453125,293.6134338378906,286.9989013671875,295.7333374023437,297.05731201171875,281.96319580078125,1.0,0.4657098054885864,0.5438176989555359,0.5438176989555359,1.0,1.0,-2.3901150226593018,0.91924649477005,1.470868468284607,0.37912717461586,5.551115123125783e-17,1.0,0.0,113.35701751708984,94.0,38801.59375,-0.0,1237.5201416015625,1.0,278.1499938964844,280.4717712402344,289.9961242675781,292.4947204589844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744164943695068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5570.142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4080.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073380,297.0128173828125,297.1499938964844,293.1499938964844,0.0033181391190737,-338.23114013671875,283.1498718261719,0.773485541343689,0.2509596645832062,0.2284993082284927,296.9622497558594,297.1499938964844,293.1499938964844,0.0049493126571178,-530.376953125,283.1497802734375,0.881739616394043,0.3757820427417755,0.3583334684371948,297.0313720703125,297.1499938964844,293.1499938964844,0.0072520328685641,-568.4088745117188,283.14947509765625,0.9990000128746032,0.6116917133331299,0.3841229081153869,297.03253173828125,297.1499938964844,293.1499938964844,0.0032902774401009,-353.1856994628906,283.1498413085937,0.7712925672531128,0.2488552927970886,0.2386045306921005,297.0533447265625,297.1499938964844,293.1499938964844,0.0022009736858308,-1120.8267822265625,283.1499328613281,0.6748305559158325,0.1652430742979049,0.7571633458137512,281.931640625,285.6684875488281,293.570556640625,286.9775085449219,295.7172546386719,297.0534362792969,281.9295959472656,1.0,0.458387941122055,0.5435566306114197,0.5435566306114197,1.0,1.0,-2.360943555831909,0.906152844429016,1.4547908306121826,0.3727305233478546,5.551115123125783e-17,1.0,0.0,108.6778564453125,97.0,38386.28515625,-0.0,1184.947509765625,1.0,278.1499938964844,280.44732666015625,289.9681091308594,292.4447631835937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725447297096252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5532.7080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4063.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073440,297.0128173828125,297.1499938964844,293.1499938964844,0.0033181391190737,-338.23114013671875,283.1498718261719,0.773485541343689,0.2509596645832062,0.2284993082284927,296.9622497558594,297.1499938964844,293.1499938964844,0.0049493126571178,-530.376953125,283.1497802734375,0.881739616394043,0.3757820427417755,0.3583334684371948,297.0313720703125,297.1499938964844,293.1499938964844,0.0072520328685641,-568.4088745117188,283.14947509765625,0.9990000128746032,0.6116917133331299,0.3841229081153869,297.03253173828125,297.1499938964844,293.1499938964844,0.0032902774401009,-353.1856994628906,283.1498413085937,0.7712925672531128,0.2488552927970886,0.2386045306921005,297.0533447265625,297.1499938964844,293.1499938964844,0.0022009736858308,-1120.8267822265625,283.1499328613281,0.6748305559158325,0.1652430742979049,0.7571633458137512,281.931640625,285.6684875488281,293.570556640625,286.9775085449219,295.7172546386719,297.0534362792969,281.9295959472656,1.0,0.458387941122055,0.5435566306114197,0.5435566306114197,1.0,1.0,-2.360943555831909,0.906152844429016,1.4547908306121826,0.3727305233478546,5.551115123125783e-17,1.0,0.0,108.6778564453125,97.0,38386.28515625,-0.0,1184.947509765625,1.0,278.1499938964844,280.44732666015625,289.9681091308594,292.4447631835937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725447297096252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5532.7080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4063.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073500,297.0117492675781,297.1499938964844,293.1499938964844,0.0033475330565124,-341.3780822753906,283.1498413085937,0.7746062874794006,0.2499848753213882,0.2275722473859787,296.96051025390625,297.1499938964844,293.1499938964844,0.0049953260459005,-535.4884643554688,283.14971923828125,0.8831304311752319,0.3744218647480011,0.3570012152194977,297.0365295410156,297.1499938964844,293.1499938964844,0.0072875055484473,-571.27685546875,283.1495056152344,0.9990000128746032,0.6114456057548523,0.380930483341217,297.0307312011719,297.1499938964844,293.1499938964844,0.0033201118931174,-356.5457458496094,283.1498107910156,0.7724600434303284,0.2479342967271804,0.2376854568719864,297.0518798828125,297.1499938964844,293.1499938964844,0.0022187193389981,-1130.3746337890625,283.14990234375,0.6756642460823059,0.1644865274429321,0.7534981369972229,281.9150390625,285.6959533691406,293.5484313964844,286.9666748046875,295.70904541015625,297.0519714355469,281.9135131835937,1.0,0.4559569060802459,0.5434260964393616,0.5434260964393616,1.0,1.0,-2.348876714706421,0.9007296562194824,1.4481470584869385,0.3699352145195007,5.551115123125783e-17,1.0,0.0,107.10847473144533,97.0,38200.35546875,-0.0,1165.0111083984375,1.0,278.1499938964844,280.4357604980469,289.9536437988281,292.4176330566406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710519313812256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5514.78369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4050.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073560,297.0107727050781,297.1499938964844,293.1499938964844,0.0033688165713101,-343.67095947265625,283.1498413085937,0.774764895439148,0.2490137964487075,0.2266783416271209,296.9588928222656,297.1499938964844,293.1499938964844,0.0050288876518607,-539.2351684570312,283.14971923828125,0.8833972811698914,0.3730620741844177,0.3556986153125763,297.0408630371094,297.1499938964844,293.1499938964844,0.0073320241644978,-574.7740478515625,283.1495056152344,0.9990000128746032,0.611153781414032,0.3792048692703247,297.02899169921875,297.1499938964844,293.1499938964844,0.0033417723607271,-358.99981689453125,283.1498107910156,0.772660493850708,0.2470084428787231,0.2367907017469406,297.05059814453125,297.1499938964844,293.1499938964844,0.0022312554065138,-1137.17578125,283.14990234375,0.6756420731544495,0.163739338517189,0.750015139579773,281.9017639160156,285.7240295410156,293.5257873535156,286.9557800292969,295.7001647949219,297.0506896972656,281.9003601074219,1.0,0.4540561139583587,0.5435872673988342,0.5435872673988342,1.0,1.0,-2.338904619216919,0.8965554237365723,1.442349195480347,0.3680068552494049,5.551115123125783e-17,1.0,0.0,106.16236877441406,100.0,38042.453125,-0.0,1150.06640625,1.0,278.1499938964844,280.4262084960937,289.9404296875,292.3931579589844,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969380259513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5499.7548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4035.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073620,297.0088806152344,297.1499938964844,293.1499938964844,0.0034020021557807,-347.27099609375,283.1498413085937,0.7732428312301636,0.2470572143793106,0.2249222546815872,296.95574951171875,297.1499938964844,293.1499938964844,0.0050816596485674,-545.1582641601562,283.14971923828125,0.8817973732948303,0.3703219592571258,0.3531195223331451,297.0409851074219,297.1499938964844,293.1499938964844,0.0074540707282722,-584.1626586914062,283.14947509765625,0.9990000128746032,0.6097955703735352,0.378460943698883,297.0255126953125,297.1499938964844,293.1499938964844,0.0033755137119442,-362.8489990234375,283.1498107910156,0.7712104916572571,0.2451211661100387,0.2350132316350937,297.0481872558594,297.1499938964844,293.1499938964844,0.0022503084037452,-1147.6116943359375,283.14990234375,0.6739500761032104,0.1622363030910492,0.7432495355606079,281.87872314453125,285.7820739746094,293.4789733886719,286.93365478515625,295.6814880371094,297.0482788085937,281.8775634765625,1.0,0.4515169262886047,0.5439095497131348,0.5439095497131348,1.0,1.0,-2.3225369453430176,0.8898113965988159,1.4327256679534912,0.3649661540985107,5.551115123125783e-17,1.0,0.0,105.39199829101562,103.0,37768.44140625,-0.0,1128.8760986328125,1.0,278.1499938964844,280.4096374511719,289.9176330566406,292.35125732421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661189317703248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5473.78515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
