time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073680,297.0088806152344,297.1499938964844,293.1499938964844,0.0034020021557807,-347.27099609375,283.1498413085937,0.7732428312301636,0.2470572143793106,0.2249222546815872,296.95574951171875,297.1499938964844,293.1499938964844,0.0050816596485674,-545.1582641601562,283.14971923828125,0.8817973732948303,0.3703219592571258,0.3531195223331451,297.0409851074219,297.1499938964844,293.1499938964844,0.0074540707282722,-584.1626586914062,283.14947509765625,0.9990000128746032,0.6097955703735352,0.378460943698883,297.0255126953125,297.1499938964844,293.1499938964844,0.0033755137119442,-362.8489990234375,283.1498107910156,0.7712104916572571,0.2451211661100387,0.2350132316350937,297.0481872558594,297.1499938964844,293.1499938964844,0.0022503084037452,-1147.6116943359375,283.14990234375,0.6739500761032104,0.1622363030910492,0.7432495355606079,281.87872314453125,285.7820739746094,293.4789733886719,286.93365478515625,295.6814880371094,297.0482788085937,281.8775634765625,1.0,0.4515169262886047,0.5439095497131348,0.5439095497131348,1.0,1.0,-2.3225369453430176,0.8898113965988159,1.4327256679534912,0.3649661540985107,5.551115123125783e-17,1.0,0.0,105.39199829101562,103.0,37768.44140625,-0.0,1128.8760986328125,1.0,278.1499938964844,280.4096374511719,289.9176330566406,292.35125732421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661189317703248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5473.78515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073740,297.0068359375,297.1499938964844,293.1499938964844,0.0034256840590387,-349.872802734375,283.1498413085937,0.7698345184326172,0.2450635135173797,0.2231751382350921,296.9526062011719,297.1499938964844,293.1499938964844,0.0051200902089476,-549.5137329101562,283.1497497558594,0.8780175447463989,0.367542415857315,0.3505464196205139,297.0269775390625,297.1499938964844,293.1499938964844,0.0076137646101415,-596.25927734375,283.1493835449219,0.9990000128746032,0.6070029735565186,0.3804770410060882,297.0218811035156,297.1499938964844,293.1499938964844,0.0033995457924902,-365.6251831054688,283.1498413085937,0.7678632140159607,0.2431763857603073,0.2332241535186767,297.0456848144531,297.1499938964844,293.1499938964844,0.0022630295716226,-1154.7208251953125,283.14990234375,0.670544445514679,0.1606924384832382,0.7365302443504333,281.8591003417969,285.8427429199219,293.4300537109375,286.9111022949219,295.66168212890625,297.0457763671875,281.85809326171875,1.0,0.450234442949295,0.5442317724227905,0.5442317724227905,1.0,1.0,-2.3095462322235107,0.884536862373352,1.4250093698501587,0.3626487255096435,5.551115123125783e-17,1.0,0.0,105.7528305053711,106.0,37532.859375,-0.0,1116.0650634765625,1.0,278.1499938964844,280.3954162597656,289.8971252441406,292.315185546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633155465126038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5451.40185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3982.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073800,297.0068359375,297.1499938964844,293.1499938964844,0.0034256840590387,-349.872802734375,283.1498413085937,0.7698345184326172,0.2450635135173797,0.2231751382350921,296.9526062011719,297.1499938964844,293.1499938964844,0.0051200902089476,-549.5137329101562,283.1497497558594,0.8780175447463989,0.367542415857315,0.3505464196205139,297.0269775390625,297.1499938964844,293.1499938964844,0.0076137646101415,-596.25927734375,283.1493835449219,0.9990000128746032,0.6070029735565186,0.3804770410060882,297.0218811035156,297.1499938964844,293.1499938964844,0.0033995457924902,-365.6251831054688,283.1498413085937,0.7678632140159607,0.2431763857603073,0.2332241535186767,297.0456848144531,297.1499938964844,293.1499938964844,0.0022630295716226,-1154.7208251953125,283.14990234375,0.670544445514679,0.1606924384832382,0.7365302443504333,281.8591003417969,285.8427429199219,293.4300537109375,286.9111022949219,295.66168212890625,297.0457763671875,281.85809326171875,1.0,0.450234442949295,0.5442317724227905,0.5442317724227905,1.0,1.0,-2.3095462322235107,0.884536862373352,1.4250093698501587,0.3626487255096435,5.551115123125783e-17,1.0,0.0,105.7528305053711,106.0,37532.859375,-0.0,1116.0650634765625,1.0,278.1499938964844,280.3954162597656,289.8971252441406,292.315185546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633155465126038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5451.40185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3982.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073860,297.00543212890625,297.1499938964844,293.1499938964844,0.0034380666911602,-351.25152587890625,283.1498718261719,0.7667279243469238,0.2436898946762085,0.2219854742288589,296.950439453125,297.1499938964844,293.1499938964844,0.0051405853591859,-551.8602294921875,283.1497802734375,0.8745295405387878,0.3656257688999176,0.3487898707389831,297.00946044921875,297.1499938964844,293.1499938964844,0.0077414028346538,-605.8388671875,283.1492919921875,0.9990000128746032,0.6041947603225708,0.3830449283123016,297.01934814453125,297.1499938964844,293.1499938964844,0.0034120096825063,-367.0849914550781,283.1498718261719,0.7647895216941833,0.2418199777603149,0.2319927215576172,297.0437927246094,297.1499938964844,293.1499938964844,0.0022689835168421,-1158.1424560546875,283.1499328613281,0.6674908995628357,0.159605398774147,0.7318934798240662,281.8470458984375,285.88555908203125,293.3955078125,286.8955383300781,295.64764404296875,297.0438842773437,281.8460998535156,1.0,0.4498948752880096,0.5443726778030396,0.5443726778030396,1.0,1.0,-2.302042245864868,0.8814361691474915,1.420606017112732,0.36126309633255,5.551115123125783e-17,1.0,0.0,106.49018096923828,106.0,37386.66796875,-0.0,1110.7926025390625,1.0,278.1499938964844,280.3866271972656,289.8832702636719,292.2921142578125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617173075675964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5437.32666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3967.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073920,297.0047607421875,297.1499938964844,293.1499938964844,0.0034432453103363,-351.8324279785156,283.1498718261719,0.7651233077049255,0.2430383414030075,0.2214252352714538,296.94940185546875,297.1499938964844,293.1499938964844,0.0051492261700332,-552.855224609375,283.1497802734375,0.8727195262908936,0.36471688747406,0.3479603230953216,296.99951171875,297.1499938964844,293.1499938964844,0.0078057497739791,-610.6461181640625,283.1492614746094,0.9990000128746032,0.6026592254638672,0.3844864964485168,297.0181579589844,297.1499938964844,293.1499938964844,0.0034171768929809,-367.6950988769531,283.1498718261719,0.7631975412368774,0.2411736994981765,0.2314090281724929,297.0428466796875,297.1499938964844,293.1499938964844,0.0022712510544806,-1159.4737548828125,283.1499328613281,0.6659150123596191,0.159082293510437,0.7296799421310425,281.8415832519531,285.9061584472656,293.37890625,286.8881530761719,295.640869140625,297.0429382324219,281.8406677246094,1.0,0.4498371183872223,0.5444389581680298,0.5444389581680298,1.0,1.0,-2.298744440078736,0.8800766468048096,1.418667912483215,0.3606580197811126,5.551115123125783e-17,1.0,0.0,106.93445587158205,94.0,37320.04296875,-0.0,1108.954345703125,1.0,278.1499938964844,280.38262939453125,289.8766174316406,292.2813415527344,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610317945480348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5430.85693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3961.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12073980,297.0025329589844,297.1499938964844,293.1499938964844,0.0034816029947251,-356.0101928710937,283.1498413085937,0.7661547660827637,0.2409714311361313,0.2195156216621399,296.9460754394531,297.1499938964844,293.1499938964844,0.0052109886892139,-559.7957153320312,283.1497497558594,0.8741114735603333,0.3618368804454803,0.3451939821243286,296.9776611328125,297.1499938964844,293.1499938964844,0.0078666005283594,-615.490234375,283.1494140625,0.9990000128746032,0.5985131859779358,0.3796327412128448,297.0142822265625,297.1499938964844,293.1499938964844,0.0034551518037915,-372.0516662597656,283.1498413085937,0.7642152309417725,0.2391114830970764,0.2294070869684219,297.0395812988281,297.1499938964844,293.1499938964844,0.0022916567977517,-1170.7635498046875,283.14990234375,0.6663603782653809,0.1573938876390457,0.7218541502952576,281.8149108886719,285.97247314453125,293.325439453125,286.86474609375,295.6200256347656,297.0396728515625,281.8129577636719,1.0,0.4445894956588745,0.5446460843086243,0.5446460843086243,1.0,1.0,-2.2755072116851807,0.870162308216095,1.4053449630737305,0.3561444282531738,5.551115123125783e-17,1.0,0.0,104.43597412109376,82.0,36966.76171875,-0.0,1074.274658203125,1.0,278.1499938964844,280.3622741699219,289.8535461425781,292.24127197265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588701128959656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5400.44189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3942.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074040,297.0025329589844,297.1499938964844,293.1499938964844,0.0034816029947251,-356.0101928710937,283.1498413085937,0.7661547660827637,0.2409714311361313,0.2195156216621399,296.9460754394531,297.1499938964844,293.1499938964844,0.0052109886892139,-559.7957153320312,283.1497497558594,0.8741114735603333,0.3618368804454803,0.3451939821243286,296.9776611328125,297.1499938964844,293.1499938964844,0.0078666005283594,-615.490234375,283.1494140625,0.9990000128746032,0.5985131859779358,0.3796327412128448,297.0142822265625,297.1499938964844,293.1499938964844,0.0034551518037915,-372.0516662597656,283.1498413085937,0.7642152309417725,0.2391114830970764,0.2294070869684219,297.0395812988281,297.1499938964844,293.1499938964844,0.0022916567977517,-1170.7635498046875,283.14990234375,0.6663603782653809,0.1573938876390457,0.7218541502952576,281.8149108886719,285.97247314453125,293.325439453125,286.86474609375,295.6200256347656,297.0396728515625,281.8129577636719,1.0,0.4445894956588745,0.5446460843086243,0.5446460843086243,1.0,1.0,-2.2755072116851807,0.870162308216095,1.4053449630737305,0.3561444282531738,5.551115123125783e-17,1.0,0.0,104.43597412109376,82.0,36966.76171875,-0.0,1074.274658203125,1.0,278.1499938964844,280.3622741699219,289.8535461425781,292.24127197265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588701128959656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5400.44189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3942.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074100,297.0015563964844,297.1499938964844,293.1499938964844,0.0035110795870423,-359.19775390625,283.1498107910156,0.7685689926147461,0.2399418503046035,0.2185191065073013,296.9444885253906,297.1499938964844,293.1499938964844,0.00525779183954,-565.0206909179688,283.14971923828125,0.8770143389701843,0.3603918850421905,0.3437598049640655,296.977783203125,297.1499938964844,293.1499938964844,0.0078599322587251,-615.2547607421875,283.1495361328125,0.9990000128746032,0.5974286794662476,0.374370276927948,297.0124816894531,297.1499938964844,293.1499938964844,0.0034842232707887,-375.3636474609375,283.1498107910156,0.766600489616394,0.2380742579698562,0.228353813290596,297.03814697265625,297.1499938964844,293.1499938964844,0.0023082245606929,-1179.81591796875,283.14990234375,0.6682666540145874,0.1565526723861694,0.7177018523216248,281.796875,286.0067443847656,293.2977905273437,286.85284423828125,295.6097412109375,297.0382385253906,281.794677734375,1.0,0.4407009482383728,0.5447496175765991,0.5447496175765991,1.0,1.0,-2.260016441345215,0.8635250926017761,1.396491289138794,0.3530027270317077,5.551115123125783e-17,1.0,0.0,102.03816986083984,82.0,36741.4375,-0.0,1048.6846923828125,1.0,278.1499938964844,280.3489990234375,289.8397827148437,292.21563720703125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574772119522096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5380.935546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3930.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074160,297.000732421875,297.1499938964844,293.1499938964844,0.0035449438728392,-362.85638427734375,283.1497802734375,0.7721084952354431,0.2389196455478668,0.2175088822841644,296.94305419921875,297.1499938964844,293.1499938964844,0.0053113782778382,-570.9943237304688,283.149658203125,0.8812153339385986,0.3589479625225067,0.3423051834106445,296.986083984375,297.1499938964844,293.1499938964844,0.0078276228159666,-613.1646728515625,283.1496887207031,0.9990000128746032,0.5971534848213196,0.3675820827484131,297.01080322265625,297.1499938964844,293.1499938964844,0.0035175343509763,-379.1556701660156,283.1497802734375,0.770096480846405,0.2370369881391525,0.2272791713476181,297.0369873046875,297.1499938964844,293.1499938964844,0.002327627968043,-1190.3934326171875,283.1498718261719,0.6711883544921875,0.1557307839393615,0.71351557970047,281.7767944335937,286.04180908203125,293.2695007324219,286.8408203125,295.59942626953125,297.0370483398437,281.7743530273437,1.0,0.4361116588115692,0.544946551322937,0.544946551322937,1.0,1.0,-2.2425849437713623,0.8561509251594543,1.3864338397979736,0.3495379686355591,5.551115123125783e-17,1.0,0.0,99.06340026855467,85.0,36492.82421875,-0.0,1019.2064819335938,1.0,278.1499938964844,280.3342590332031,289.8250427246094,292.1871337890625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557479619979858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5359.51953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3914.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074220,296.9994506835937,297.1499938964844,293.1499938964844,0.0035972839687019,-368.5442810058594,283.1497802734375,0.774543821811676,0.2369002848863601,0.2156082242727279,296.94061279296875,297.1499938964844,293.1499938964844,0.0053943172097206,-580.2792358398438,283.149658203125,0.8841966986656189,0.3560782074928283,0.3395110368728637,297.0087585449219,297.1499938964844,293.1499938964844,0.0078736562281847,-617.0170288085938,283.1496887207031,0.9990000128746032,0.5973827838897705,0.3609900772571563,297.0078430175781,297.1499938964844,293.1499938964844,0.0035686448682099,-385.0108642578125,283.1497802734375,0.772457480430603,0.2349753826856613,0.2252412289381027,297.0355834960937,297.1499938964844,293.1499938964844,0.0023574058432132,-1206.7437744140625,283.1498718261719,0.6729393005371094,0.1541558653116226,0.7059274911880493,281.7426147460937,286.1142578125,293.2110595703125,286.8163757324219,295.5777893066406,297.0356140136719,281.7409362792969,1.0,0.4308642745018005,0.545340359210968,0.545340359210968,1.0,1.0,-2.2174527645111084,0.8456881046295166,1.3717647790908811,0.3445237874984741,5.551115123125783e-17,1.0,0.0,95.9801254272461,88.0,36102.375,-0.0,981.98876953125,1.0,278.1499938964844,280.310302734375,289.7960205078125,292.1313781738281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516116380691528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5323.69189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3877.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074280,296.9994506835937,297.1499938964844,293.1499938964844,0.0035972839687019,-368.5442810058594,283.1497802734375,0.774543821811676,0.2369002848863601,0.2156082242727279,296.94061279296875,297.1499938964844,293.1499938964844,0.0053943172097206,-580.2792358398438,283.149658203125,0.8841966986656189,0.3560782074928283,0.3395110368728637,297.0087585449219,297.1499938964844,293.1499938964844,0.0078736562281847,-617.0170288085938,283.1496887207031,0.9990000128746032,0.5973827838897705,0.3609900772571563,297.0078430175781,297.1499938964844,293.1499938964844,0.0035686448682099,-385.0108642578125,283.1497802734375,0.772457480430603,0.2349753826856613,0.2252412289381027,297.0355834960937,297.1499938964844,293.1499938964844,0.0023574058432132,-1206.7437744140625,283.1498718261719,0.6729393005371094,0.1541558653116226,0.7059274911880493,281.7426147460937,286.1142578125,293.2110595703125,286.8163757324219,295.5777893066406,297.0356140136719,281.7409362792969,1.0,0.4308642745018005,0.545340359210968,0.545340359210968,1.0,1.0,-2.2174527645111084,0.8456881046295166,1.3717647790908811,0.3445237874984741,5.551115123125783e-17,1.0,0.0,95.9801254272461,88.0,36102.375,-0.0,981.98876953125,1.0,278.1499938964844,280.310302734375,289.7960205078125,292.1313781738281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516116380691528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5323.69189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3877.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074340,296.99810791015625,297.1499938964844,293.1499938964844,0.0036303466185927,-372.1902160644531,283.1498107910156,0.773717999458313,0.2348580360412597,0.2137616276741027,296.9382629394531,297.1499938964844,293.1499938964844,0.0054476885125041,-586.3206787109375,283.1496887207031,0.883397102355957,0.3531875014305115,0.3367728888988495,297.0196838378906,297.1499938964844,293.1499938964844,0.00797825679183,-625.0462036132812,283.1496276855469,0.9990000128746032,0.596714973449707,0.3590285778045654,297.0050048828125,297.1499938964844,293.1499938964844,0.0036004723515361,-388.7153930664063,283.1498107910156,0.77156662940979,0.2328848242759704,0.2232520580291748,297.0343933105469,297.1499938964844,293.1499938964844,0.0023752825800329,-1216.7689208984375,283.1498718261719,0.6718227863311768,0.1525865793228149,0.6987879276275635,281.7162780761719,286.19000244140625,293.1499938964844,286.7913818359375,295.55474853515625,297.0344543457031,281.7148742675781,1.0,0.4276309609413147,0.5457342267036438,0.5457342267036438,1.0,1.0,-2.1986217498779297,0.837957501411438,1.360664129257202,0.3409292995929718,5.551115123125783e-17,1.0,0.0,94.7492904663086,91.0,35793.51171875,-0.0,958.6296997070312,1.0,278.1499938964844,280.2916259765625,289.7714233398437,292.0854797363281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475601315498352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5295.46728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3840.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074400,296.99810791015625,297.1499938964844,293.1499938964844,0.0036303466185927,-372.1902160644531,283.1498107910156,0.773717999458313,0.2348580360412597,0.2137616276741027,296.9382629394531,297.1499938964844,293.1499938964844,0.0054476885125041,-586.3206787109375,283.1496887207031,0.883397102355957,0.3531875014305115,0.3367728888988495,297.0196838378906,297.1499938964844,293.1499938964844,0.00797825679183,-625.0462036132812,283.1496276855469,0.9990000128746032,0.596714973449707,0.3590285778045654,297.0050048828125,297.1499938964844,293.1499938964844,0.0036004723515361,-388.7153930664063,283.1498107910156,0.77156662940979,0.2328848242759704,0.2232520580291748,297.0343933105469,297.1499938964844,293.1499938964844,0.0023752825800329,-1216.7689208984375,283.1498718261719,0.6718227863311768,0.1525865793228149,0.6987879276275635,281.7162780761719,286.19000244140625,293.1499938964844,286.7913818359375,295.55474853515625,297.0344543457031,281.7148742675781,1.0,0.4276309609413147,0.5457342267036438,0.5457342267036438,1.0,1.0,-2.1986217498779297,0.837957501411438,1.360664129257202,0.3409292995929718,5.551115123125783e-17,1.0,0.0,94.7492904663086,91.0,35793.51171875,-0.0,958.6296997070312,1.0,278.1499938964844,280.2916259765625,289.7714233398437,292.0854797363281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475601315498352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5295.46728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3840.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074460,296.99664306640625,297.1499938964844,293.1499938964844,0.0036530876532197,-374.7439575195313,283.1498107910156,0.7705604434013367,0.2327839434146881,0.211928129196167,296.93585205078125,297.1499938964844,293.1499938964844,0.0054853069595992,-590.6377563476562,283.14971923828125,0.8798996806144714,0.3502596616744995,0.3340464830398559,297.0141296386719,297.1499938964844,293.1499938964844,0.0081369774416089,-636.9381713867188,283.14947509765625,0.9990000128746032,0.5945149064064026,0.3602911829948425,297.0020751953125,297.1499938964844,293.1499938964844,0.0036219034809619,-391.2618713378906,283.1498413085937,0.7683497071266174,0.2307514995336532,0.2212687581777572,297.03289794921875,297.1499938964844,293.1499938964844,0.0023863054811954,-1223.1634521484375,283.14990234375,0.6685992479324341,0.1509710550308227,0.6916947960853577,281.6938781738281,286.2705383300781,293.0850524902344,286.76483154296875,295.5292053222656,297.032958984375,281.6926574707031,1.0,0.4258682131767273,0.5463968515396118,0.5463968515396118,1.0,1.0,-2.183757305145264,0.8322598934173584,1.3514974117279053,0.3384962379932403,5.551115123125783e-17,1.0,0.0,94.77266693115234,94.0,35529.49609375,-0.0,944.13525390625,1.0,278.1499938964844,280.27569580078125,289.74835205078125,292.0453796386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442577958106996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5271.07958984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3811.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074520,296.99664306640625,297.1499938964844,293.1499938964844,0.0036530876532197,-374.7439575195313,283.1498107910156,0.7705604434013367,0.2327839434146881,0.211928129196167,296.93585205078125,297.1499938964844,293.1499938964844,0.0054853069595992,-590.6377563476562,283.14971923828125,0.8798996806144714,0.3502596616744995,0.3340464830398559,297.0141296386719,297.1499938964844,293.1499938964844,0.0081369774416089,-636.9381713867188,283.14947509765625,0.9990000128746032,0.5945149064064026,0.3602911829948425,297.0020751953125,297.1499938964844,293.1499938964844,0.0036219034809619,-391.2618713378906,283.1498413085937,0.7683497071266174,0.2307514995336532,0.2212687581777572,297.03289794921875,297.1499938964844,293.1499938964844,0.0023863054811954,-1223.1634521484375,283.14990234375,0.6685992479324341,0.1509710550308227,0.6916947960853577,281.6938781738281,286.2705383300781,293.0850524902344,286.76483154296875,295.5292053222656,297.032958984375,281.6926574707031,1.0,0.4258682131767273,0.5463968515396118,0.5463968515396118,1.0,1.0,-2.183757305145264,0.8322598934173584,1.3514974117279053,0.3384962379932403,5.551115123125783e-17,1.0,0.0,94.77266693115234,94.0,35529.49609375,-0.0,944.13525390625,1.0,278.1499938964844,280.27569580078125,289.74835205078125,292.0453796386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442577958106996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5271.07958984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3811.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074580,296.9950256347656,297.1499938964844,293.1499938964844,0.0036696498282253,-376.6451110839844,283.1498413085937,0.7658174633979797,0.2306753993034362,0.2100953310728073,296.9333190917969,297.1499938964844,293.1499938964844,0.0055134310387074,-593.9185180664062,283.1497802734375,0.8745536208152771,0.3472891747951507,0.3313122987747192,296.9931640625,297.1499938964844,293.1499938964844,0.0083407275378704,-651.9959106445312,283.1493225097656,0.9990000128746032,0.5906655788421631,0.3638212084770202,296.99908447265625,297.1499938964844,293.1499938964844,0.0036369997542351,-393.1042785644531,283.1498718261719,0.7635489702224731,0.2285743504762649,0.2192755490541458,297.03094482421875,297.1499938964844,293.1499938964844,0.002392717404291,-1227.1270751953125,283.1499328613281,0.6639037132263184,0.1492878645658493,0.6844673752784729,281.6737060546875,286.3570861816406,293.0152587890625,286.7357788085937,295.5012512207031,297.031005859375,281.67254638671875,1.0,0.425118625164032,0.5470594763755798,0.5470594763755798,1.0,1.0,-2.171436071395874,0.8276726007461548,1.3437635898590088,0.3366172313690185,5.551115123125783e-17,1.0,0.0,95.6781005859375,97.0,35289.89453125,-0.0,935.5214233398438,1.0,278.1499938964844,280.26129150390625,289.7230834960937,292.0057067871094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941758930683136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5248.1298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074640,296.9950256347656,297.1499938964844,293.1499938964844,0.0036696498282253,-376.6451110839844,283.1498413085937,0.7658174633979797,0.2306753993034362,0.2100953310728073,296.9333190917969,297.1499938964844,293.1499938964844,0.0055134310387074,-593.9185180664062,283.1497802734375,0.8745536208152771,0.3472891747951507,0.3313122987747192,296.9931640625,297.1499938964844,293.1499938964844,0.0083407275378704,-651.9959106445312,283.1493225097656,0.9990000128746032,0.5906655788421631,0.3638212084770202,296.99908447265625,297.1499938964844,293.1499938964844,0.0036369997542351,-393.1042785644531,283.1498718261719,0.7635489702224731,0.2285743504762649,0.2192755490541458,297.03094482421875,297.1499938964844,293.1499938964844,0.002392717404291,-1227.1270751953125,283.1499328613281,0.6639037132263184,0.1492878645658493,0.6844673752784729,281.6737060546875,286.3570861816406,293.0152587890625,286.7357788085937,295.5012512207031,297.031005859375,281.67254638671875,1.0,0.425118625164032,0.5470594763755798,0.5470594763755798,1.0,1.0,-2.171436071395874,0.8276726007461548,1.3437635898590088,0.3366172313690185,5.551115123125783e-17,1.0,0.0,95.6781005859375,97.0,35289.89453125,-0.0,935.5214233398438,1.0,278.1499938964844,280.26129150390625,289.7230834960937,292.0057067871094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941758930683136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5248.1298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074700,296.994140625,297.1499938964844,293.1499938964844,0.0036763488315045,-377.4292297363281,283.1498718261719,0.7630212306976318,0.2296066880226135,0.2091749012470245,296.9320068359375,297.1499938964844,293.1499938964844,0.0055251000449061,-595.298583984375,283.1497802734375,0.8713827133178711,0.3457870483398437,0.329938679933548,296.97784423828125,297.1499938964844,293.1499938964844,0.0084574008360505,-660.5445556640625,283.14923095703125,0.9990000128746032,0.5881554484367371,0.3662362694740295,296.9975891113281,297.1499938964844,293.1499938964844,0.0036429190076887,-393.8450927734375,283.1498718261719,0.7607257962226868,0.2274680435657501,0.2182718813419342,297.0297546386719,297.1499938964844,293.1499938964844,0.0023945942521095,-1228.411865234375,283.1499328613281,0.6611531972885132,0.1484156996011734,0.680767297744751,281.66412353515625,286.4024658203125,292.9786376953125,286.72039794921875,295.4864196777344,297.02984619140625,281.6629943847656,1.0,0.4250294864177704,0.5473908185958862,0.5473908185958862,1.0,1.0,-2.1659305095672607,0.8256614804267883,1.3402689695358276,0.3358170390129089,5.551115123125783e-17,1.0,0.0,96.3876495361328,97.0,35175.3515625,-0.0,932.822021484375,1.0,278.1499938964844,280.2544250488281,289.70916748046875,291.98504638671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407342076301576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5236.79931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3779.11865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074760,296.99322509765625,297.1499938964844,293.1499938964844,0.0036823127884417,-378.1362915039063,283.1498718261719,0.7600372433662415,0.2285292595624923,0.2082509845495224,296.9306640625,297.1499938964844,293.1499938964844,0.0055356598459184,-596.5586547851562,283.1498107910156,0.8679890632629395,0.3442739248275757,0.328559547662735,296.9601135253906,297.1499938964844,293.1499938964844,0.0085822260007262,-669.6401977539062,283.1491394042969,0.9990000128746032,0.5853108763694763,0.3689717948436737,296.9960327148437,297.1499938964844,293.1499938964844,0.003648062236607,-394.5003356933594,283.14990234375,0.7577152848243713,0.2263503968715667,0.2172622382640838,297.0284118652344,297.1499938964844,293.1499938964844,0.0023957528173923,-1229.3221435546875,283.1499328613281,0.6582186818122864,0.1475217640399933,0.6769959330558777,281.6547241210937,286.4492492675781,292.9409484863281,286.7044677734375,295.47119140625,297.02850341796875,281.65362548828125,1.0,0.425079196691513,0.5476440787315369,0.5476440787315369,1.0,1.0,-2.160707235336304,0.8236865997314453,1.3370205163955688,0.3349910974502563,5.551115123125783e-17,1.0,0.0,97.22704315185548,85.0,35062.8359375,-0.0,930.881103515625,1.0,278.1499938964844,280.2476806640625,289.6944274902344,291.9637145996094,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398099780082704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5225.45703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3770.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074820,296.9913024902344,297.1499938964844,293.1499938964844,0.0037151088472455,-381.7975769042969,283.1498718261719,0.7604016661643982,0.2263501435518264,0.2062504887580871,296.9278259277344,297.1499938964844,293.1499938964844,0.0055900095030665,-602.751953125,283.1497802734375,0.8686155080795288,0.341209203004837,0.3256308138370514,296.9345397949219,297.1499938964844,293.1499938964844,0.0086544919759035,-675.2305908203125,283.1493225097656,0.9990000128746032,0.5802866220474243,0.364895612001419,296.9928283691406,297.1499938964844,293.1499938964844,0.0036787674762308,-398.1278991699219,283.1498718261719,0.7579565048217773,0.2240757197141647,0.2150712013244629,297.025390625,297.1499938964844,293.1499938964844,0.002409950364381,-1237.5943603515625,283.1499328613281,0.6578871607780457,0.1456757336854934,0.6685272455215454,281.6260070800781,286.546630859375,292.8623962402344,286.6709899902344,295.4407958984375,297.0254821777344,281.6238098144531,1.0,0.4199897348880768,0.5481505393981934,0.5481505393981934,1.0,1.0,-2.137103319168091,0.8139639496803284,1.3231394290924072,0.330625832080841,5.551115123125783e-17,1.0,0.0,95.11347198486328,88.0,34686.37890625,-0.0,900.6690063476562,1.0,278.1499938964844,280.2259826660156,289.6610107421875,291.91265869140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379042983055116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5192.17724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3753.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074880,296.9913024902344,297.1499938964844,293.1499938964844,0.0037151088472455,-381.7975769042969,283.1498718261719,0.7604016661643982,0.2263501435518264,0.2062504887580871,296.9278259277344,297.1499938964844,293.1499938964844,0.0055900095030665,-602.751953125,283.1497802734375,0.8686155080795288,0.341209203004837,0.3256308138370514,296.9345397949219,297.1499938964844,293.1499938964844,0.0086544919759035,-675.2305908203125,283.1493225097656,0.9990000128746032,0.5802866220474243,0.364895612001419,296.9928283691406,297.1499938964844,293.1499938964844,0.0036787674762308,-398.1278991699219,283.1498718261719,0.7579565048217773,0.2240757197141647,0.2150712013244629,297.025390625,297.1499938964844,293.1499938964844,0.002409950364381,-1237.5943603515625,283.1499328613281,0.6578871607780457,0.1456757336854934,0.6685272455215454,281.6260070800781,286.546630859375,292.8623962402344,286.6709899902344,295.4407958984375,297.0254821777344,281.6238098144531,1.0,0.4199897348880768,0.5481505393981934,0.5481505393981934,1.0,1.0,-2.137103319168091,0.8139639496803284,1.3231394290924072,0.330625832080841,5.551115123125783e-17,1.0,0.0,95.11347198486328,88.0,34686.37890625,-0.0,900.6690063476562,1.0,278.1499938964844,280.2259826660156,289.6610107421875,291.91265869140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379042983055116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5192.17724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3753.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12074940,296.9898681640625,297.1499938964844,293.1499938964844,0.0037497645244002,-385.6645202636719,283.1498413085937,0.7588014602661133,0.2241929471492767,0.2042992711067199,296.9253845214844,297.1499938964844,293.1499938964844,0.0056466199457645,-609.2000732421875,283.1497497558594,0.8669196963310242,0.3381469845771789,0.3227331638336181,296.9245300292969,297.1499938964844,293.1499938964844,0.0088057983666658,-686.4495849609375,283.1492919921875,0.9990000128746032,0.5765462517738342,0.3637679815292358,296.99005126953125,297.1499938964844,293.1499938964844,0.0037108673714101,-401.9215393066406,283.1498718261719,0.7562246918678284,0.221801608800888,0.21290984749794,297.02301025390625,297.1499938964844,293.1499938964844,0.002425191225484,-1246.44873046875,283.1499328613281,0.6557999849319458,0.1438563019037246,0.6602503061294556,281.5955810546875,286.6488952636719,292.7799377441406,286.6355285644531,295.408935546875,297.0231018066406,281.593994140625,1.0,0.4170598983764648,0.5486570000648499,0.5486570000648499,1.0,1.0,-2.117378234863281,0.8059694766998291,1.3114086389541626,0.3268448114395141,5.551115123125783e-17,1.0,0.0,94.16649627685548,76.0,34338.328125,-0.0,878.8287963867188,1.0,278.1499938964844,280.2046813964844,289.62188720703125,291.8514404296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351603388786316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5158.27099609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075000,296.9898681640625,297.1499938964844,293.1499938964844,0.0037497645244002,-385.6645202636719,283.1498413085937,0.7588014602661133,0.2241929471492767,0.2042992711067199,296.9253845214844,297.1499938964844,293.1499938964844,0.0056466199457645,-609.2000732421875,283.1497497558594,0.8669196963310242,0.3381469845771789,0.3227331638336181,296.9245300292969,297.1499938964844,293.1499938964844,0.0088057983666658,-686.4495849609375,283.1492919921875,0.9990000128746032,0.5765462517738342,0.3637679815292358,296.99005126953125,297.1499938964844,293.1499938964844,0.0037108673714101,-401.9215393066406,283.1498718261719,0.7562246918678284,0.221801608800888,0.21290984749794,297.02301025390625,297.1499938964844,293.1499938964844,0.002425191225484,-1246.44873046875,283.1499328613281,0.6557999849319458,0.1438563019037246,0.6602503061294556,281.5955810546875,286.6488952636719,292.7799377441406,286.6355285644531,295.408935546875,297.0231018066406,281.593994140625,1.0,0.4170598983764648,0.5486570000648499,0.5486570000648499,1.0,1.0,-2.117378234863281,0.8059694766998291,1.3114086389541626,0.3268448114395141,5.551115123125783e-17,1.0,0.0,94.16649627685548,76.0,34338.328125,-0.0,878.8287963867188,1.0,278.1499938964844,280.2046813964844,289.62188720703125,291.8514404296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351603388786316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5158.27099609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075060,296.9887390136719,297.1499938964844,293.1499938964844,0.0037806329783052,-389.102783203125,283.1498413085937,0.7608456611633301,0.2225381582975387,0.202746495604515,296.92352294921875,297.1499938964844,293.1499938964844,0.0056972973980009,-614.9554443359375,283.14971923828125,0.8694517612457275,0.3357968330383301,0.3204507529735565,296.9209289550781,297.1499938964844,293.1499938964844,0.00880853459239,-687.020263671875,283.14947509765625,0.9990000128746032,0.5740049481391907,0.3580614328384399,296.9879150390625,297.1499938964844,293.1499938964844,0.0037395108956843,-405.2996215820313,283.1498413085937,0.7581228017807007,0.2200475335121154,0.2111846059560775,297.0213928222656,297.1499938964844,293.1499938964844,0.0024392639752477,-1254.56884765625,283.1499328613281,0.6570897698402405,0.1424700766801834,0.6536708474159241,281.5700378417969,286.7296142578125,292.7148132324219,286.6073913574219,295.38433837890625,297.0214538574219,281.56756591796875,1.0,0.4119004905223846,0.5491933226585388,0.5491933226585388,1.0,1.0,-2.0959560871124268,0.7972265481948853,1.298729658126831,0.3229154944419861,5.551115123125783e-17,1.0,0.0,91.572509765625,76.0,34007.06640625,-0.0,849.9037475585938,1.0,278.1499938964844,280.1855163574219,289.5919494628906,291.8039245605469,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327744245529176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5129.056640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3706.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075120,296.9884033203125,297.1499938964844,293.1499938964844,0.0037937227170914,-390.54974365234375,283.1498413085937,0.7621280550956726,0.2220174223184585,0.2022437006235122,296.9229431152344,297.1499938964844,293.1499938964844,0.0057185585610568,-617.353759765625,283.14971923828125,0.8709962368011475,0.3350538909435272,0.3197148740291595,296.92291259765625,297.1499938964844,293.1499938964844,0.0087936539202928,-686.1051635742188,283.1495361328125,0.9990000128746032,0.573501467704773,0.3553561568260193,296.9872436523437,297.1499938964844,293.1499938964844,0.0037517987657338,-406.7358093261719,283.1498413085937,0.7593485116958618,0.2194921672344207,0.2106240540742874,297.0209655761719,297.1499938964844,293.1499938964844,0.0024457732215523,-1258.2545166015625,283.1499328613281,0.6580561399459839,0.1420376449823379,0.6515409350395203,281.56024169921875,286.755615234375,292.69384765625,286.5982666015625,295.3766174316406,297.0210266113281,281.5576477050781,1.0,0.4098969995975494,0.5493627190589905,0.5493627190589905,1.0,1.0,-2.087989568710327,0.7939480543136597,1.294041395187378,0.3213922083377838,5.551115123125783e-17,1.0,0.0,90.4133758544922,79.0,33886.3203125,-0.0,838.5892333984375,1.0,278.1499938964844,280.1783752441406,289.5820007324219,291.7874450683594,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319275617599488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5118.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3698.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075180,296.9873962402344,297.1499938964844,293.1499938964844,0.0038351030088961,-395.1669006347656,283.1498107910156,0.7627519965171814,0.2198671251535415,0.2002567648887634,296.9209289550781,297.1499938964844,293.1499938964844,0.0057858955115079,-625.0057983398438,283.1496887207031,0.8718881011009216,0.3319727480411529,0.3167537748813629,296.9335021972656,297.1499938964844,293.1499938964844,0.0088767074048519,-692.5087890625,283.1495666503906,0.9990000128746032,0.5717045068740845,0.3509957492351532,296.98486328125,297.1499938964844,293.1499938964844,0.0037897152360528,-411.2202758789063,283.1498413085937,0.7597689032554626,0.217188611626625,0.2083903104066848,297.01983642578125,297.1499938964844,293.1499938964844,0.0024654443841427,-1269.5787353515625,283.14990234375,0.6579838991165161,0.1402892917394638,0.6433389186859131,281.525146484375,286.8664245605469,292.6044921875,286.55938720703125,295.3430480957031,297.0198669433594,281.52325439453125,1.0,0.4054682552814483,0.5500684976577759,0.5500684976577759,1.0,1.0,-2.064265727996826,0.7844349145889282,1.2798306941986084,0.3169265985488891,5.551115123125783e-17,1.0,0.0,88.26797485351562,82.0,33486.70703125,-0.0,809.948486328125,1.0,278.1499938964844,280.1539001464844,289.5396423339844,291.71875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927939772605896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5080.55712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3662.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075240,296.9873962402344,297.1499938964844,293.1499938964844,0.0038351030088961,-395.1669006347656,283.1498107910156,0.7627519965171814,0.2198671251535415,0.2002567648887634,296.9209289550781,297.1499938964844,293.1499938964844,0.0057858955115079,-625.0057983398438,283.1496887207031,0.8718881011009216,0.3319727480411529,0.3167537748813629,296.9335021972656,297.1499938964844,293.1499938964844,0.0088767074048519,-692.5087890625,283.1495666503906,0.9990000128746032,0.5717045068740845,0.3509957492351532,296.98486328125,297.1499938964844,293.1499938964844,0.0037897152360528,-411.2202758789063,283.1498413085937,0.7597689032554626,0.217188611626625,0.2083903104066848,297.01983642578125,297.1499938964844,293.1499938964844,0.0024654443841427,-1269.5787353515625,283.14990234375,0.6579838991165161,0.1402892917394638,0.6433389186859131,281.525146484375,286.8664245605469,292.6044921875,286.55938720703125,295.3430480957031,297.0198669433594,281.52325439453125,1.0,0.4054682552814483,0.5500684976577759,0.5500684976577759,1.0,1.0,-2.064265727996826,0.7844349145889282,1.2798306941986084,0.3169265985488891,5.551115123125783e-17,1.0,0.0,88.26797485351562,82.0,33486.70703125,-0.0,809.948486328125,1.0,278.1499938964844,280.1539001464844,289.5396423339844,291.71875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927939772605896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5080.55712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3662.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
