time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.98687744140625,297.1499938964844,293.1499938964844,0.0038491424638777,-396.7640380859375,283.1498107910156,0.761934220790863,0.2187861949205398,0.1992840319871902,296.9199523925781,297.1499938964844,293.1499938964844,0.0058091762475669,-627.6907348632812,283.14971923828125,0.8710104823112488,0.3304262161254883,0.3152938783168793,296.9349975585937,297.1499938964844,293.1499938964844,0.0089448280632495,-697.544921875,283.1495056152344,0.9990000128746032,0.5704816579818726,0.3504252731800079,296.98370361328125,297.1499938964844,293.1499938964844,0.0038019968196749,-412.7105102539063,283.1498413085937,0.758856475353241,0.2160282433032989,0.2072917222976684,297.0194091796875,297.1499938964844,293.1499938964844,0.0024713373277336,-1273.11767578125,283.1499328613281,0.6569800972938538,0.1394218057394027,0.6394160985946655,281.5105285644531,286.9232482910156,292.55865478515625,286.53936767578125,295.32568359375,297.0194396972656,281.5087890625,1.0,0.4039429724216461,0.5504213571548462,0.5504213571548462,1.0,1.0,-2.054627180099488,0.7806379199028015,1.273989200592041,0.3152055442333221,5.551115123125783e-17,1.0,0.0,87.81669616699219,82.0,33315.984375,-0.0,799.9452514648438,1.0,278.1499938964844,280.14361572265625,289.5194091796875,291.6870422363281,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259231090545654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5064.1171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3643.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075360,296.986328125,297.1499938964844,293.1499938964844,0.0038606608286499,-398.0921020507813,283.1498413085937,0.760537326335907,0.2176980525255203,0.1983156949281692,296.9189758300781,297.1499938964844,293.1499938964844,0.0058285556733608,-629.9483032226562,283.14971923828125,0.86945641040802,0.3288722038269043,0.3138385117053985,296.9329833984375,297.1499938964844,293.1499938964844,0.0090299230068922,-703.7516479492188,283.1494445800781,0.9990000128746032,0.5689222812652588,0.3506675064563751,296.9825134277344,297.1499938964844,293.1499938964844,0.0038117317017167,-413.9145812988281,283.1498413085937,0.7573695778846741,0.2148586958646774,0.206196054816246,297.0189208984375,297.1499938964844,293.1499938964844,0.0024756377097219,-1275.8028564453125,283.1499328613281,0.6554700136184692,0.1385461390018463,0.6355258822441101,281.4969787597656,286.98095703125,292.5121459960937,286.5190124511719,295.3075866699219,297.0189514160156,281.4953308105469,1.0,0.4027989506721496,0.5509219169616699,0.5509219169616699,1.0,1.0,-2.046018123626709,0.7774389982223511,1.268579125404358,0.313860148191452,5.551115123125783e-17,1.0,0.0,87.6731185913086,85.0,33157.109375,-0.0,791.98193359375,1.0,278.1499938964844,280.134033203125,289.4996643066406,291.6568603515625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240233898162842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5048.68017578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3626.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075420,296.9850769042969,297.1499938964844,293.1499938964844,0.0038780714385211,-400.1487121582031,283.1498718261719,0.7564384341239929,0.2154983580112457,0.1963828802108764,296.9169311523437,297.1499938964844,293.1499938964844,0.005858635995537,-633.5145874023438,283.1497802734375,0.8648195266723633,0.325738251209259,0.3109299540519714,296.9189453125,297.1499938964844,293.1499938964844,0.0092428401112556,-719.0673217773438,283.1492919921875,0.9990000128746032,0.5647522211074829,0.3530237674713135,296.9801025390625,297.1499938964844,293.1499938964844,0.0038254680112004,-415.6795959472656,283.1498718261719,0.7531023621559143,0.2124900370836258,0.2040031105279922,297.017578125,297.1499938964844,293.1499938964844,0.0024802756961435,-1279.06005859375,283.1499328613281,0.6512851119041443,0.1367507725954055,0.6276995539665222,281.4720153808594,287.0987854003906,292.4171142578125,286.477294921875,295.27008056640625,297.01763916015625,281.47052001953125,1.0,0.4013735949993133,0.5519230961799622,0.5519230961799622,1.0,1.0,-2.0310001373291016,0.7720085978507996,1.2589914798736572,0.3116616904735565,5.551115123125783e-17,1.0,0.0,88.09248352050781,88.0,32864.4375,-0.0,780.5404663085938,1.0,278.1499938964844,280.1164245605469,289.46044921875,291.598876953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206652641296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5019.73388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3595.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075480,296.9850769042969,297.1499938964844,293.1499938964844,0.0038780714385211,-400.1487121582031,283.1498718261719,0.7564384341239929,0.2154983580112457,0.1963828802108764,296.9169311523437,297.1499938964844,293.1499938964844,0.005858635995537,-633.5145874023438,283.1497802734375,0.8648195266723633,0.325738251209259,0.3109299540519714,296.9189453125,297.1499938964844,293.1499938964844,0.0092428401112556,-719.0673217773438,283.1492919921875,0.9990000128746032,0.5647522211074829,0.3530237674713135,296.9801025390625,297.1499938964844,293.1499938964844,0.0038254680112004,-415.6795959472656,283.1498718261719,0.7531023621559143,0.2124900370836258,0.2040031105279922,297.017578125,297.1499938964844,293.1499938964844,0.0024802756961435,-1279.06005859375,283.1499328613281,0.6512851119041443,0.1367507725954055,0.6276995539665222,281.4720153808594,287.0987854003906,292.4171142578125,286.477294921875,295.27008056640625,297.01763916015625,281.47052001953125,1.0,0.4013735949993133,0.5519230961799622,0.5519230961799622,1.0,1.0,-2.0310001373291016,0.7720085978507996,1.2589914798736572,0.3116616904735565,5.551115123125783e-17,1.0,0.0,88.09248352050781,88.0,32864.4375,-0.0,780.5404663085938,1.0,278.1499938964844,280.1164245605469,289.46044921875,291.598876953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206652641296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5019.73388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3595.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075540,296.9836730957031,297.1499938964844,293.1499938964844,0.0038898820057511,-401.6096496582031,283.14990234375,0.7510652542114258,0.2132659554481506,0.1944465637207031,296.9147644042969,297.1499938964844,293.1499938964844,0.0058800904080271,-636.1402587890625,283.1498107910156,0.8586810827255249,0.3225657045841217,0.308012843132019,296.8930969238281,297.1499938964844,293.1499938964844,0.0095054563134908,-737.6749267578125,283.1490783691406,0.9990000128746032,0.5591980814933777,0.3573281168937683,296.9775695800781,297.1499938964844,293.1499938964844,0.0038334240671247,-416.7975463867188,283.14990234375,0.7475730180740356,0.2100794315338134,0.2017980217933654,297.0156555175781,297.1499938964844,293.1499938964844,0.0024804312270134,-1279.9378662109375,283.14996337890625,0.6459386348724365,0.1348777115345001,0.6196778416633606,281.4490661621094,287.2195739746094,292.3197021484375,286.4344787597656,295.23101806640625,297.0157470703125,281.4476623535156,1.0,0.4008311629295349,0.5529242753982544,0.5529242753982544,1.0,1.0,-2.018056631088257,0.7674672603607178,1.2505894899368286,0.3099045753479004,5.551115123125783e-17,1.0,0.0,89.25445556640625,76.0,32594.55078125,-0.0,773.53955078125,1.0,278.1499938964844,280.1001892089844,289.4202880859375,291.5419921875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178603291511536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4992.30908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3569.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075600,296.9836730957031,297.1499938964844,293.1499938964844,0.0038898820057511,-401.6096496582031,283.14990234375,0.7510652542114258,0.2132659554481506,0.1944465637207031,296.9147644042969,297.1499938964844,293.1499938964844,0.0058800904080271,-636.1402587890625,283.1498107910156,0.8586810827255249,0.3225657045841217,0.308012843132019,296.8930969238281,297.1499938964844,293.1499938964844,0.0095054563134908,-737.6749267578125,283.1490783691406,0.9990000128746032,0.5591980814933777,0.3573281168937683,296.9775695800781,297.1499938964844,293.1499938964844,0.0038334240671247,-416.7975463867188,283.14990234375,0.7475730180740356,0.2100794315338134,0.2017980217933654,297.0156555175781,297.1499938964844,293.1499938964844,0.0024804312270134,-1279.9378662109375,283.14996337890625,0.6459386348724365,0.1348777115345001,0.6196778416633606,281.4490661621094,287.2195739746094,292.3197021484375,286.4344787597656,295.23101806640625,297.0157470703125,281.4476623535156,1.0,0.4008311629295349,0.5529242753982544,0.5529242753982544,1.0,1.0,-2.018056631088257,0.7674672603607178,1.2505894899368286,0.3099045753479004,5.551115123125783e-17,1.0,0.0,89.25445556640625,76.0,32594.55078125,-0.0,773.53955078125,1.0,278.1499938964844,280.1001892089844,289.4202880859375,291.5419921875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178603291511536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4992.30908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3569.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075660,296.9821472167969,297.1499938964844,293.1499938964844,0.0039179143495857,-404.8433837890625,283.1498718261719,0.751623272895813,0.2110029906034469,0.1923637986183166,296.91241455078125,297.1499938964844,293.1499938964844,0.0059281168505549,-641.7175903320312,283.1497802734375,0.859535276889801,0.3193475902080536,0.3049311637878418,296.8734436035156,297.1499938964844,293.1499938964844,0.0095612220466136,-742.0081787109375,283.1492919921875,0.9990000128746032,0.5539272427558899,0.3526850342750549,296.974853515625,297.1499938964844,293.1499938964844,0.0038569518364965,-419.7105407714844,283.14990234375,0.7478715181350708,0.2076211273670196,0.1994258612394333,297.0132141113281,297.1499938964844,293.1499938964844,0.0024887188337743,-1285.3431396484375,283.14996337890625,0.6456224918365479,0.1329294145107269,0.6107094883918762,281.417236328125,287.3428955078125,292.2202453613281,286.39068603515625,295.19287109375,297.0133056640625,281.4147033691406,1.0,0.3953198790550232,0.5537468791007996,0.5537468791007996,1.0,1.0,-1.992673397064209,0.7572935819625854,1.2353798151016235,0.3053717017173767,5.551115123125783e-17,1.0,0.0,86.9943618774414,64.0,32182.51953125,-0.0,744.5906982421875,1.0,278.1499938964844,280.07635498046875,289.3768310546875,291.4781494140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151719808578492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4955.5703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3544.53759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075720,296.9821472167969,297.1499938964844,293.1499938964844,0.0039179143495857,-404.8433837890625,283.1498718261719,0.751623272895813,0.2110029906034469,0.1923637986183166,296.91241455078125,297.1499938964844,293.1499938964844,0.0059281168505549,-641.7175903320312,283.1497802734375,0.859535276889801,0.3193475902080536,0.3049311637878418,296.8734436035156,297.1499938964844,293.1499938964844,0.0095612220466136,-742.0081787109375,283.1492919921875,0.9990000128746032,0.5539272427558899,0.3526850342750549,296.974853515625,297.1499938964844,293.1499938964844,0.0038569518364965,-419.7105407714844,283.14990234375,0.7478715181350708,0.2076211273670196,0.1994258612394333,297.0132141113281,297.1499938964844,293.1499938964844,0.0024887188337743,-1285.3431396484375,283.14996337890625,0.6456224918365479,0.1329294145107269,0.6107094883918762,281.417236328125,287.3428955078125,292.2202453613281,286.39068603515625,295.19287109375,297.0133056640625,281.4147033691406,1.0,0.3953198790550232,0.5537468791007996,0.5537468791007996,1.0,1.0,-1.992673397064209,0.7572935819625854,1.2353798151016235,0.3053717017173767,5.551115123125783e-17,1.0,0.0,86.9943618774414,64.0,32182.51953125,-0.0,744.5906982421875,1.0,278.1499938964844,280.07635498046875,289.3768310546875,291.4781494140625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151719808578492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4955.5703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3544.53759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075780,296.9809875488281,297.1499938964844,293.1499938964844,0.0039669540710747,-410.3700866699219,283.1498413085937,0.7573578953742981,0.2087616175413131,0.1901962161064148,296.91033935546875,297.1499938964844,293.1499938964844,0.006009510718286,-650.9927978515625,283.14971923828125,0.8664698600769043,0.3161266148090362,0.3017377257347107,296.883056640625,297.1499938964844,293.1499938964844,0.0094493171200156,-734.9081420898438,283.14971923828125,0.9990000128746032,0.5513744950294495,0.3406322598457336,296.9724426269531,297.1499938964844,293.1499938964844,0.0039004436694085,-424.9234619140625,283.1498718261719,0.7532217502593994,0.2051564007997512,0.196938931941986,297.0115966796875,297.1499938964844,293.1499938964844,0.0025093127042055,-1297.52001953125,283.1499328613281,0.6497331857681274,0.1310303807258606,0.6013330817222595,281.37371826171875,287.4684143066406,292.1190185546875,286.3461303710937,295.1559753417969,297.0116271972656,281.37060546875,1.0,0.3864316344261169,0.5545694828033447,0.5545694828033447,1.0,1.0,-1.9575203657150269,0.7428813576698303,1.2146390676498413,0.2985941469669342,5.551115123125783e-17,1.0,0.0,82.01814270019531,67.0,31645.53125,-0.0,699.3994750976562,1.0,278.1499938964844,280.0445861816406,289.32684326171875,291.3990783691406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113649129867554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4908.693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075840,296.9809875488281,297.1499938964844,293.1499938964844,0.0039669540710747,-410.3700866699219,283.1498413085937,0.7573578953742981,0.2087616175413131,0.1901962161064148,296.91033935546875,297.1499938964844,293.1499938964844,0.006009510718286,-650.9927978515625,283.14971923828125,0.8664698600769043,0.3161266148090362,0.3017377257347107,296.883056640625,297.1499938964844,293.1499938964844,0.0094493171200156,-734.9081420898438,283.14971923828125,0.9990000128746032,0.5513744950294495,0.3406322598457336,296.9724426269531,297.1499938964844,293.1499938964844,0.0039004436694085,-424.9234619140625,283.1498718261719,0.7532217502593994,0.2051564007997512,0.196938931941986,297.0115966796875,297.1499938964844,293.1499938964844,0.0025093127042055,-1297.52001953125,283.1499328613281,0.6497331857681274,0.1310303807258606,0.6013330817222595,281.37371826171875,287.4684143066406,292.1190185546875,286.3461303710937,295.1559753417969,297.0116271972656,281.37060546875,1.0,0.3864316344261169,0.5545694828033447,0.5545694828033447,1.0,1.0,-1.9575203657150269,0.7428813576698303,1.2146390676498413,0.2985941469669342,5.551115123125783e-17,1.0,0.0,82.01814270019531,67.0,31645.53125,-0.0,699.3994750976562,1.0,278.1499938964844,280.0445861816406,289.32684326171875,291.3990783691406,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113649129867554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4908.693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075900,296.98065185546875,297.1499938964844,293.1499938964844,0.0039909705519676,-413.0827026367188,283.1498107910156,0.7591081261634827,0.2076580375432968,0.1891488432884216,296.9095153808594,297.1499938964844,293.1499938964844,0.0060490481555461,-655.5037841796875,283.1496887207031,0.8686069846153259,0.3145277798175812,0.3001723885536194,296.895751953125,297.1499938964844,293.1499938964844,0.0094403121620416,-734.6032104492188,283.1497802734375,0.9990000128746032,0.5509293079376221,0.336377203464508,296.971435546875,297.1499938964844,293.1499938964844,0.0039214445278048,-427.449951171875,283.1498413085937,0.7547813653945923,0.2039332240819931,0.1957249790430069,297.0113830566406,297.1499938964844,293.1499938964844,0.0025199057999998,-1303.763671875,283.1499328613281,0.65086829662323,0.130131721496582,0.5969517827033997,281.351806640625,287.5318603515625,292.0678405761719,286.3236083984375,295.1374206542969,297.0113830566406,281.3492736816406,1.0,0.3832627832889557,0.5549807548522949,0.5549807548522949,1.0,1.0,-1.9425435066223145,0.7368252277374268,1.2057182788848877,0.2956585884094238,5.551115123125783e-17,1.0,0.0,80.23255920410156,67.0,31400.994140625,-0.0,681.6902465820312,1.0,278.1499938964844,280.02947998046875,289.3007507324219,291.3568725585937,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088957905769348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4886.01806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3486.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12075960,296.9803466796875,297.1499938964844,293.1499938964844,0.0040075737051665,-414.99420166015625,283.1498107910156,0.7597560286521912,0.2065547108650207,0.1881277710199356,296.90875244140625,297.1499938964844,293.1499938964844,0.006076815072447,-658.7186889648438,283.14971923828125,0.8694432973861694,0.3129298686981201,0.2986338436603546,296.906494140625,297.1499938964844,293.1499938964844,0.0094578368589282,-736.087646484375,283.1497802734375,0.9990000128746032,0.5503780245780945,0.3336935937404632,296.9704895019531,297.1499938964844,293.1499938964844,0.0039350604638457,-429.1359558105469,283.1498413085937,0.7552512884140015,0.2027087062597274,0.1945359706878662,297.0113830566406,297.1499938964844,293.1499938964844,0.0025264129508286,-1307.7734375,283.1499328613281,0.6510964035987854,0.1292546987533569,0.5928131341934204,281.33355712890625,287.595703125,292.016357421875,286.3009338378906,295.11798095703125,297.0113830566406,281.33123779296875,1.0,0.3806948959827423,0.5556498765945435,0.5556498765945435,1.0,1.0,-1.929848074913025,0.7319968938827515,1.1978511810302734,0.2935251593589782,5.551115123125783e-17,1.0,0.0,79.03868103027344,70.0,31188.576171875,-0.0,667.9141845703125,1.0,278.1499938964844,280.01666259765625,289.2757263183594,291.3172607421875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062340259552002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4866.193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3461.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076020,296.9796447753906,297.1499938964844,293.1499938964844,0.0040313825011253,-417.8051452636719,283.1498413085937,0.7588546276092529,0.2043330371379852,0.1861130893230438,296.9072570800781,297.1499938964844,293.1499938964844,0.0061175781302154,-663.527099609375,283.1497497558594,0.8685405850410461,0.3097217977046966,0.2955880463123321,296.91796875,297.1499938964844,293.1499938964844,0.0095610087737441,-743.7070922851562,283.1496887207031,0.9990000128746032,0.5484731793403625,0.3313155472278595,296.96856689453125,297.1499938964844,293.1499938964844,0.003952860366553,-431.4382934570313,283.1498718261719,0.7540233731269836,0.2002411633729934,0.1921832710504531,297.0114440917969,297.1499938964844,293.1499938964844,0.0025342064909636,-1312.9498291015625,283.1499328613281,0.6497118473052979,0.1275058984756469,0.5848280191421509,281.3013000488281,287.72442626953125,291.9125671386719,286.2553405761719,295.078125,297.0114440917969,281.29931640625,1.0,0.3770012259483337,0.5569881796836853,0.5569881796836853,1.0,1.0,-1.908496379852295,0.7241114377975464,1.1843849420547483,0.2901646196842193,5.551115123125783e-17,1.0,0.0,77.74303436279297,73.0,30813.951171875,-0.0,647.416259765625,1.0,278.1499938964844,279.9940185546875,289.22967529296875,291.2455749511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010406136512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4830.95751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3413.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076080,296.9796447753906,297.1499938964844,293.1499938964844,0.0040313825011253,-417.8051452636719,283.1498413085937,0.7588546276092529,0.2043330371379852,0.1861130893230438,296.9072570800781,297.1499938964844,293.1499938964844,0.0061175781302154,-663.527099609375,283.1497497558594,0.8685405850410461,0.3097217977046966,0.2955880463123321,296.91796875,297.1499938964844,293.1499938964844,0.0095610087737441,-743.7070922851562,283.1496887207031,0.9990000128746032,0.5484731793403625,0.3313155472278595,296.96856689453125,297.1499938964844,293.1499938964844,0.003952860366553,-431.4382934570313,283.1498718261719,0.7540233731269836,0.2002411633729934,0.1921832710504531,297.0114440917969,297.1499938964844,293.1499938964844,0.0025342064909636,-1312.9498291015625,283.1499328613281,0.6497118473052979,0.1275058984756469,0.5848280191421509,281.3013000488281,287.72442626953125,291.9125671386719,286.2553405761719,295.078125,297.0114440917969,281.29931640625,1.0,0.3770012259483337,0.5569881796836853,0.5569881796836853,1.0,1.0,-1.908496379852295,0.7241114377975464,1.1843849420547483,0.2901646196842193,5.551115123125783e-17,1.0,0.0,77.74303436279297,73.0,30813.951171875,-0.0,647.416259765625,1.0,278.1499938964844,279.9940185546875,289.22967529296875,291.2455749511719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010406136512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4830.95751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3413.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076140,296.9787292480469,297.1499938964844,293.1499938964844,0.0040452410466969,-419.54498291015625,283.1498718261719,0.7555789947509766,0.2020836472511291,0.1841141581535339,296.9056701660156,297.1499938964844,293.1499938964844,0.006142787169665,-666.6312866210938,283.1497802734375,0.8648545145988464,0.3064866065979004,0.2925601601600647,296.9144592285156,297.1499938964844,293.1499938964844,0.0097432443872094,-756.6682739257812,283.14947509765625,0.9990000128746032,0.5451858639717102,0.3321266770362854,296.9665832519531,297.1499938964844,293.1499938964844,0.0039606294594705,-432.60345458984375,283.14990234375,0.7504588961601257,0.1977399885654449,0.189841940999031,297.0110778808594,297.1499938964844,293.1499938964844,0.0025356381665915,-1314.6832275390625,283.14996337890625,0.6462827324867249,0.1257151961326599,0.5769122838973999,281.2733459472656,287.8541259765625,291.8079528808594,286.20947265625,295.037109375,297.0111083984375,281.2715759277344,1.0,0.3748062551021576,0.5583264231681824,0.5583264231681824,1.0,1.0,-1.8911144733428955,0.7179269194602966,1.1731876134872437,0.2876583635807037,5.551115123125783e-17,1.0,0.0,77.58760833740234,76.0,30488.7265625,-0.0,633.9136962890625,1.0,278.1499938964844,279.97442626953125,289.1866455078125,291.1810607910156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964660167694092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4799.908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3370.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076200,296.9787292480469,297.1499938964844,293.1499938964844,0.0040452410466969,-419.54498291015625,283.1498718261719,0.7555789947509766,0.2020836472511291,0.1841141581535339,296.9056701660156,297.1499938964844,293.1499938964844,0.006142787169665,-666.6312866210938,283.1497802734375,0.8648545145988464,0.3064866065979004,0.2925601601600647,296.9144592285156,297.1499938964844,293.1499938964844,0.0097432443872094,-756.6682739257812,283.14947509765625,0.9990000128746032,0.5451858639717102,0.3321266770362854,296.9665832519531,297.1499938964844,293.1499938964844,0.0039606294594705,-432.60345458984375,283.14990234375,0.7504588961601257,0.1977399885654449,0.189841940999031,297.0110778808594,297.1499938964844,293.1499938964844,0.0025356381665915,-1314.6832275390625,283.14996337890625,0.6462827324867249,0.1257151961326599,0.5769122838973999,281.2733459472656,287.8541259765625,291.8079528808594,286.20947265625,295.037109375,297.0111083984375,281.2715759277344,1.0,0.3748062551021576,0.5583264231681824,0.5583264231681824,1.0,1.0,-1.8911144733428955,0.7179269194602966,1.1731876134872437,0.2876583635807037,5.551115123125783e-17,1.0,0.0,77.58760833740234,76.0,30488.7265625,-0.0,633.9136962890625,1.0,278.1499938964844,279.97442626953125,289.1866455078125,291.1810607910156,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964660167694092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4799.908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3370.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076260,296.9778137207031,297.1499938964844,293.1499938964844,0.0040511200204491,-420.38665771484375,283.14990234375,0.7514297962188721,0.2001690119504928,0.1824366450309753,296.9042358398437,297.1499938964844,293.1499938964844,0.0061549702659249,-668.2556762695312,283.1498107910156,0.860112190246582,0.303741306066513,0.2900166809558868,296.9000549316406,297.1499938964844,293.1499938964844,0.0099501125514507,-771.113037109375,283.1492919921875,0.9990000128746032,0.5412360429763794,0.3347521424293518,296.9647827148437,297.1499938964844,293.1499938964844,0.003961281850934,-432.9168701171875,283.1499328613281,0.7460923790931702,0.1956079006195068,0.1878715753555297,297.01025390625,297.1499938964844,293.1499938964844,0.0025325461756438,-1313.8292236328125,283.14996337890625,0.6421666145324707,0.1241524741053581,0.5701437592506409,281.2522277832031,287.963623046875,291.7196655273437,286.1708984375,295.0020751953125,297.0102844238281,281.2506103515625,1.0,0.3738559782505035,0.5593504905700684,0.5593504905700684,1.0,1.0,-1.878705978393555,0.7135721445083618,1.1651338338851929,0.2859272062778473,5.551115123125783e-17,1.0,0.0,78.1489028930664,76.0,30242.453125,-0.0,626.549072265625,1.0,278.1499938964844,279.9595947265625,289.1510925292969,291.1298217773437,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932124972343445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4775.87353515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3340.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076320,296.9776306152344,297.1499938964844,293.1499938964844,0.0040518152527511,-420.50140380859375,283.14990234375,0.7505412697792053,0.1998019069433212,0.182116761803627,296.9039306640625,297.1499938964844,293.1499938964844,0.0061566280201077,-668.4928588867188,283.1498413085937,0.8590925931930542,0.3032155036926269,0.2895314693450928,296.8963623046875,297.1499938964844,293.1499938964844,0.0099939880892634,-774.152099609375,283.14923095703125,0.9990000128746032,0.5403743386268616,0.3353984653949737,296.96441650390625,297.1499938964844,293.1499938964844,0.0039609656669199,-432.92681884765625,283.1499328613281,0.7451642751693726,0.1951986998319625,0.1874952912330627,297.0100402832031,297.1499938964844,293.1499938964844,0.0025315969251096,-1313.4736328125,283.1499938964844,0.6412937045097351,0.1238481998443603,0.5688353180885315,281.2483825683594,287.9844970703125,291.70281982421875,286.16357421875,294.9953308105469,297.01007080078125,281.24676513671875,1.0,0.3737412989139557,0.5595455169677734,0.5595455169677734,1.0,1.0,-1.8764917850494385,0.712805449962616,1.1636863946914673,0.2856284379959106,5.551115123125783e-17,1.0,0.0,78.30842590332031,79.0,30197.333984375,-0.0,625.4327392578125,1.0,278.1499938964844,279.9569091796875,289.1443176269531,291.12017822265625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926419019699097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4771.4189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3334.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076380,296.9763488769531,297.1499938964844,293.1499938964844,0.0040535246953368,-420.9363098144531,283.1499328613281,0.7444032430648804,0.1974887996912002,0.1801127195358276,296.90203857421875,297.1499938964844,293.1499938964844,0.0061628827825188,-669.5286254882812,283.1498718261719,0.8520269989967346,0.2999064922332763,0.2864901721477508,296.86700439453125,297.1499938964844,293.1499938964844,0.0102995187044143,-795.1093139648438,283.14898681640625,0.9990000128746032,0.5341897010803223,0.340383768081665,296.962158203125,297.1499938964844,293.1499938964844,0.0039562191814184,-432.6765441894531,283.14996337890625,0.7387837171554565,0.1926168352365493,0.1851333230733871,297.0082092285156,297.1499938964844,293.1499938964844,0.0025231756735593,-1309.925537109375,283.1499938964844,0.635290801525116,0.1218916624784469,0.5604791045188904,281.2251892089844,288.1151123046875,291.59747314453125,286.1177978515625,294.9527587890625,297.00830078125,281.2236633300781,1.0,0.3734516501426697,0.5607646703720093,0.5607646703720093,1.0,1.0,-1.8635475635528564,0.7083920240402222,1.1551555395126345,0.2839500308036804,5.551115123125783e-17,1.0,0.0,79.65245819091797,67.0,29925.798828125,-0.0,620.250244140625,1.0,278.1499938964844,279.9405822753906,289.10137939453125,291.06036376953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889381468296051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4744.25,0.0,1953.8612060546875,1895.4371337890625,-0.0,3304.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076440,296.9763488769531,297.1499938964844,293.1499938964844,0.0040535246953368,-420.9363098144531,283.1499328613281,0.7444032430648804,0.1974887996912002,0.1801127195358276,296.90203857421875,297.1499938964844,293.1499938964844,0.0061628827825188,-669.5286254882812,283.1498718261719,0.8520269989967346,0.2999064922332763,0.2864901721477508,296.86700439453125,297.1499938964844,293.1499938964844,0.0102995187044143,-795.1093139648438,283.14898681640625,0.9990000128746032,0.5341897010803223,0.340383768081665,296.962158203125,297.1499938964844,293.1499938964844,0.0039562191814184,-432.6765441894531,283.14996337890625,0.7387837171554565,0.1926168352365493,0.1851333230733871,297.0082092285156,297.1499938964844,293.1499938964844,0.0025231756735593,-1309.925537109375,283.1499938964844,0.635290801525116,0.1218916624784469,0.5604791045188904,281.2251892089844,288.1151123046875,291.59747314453125,286.1177978515625,294.9527587890625,297.00830078125,281.2236633300781,1.0,0.3734516501426697,0.5607646703720093,0.5607646703720093,1.0,1.0,-1.8635475635528564,0.7083920240402222,1.1551555395126345,0.2839500308036804,5.551115123125783e-17,1.0,0.0,79.65245819091797,67.0,29925.798828125,-0.0,620.250244140625,1.0,278.1499938964844,279.9405822753906,289.10137939453125,291.06036376953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889381468296051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4744.25,0.0,1953.8612060546875,1895.4371337890625,-0.0,3304.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076500,296.9756164550781,297.1499938964844,293.1499938964844,0.0040574744343757,-421.500244140625,283.1499328613281,0.7436145544052124,0.1963167488574981,0.1790568679571151,296.9009704589844,297.1499938964844,293.1499938964844,0.0061714663170278,-670.6593017578125,283.1498718261719,0.8511962294578552,0.2982319295406341,0.284909725189209,296.85211181640625,297.1499938964844,293.1499938964844,0.0103530054911971,-798.8990478515625,283.1490783691406,0.9990000128746032,0.530932605266571,0.3395288586616516,296.9609069824219,297.1499938964844,293.1499938964844,0.0039566867053508,-432.8879699707031,283.14996337890625,0.7378162741661072,0.191304862499237,0.1838915348052978,297.0069885253906,297.1499938964844,293.1499938964844,0.0025198531802743,-1308.69482421875,283.1499938964844,0.6341622471809387,0.12087382376194,0.5559248924255371,281.2115783691406,288.1803894042969,291.5448303222656,286.0950012207031,294.9319763183594,297.007080078125,281.2091979980469,1.0,0.3712652325630188,0.5613742470741272,0.5613742470741272,1.0,1.0,-1.852405667304993,0.704136848449707,1.1482689380645752,0.2821675539016723,5.551115123125783e-17,1.0,0.0,79.10980224609375,67.0,29740.158203125,-0.0,610.46435546875,1.0,278.1499938964844,279.9300537109375,289.0793762207031,291.029296875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878653049468994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4728.009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3290.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076560,296.9749450683594,297.1499938964844,293.1499938964844,0.0040695914067327,-422.9615478515625,283.1499328613281,0.744461178779602,0.195146307349205,0.1779660284519195,296.8999328613281,297.1499938964844,293.1499938964844,0.0061932145617902,-673.2515258789062,283.1498718261719,0.8523014187812805,0.296552449464798,0.2832874953746795,296.8441772460937,297.1499938964844,293.1499938964844,0.0103482408449053,-798.8600463867188,283.1492614746094,0.9990000128746032,0.5282626748085022,0.3362439274787903,296.9596862792969,297.1499938964844,293.1499938964844,0.003964910749346,-433.998779296875,283.14996337890625,0.7384384274482727,0.1899869292974472,0.182607039809227,297.0057983398437,297.1499938964844,293.1499938964844,0.0025209218729287,-1309.910888671875,283.1499938964844,0.6343768835067749,0.1198504567146301,0.5511387586593628,281.1930847167969,288.24560546875,291.49224853515625,286.07232666015625,294.91180419921875,297.0058898925781,281.1903076171875,1.0,0.3680567443370819,0.5619789361953735,0.5619789361953735,1.0,1.0,-1.8379164934158323,0.6984345316886902,1.139482021331787,0.2795784473419189,5.551115123125783e-17,1.0,0.0,77.68682098388672,55.0,29508.560546875,-0.0,595.6461791992188,1.0,278.1499938964844,279.9164428710937,289.0558166503906,290.9940185546875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861798048019409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4708.12744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3274.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076620,296.97393798828125,297.1499938964844,293.1499938964844,0.0041049891151487,-427.1213684082031,283.14990234375,0.749986469745636,0.1928270906209945,0.175737202167511,296.8981018066406,297.1499938964844,293.1499938964844,0.0062546879053115,-680.4405517578125,283.1498107910156,0.8590337038040161,0.293197900056839,0.2799761891365051,296.8515014648437,297.1499938964844,293.1499938964844,0.0101824318990111,-788.39208984375,283.1497802734375,0.9990000128746032,0.5251055359840393,0.3243970572948456,296.9574584960937,297.1499938964844,293.1499938964844,0.0039914967492222,-437.40960693359375,283.1499328613281,0.7433739900588989,0.1873501986265182,0.1799669861793518,297.0042419433594,297.1499938964844,293.1499938964844,0.0025294718798249,-1315.929443359375,283.1499938964844,0.6380093693733215,0.1178633794188499,0.5414076447486877,281.1489562988281,288.3755798339844,291.3874206542969,286.02740478515625,294.8732604980469,297.0042724609375,281.1455383300781,1.0,0.3591082096099853,0.563188374042511,0.563188374042511,1.0,1.0,-1.802190184593201,0.6841090321540833,1.1180810928344729,0.2728728652000427,5.551115123125783e-17,1.0,0.0,73.03787994384766,58.0,28962.05078125,-0.0,556.472900390625,1.0,278.1499938964844,279.88409423828125,289.0045166015625,290.9129943847656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816364407539368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4662.2333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3231.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076680,296.97393798828125,297.1499938964844,293.1499938964844,0.0041049891151487,-427.1213684082031,283.14990234375,0.749986469745636,0.1928270906209945,0.175737202167511,296.8981018066406,297.1499938964844,293.1499938964844,0.0062546879053115,-680.4405517578125,283.1498107910156,0.8590337038040161,0.293197900056839,0.2799761891365051,296.8515014648437,297.1499938964844,293.1499938964844,0.0101824318990111,-788.39208984375,283.1497802734375,0.9990000128746032,0.5251055359840393,0.3243970572948456,296.9574584960937,297.1499938964844,293.1499938964844,0.0039914967492222,-437.40960693359375,283.1499328613281,0.7433739900588989,0.1873501986265182,0.1799669861793518,297.0042419433594,297.1499938964844,293.1499938964844,0.0025294718798249,-1315.929443359375,283.1499938964844,0.6380093693733215,0.1178633794188499,0.5414076447486877,281.1489562988281,288.3755798339844,291.3874206542969,286.02740478515625,294.8732604980469,297.0042724609375,281.1455383300781,1.0,0.3591082096099853,0.563188374042511,0.563188374042511,1.0,1.0,-1.802190184593201,0.6841090321540833,1.1180810928344729,0.2728728652000427,5.551115123125783e-17,1.0,0.0,73.03787994384766,58.0,28962.05078125,-0.0,556.472900390625,1.0,278.1499938964844,279.88409423828125,289.0045166015625,290.9129943847656,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816364407539368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4662.2333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3231.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076740,296.9734191894531,297.1499938964844,293.1499938964844,0.0041332910768687,-430.511474609375,283.1498718261719,0.7522543668746948,0.190542846918106,0.1736020147800445,296.8967590332031,297.1499938964844,293.1499938964844,0.0063038482330739,-686.275146484375,283.1497802734375,0.8618802428245544,0.289869487285614,0.2767499983310699,296.87286376953125,297.1499938964844,293.1499938964844,0.0101565867662429,-787.2587280273438,283.14990234375,0.9990000128746032,0.5234979391098022,0.3174582123756408,296.9556579589844,297.1499938964844,293.1499938964844,0.0040104244835674,-439.9474792480469,283.1499328613281,0.7450810074806213,0.1847292333841323,0.1774035543203354,297.0041198730469,297.1499938964844,293.1499938964844,0.0025357615668326,-1320.651611328125,283.1499938964844,0.6390405297279358,0.1160043776035308,0.53252112865448,281.1078186035156,288.5046691894531,291.2833251953125,285.9831848144531,294.8348693847656,297.00408935546875,281.10528564453125,1.0,0.3532427549362182,0.5643978714942932,0.5643978714942932,1.0,1.0,-1.773661732673645,0.6729249954223633,1.1007367372512815,0.2675914764404297,5.551115123125783e-17,1.0,0.0,70.21430206298828,61.0,28494.650390625,-0.0,528.8519897460938,1.0,278.1499938964844,279.8555603027344,288.953125,290.8300476074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755539655685425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4620.6611328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3174.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076800,296.9734191894531,297.1499938964844,293.1499938964844,0.0041332910768687,-430.511474609375,283.1498718261719,0.7522543668746948,0.190542846918106,0.1736020147800445,296.8967590332031,297.1499938964844,293.1499938964844,0.0063038482330739,-686.275146484375,283.1497802734375,0.8618802428245544,0.289869487285614,0.2767499983310699,296.87286376953125,297.1499938964844,293.1499938964844,0.0101565867662429,-787.2587280273438,283.14990234375,0.9990000128746032,0.5234979391098022,0.3174582123756408,296.9556579589844,297.1499938964844,293.1499938964844,0.0040104244835674,-439.9474792480469,283.1499328613281,0.7450810074806213,0.1847292333841323,0.1774035543203354,297.0041198730469,297.1499938964844,293.1499938964844,0.0025357615668326,-1320.651611328125,283.1499938964844,0.6390405297279358,0.1160043776035308,0.53252112865448,281.1078186035156,288.5046691894531,291.2833251953125,285.9831848144531,294.8348693847656,297.00408935546875,281.10528564453125,1.0,0.3532427549362182,0.5643978714942932,0.5643978714942932,1.0,1.0,-1.773661732673645,0.6729249954223633,1.1007367372512815,0.2675914764404297,5.551115123125783e-17,1.0,0.0,70.21430206298828,61.0,28494.650390625,-0.0,528.8519897460938,1.0,278.1499938964844,279.8555603027344,288.953125,290.8300476074219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755539655685425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4620.6611328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3174.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076860,296.97283935546875,297.1499938964844,293.1499938964844,0.0041457982733845,-432.1794128417969,283.14990234375,0.7511994242668152,0.1882485747337341,0.1715211570262909,296.8955078125,297.1499938964844,293.1499938964844,0.0063276644796133,-689.3179931640625,283.1498107910156,0.8607962131500244,0.2865355908870697,0.2735834419727325,296.8830871582031,297.1499938964844,293.1499938964844,0.0102451099082827,-793.7113037109375,283.1497802734375,0.9990000128746032,0.5210353136062622,0.3150236904621124,296.95391845703125,297.1499938964844,293.1499938964844,0.0040135742165148,-440.6729736328125,283.1499328613281,0.743536651134491,0.1820905655622482,0.174888476729393,297.0043640136719,297.1499938964844,293.1499938964844,0.0025339650455862,-1320.88330078125,283.1499938964844,0.6374070644378662,0.114182710647583,0.5242025852203369,281.07489013671875,288.6324768066406,291.1802673339844,285.9399108886719,294.79461669921875,297.0043640136719,281.0726623535156,1.0,0.3494251370429992,0.5661252737045288,0.5661252737045288,1.0,1.0,-1.7514255046844482,0.664894700050354,1.0865308046340942,0.2641941905021667,5.551115123125783e-17,1.0,0.0,68.96941375732422,64.0,28111.541015625,-0.0,510.7037963867188,1.0,278.1499938964844,279.8324279785156,288.90869140625,290.7590637207031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692408800125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4586.5927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3115.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
