time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076920,296.97283935546875,297.1499938964844,293.1499938964844,0.0041457982733845,-432.1794128417969,283.14990234375,0.7511994242668152,0.1882485747337341,0.1715211570262909,296.8955078125,297.1499938964844,293.1499938964844,0.0063276644796133,-689.3179931640625,283.1498107910156,0.8607962131500244,0.2865355908870697,0.2735834419727325,296.8830871582031,297.1499938964844,293.1499938964844,0.0102451099082827,-793.7113037109375,283.1497802734375,0.9990000128746032,0.5210353136062622,0.3150236904621124,296.95391845703125,297.1499938964844,293.1499938964844,0.0040135742165148,-440.6729736328125,283.1499328613281,0.743536651134491,0.1820905655622482,0.174888476729393,297.0043640136719,297.1499938964844,293.1499938964844,0.0025339650455862,-1320.88330078125,283.1499938964844,0.6374070644378662,0.114182710647583,0.5242025852203369,281.07489013671875,288.6324768066406,291.1802673339844,285.9399108886719,294.79461669921875,297.0043640136719,281.0726623535156,1.0,0.3494251370429992,0.5661252737045288,0.5661252737045288,1.0,1.0,-1.7514255046844482,0.664894700050354,1.0865308046340942,0.2641941905021667,5.551115123125783e-17,1.0,0.0,68.96941375732422,64.0,28111.541015625,-0.0,510.7037963867188,1.0,278.1499938964844,279.8324279785156,288.90869140625,290.7590637207031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692408800125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4586.5927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3115.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12076980,296.9721069335937,297.1499938964844,293.1499938964844,0.0041487999260425,-432.8128662109375,283.1499328613281,0.7476970553398132,0.1859307736158371,0.1694582402706146,296.8941955566406,297.1499938964844,293.1499938964844,0.0063364072702825,-690.705322265625,283.1498718261719,0.8568238615989685,0.2831798791885376,0.2704382836818695,296.8785400390625,297.1499938964844,293.1499938964844,0.0104293841868639,-806.4757080078125,283.1495361328125,0.9990000128746032,0.5172054767608643,0.3158164620399475,296.9520874023437,297.1499938964844,293.1499938964844,0.0040071131661534,-440.296630859375,283.14996337890625,0.7396044731140137,0.1794199496507644,0.1723847538232803,297.00421142578125,297.1499938964844,293.1499938964844,0.0025262748822569,-1317.8812255859375,283.1499938964844,0.6337254047393799,0.1123225763440132,0.515967845916748,281.0464172363281,288.75860595703125,291.0785217285156,285.8977355957031,294.7538146972656,297.0042419433594,281.0444641113281,1.0,0.3471487462520599,0.5678526163101196,0.5678526163101196,1.0,1.0,-1.733230471611023,0.6585964560508728,1.0746339559555054,0.2616825699806213,5.551115123125783e-17,1.0,0.0,68.81842803955078,67.0,27780.955078125,-0.0,498.7029113769531,1.0,278.1499938964844,279.8125,288.869384765625,290.6975402832031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863552987575531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4557.1728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3062.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077040,296.9721069335937,297.1499938964844,293.1499938964844,0.0041487999260425,-432.8128662109375,283.1499328613281,0.7476970553398132,0.1859307736158371,0.1694582402706146,296.8941955566406,297.1499938964844,293.1499938964844,0.0063364072702825,-690.705322265625,283.1498718261719,0.8568238615989685,0.2831798791885376,0.2704382836818695,296.8785400390625,297.1499938964844,293.1499938964844,0.0104293841868639,-806.4757080078125,283.1495361328125,0.9990000128746032,0.5172054767608643,0.3158164620399475,296.9520874023437,297.1499938964844,293.1499938964844,0.0040071131661534,-440.296630859375,283.14996337890625,0.7396044731140137,0.1794199496507644,0.1723847538232803,297.00421142578125,297.1499938964844,293.1499938964844,0.0025262748822569,-1317.8812255859375,283.1499938964844,0.6337254047393799,0.1123225763440132,0.515967845916748,281.0464172363281,288.75860595703125,291.0785217285156,285.8977355957031,294.7538146972656,297.0042419433594,281.0444641113281,1.0,0.3471487462520599,0.5678526163101196,0.5678526163101196,1.0,1.0,-1.733230471611023,0.6585964560508728,1.0746339559555054,0.2616825699806213,5.551115123125783e-17,1.0,0.0,68.81842803955078,67.0,27780.955078125,-0.0,498.7029113769531,1.0,278.1499938964844,279.8125,288.869384765625,290.6975402832031,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863552987575531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4557.1728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3062.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077100,296.9716796875,297.1499938964844,293.1499938964844,0.0041475328616797,-432.82861328125,283.1499328613281,0.7452331781387329,0.1847613304853439,0.1684288084506988,296.8934936523437,297.1499938964844,293.1499938964844,0.0063363956287503,-690.9183349609375,283.14990234375,0.8539950251579285,0.2814906537532806,0.2688673734664917,296.87078857421875,297.1499938964844,293.1499938964844,0.0105528552085161,-814.8834838867188,283.1494140625,0.9990000128746032,0.5147243142127991,0.3171817362308502,296.9511108398437,297.1499938964844,293.1499938964844,0.0040010423399508,-439.78314208984375,283.1499938964844,0.7369398474693298,0.1780701130628585,0.1711314469575882,297.0038452148437,297.1499938964844,293.1499938964844,0.0025203602854162,-1315.2542724609375,283.1500244140625,0.6312581896781921,0.1113643273711204,0.5117940306663513,281.033447265625,288.8209533691406,291.0282592773437,285.87713623046875,294.7332763671875,297.00390625,281.0315856933594,1.0,0.3464627563953399,0.5687163472175598,0.5687163472175598,1.0,1.0,-1.72523033618927,0.6559106707572937,1.069319725036621,0.2606610059738159,5.551115123125783e-17,1.0,0.0,69.06922912597656,67.0,27629.986328125,-0.0,494.4231262207031,1.0,278.1499938964844,279.80340576171875,288.8507080078125,290.66900634765625,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610250353813171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4543.6435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3038.618896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077160,296.97119140625,297.1499938964844,293.1499938964844,0.0041447849944233,-432.68353271484375,283.14996337890625,0.7424143552780151,0.1835849285125732,0.1673991531133651,296.89276123046875,297.1499938964844,293.1499938964844,0.0063340403139591,-690.874755859375,283.14990234375,0.8507468104362488,0.2797932028770447,0.2672953009605407,296.8599548339844,297.1499938964844,293.1499938964844,0.0106941228732466,-824.412353515625,283.1492614746094,0.9990000128746032,0.5118853449821472,0.3190591335296631,296.9501037597656,297.1499938964844,293.1499938964844,0.0039934264495968,-439.0928955078125,283.1499938964844,0.733921229839325,0.1767103374004364,0.1698752343654632,297.0032958984375,297.1499938964844,293.1499938964844,0.0025131911970674,-1311.9482421875,283.1500244140625,0.6284581422805786,0.1103843376040458,0.5075582265853882,281.0210876464844,288.8827209472656,290.9784545898437,285.8569030761719,294.712890625,297.0033569335937,281.0193176269531,1.0,0.3460139036178589,0.5695016980171204,0.5695016980171204,1.0,1.0,-1.717766046524048,0.65338534116745,1.0643806457519531,0.2596884071826935,5.551115123125783e-17,1.0,0.0,69.49420928955078,70.0,27486.265625,-0.0,491.0161743164063,1.0,278.1499938964844,279.7947692871094,288.8323669433594,290.64141845703125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586827516555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4530.67041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3016.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077220,296.9701538085937,297.1499938964844,293.1499938964844,0.0041357767768204,-432.0123901367188,283.1499938964844,0.7359952330589294,0.1812119781970977,0.1653364598751068,296.89117431640625,297.1499938964844,293.1499938964844,0.0063237631693482,-690.1790771484375,283.14996337890625,0.8433384895324707,0.2763734757900238,0.2641434669494629,296.8305053710937,297.1499938964844,293.1499938964844,0.01102274376899,-846.2761840820312,283.1489562988281,0.9990000128746032,0.5052257180213928,0.3240359425544739,296.9479675292969,297.1499938964844,293.1499938964844,0.0039744521491229,-437.2850341796875,283.1500244140625,0.7270634770393372,0.1739614158868789,0.1673507243394851,297.0016174316406,297.1499938964844,293.1499938964844,0.0024954872205853,-1303.522216796875,283.1500549316406,0.6220213174819946,0.1083552688360214,0.4988600611686706,280.9978332519531,289.00439453125,290.8803405761719,285.817626953125,294.672119140625,297.001708984375,280.99615478515625,1.0,0.3456803560256958,0.5710723400115967,0.5710723400115967,1.0,1.0,-1.704005002975464,0.648813009262085,1.0551918745040894,0.2579789757728576,5.551115123125783e-17,1.0,0.0,70.76895904541016,58.0,27214.58203125,-0.0,486.2173767089844,1.0,278.1499938964844,279.7784423828125,288.79620361328125,290.5880126953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544282913208008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4505.92529296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2976.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077280,296.9701538085937,297.1499938964844,293.1499938964844,0.0041357767768204,-432.0123901367188,283.1499938964844,0.7359952330589294,0.1812119781970977,0.1653364598751068,296.89117431640625,297.1499938964844,293.1499938964844,0.0063237631693482,-690.1790771484375,283.14996337890625,0.8433384895324707,0.2763734757900238,0.2641434669494629,296.8305053710937,297.1499938964844,293.1499938964844,0.01102274376899,-846.2761840820312,283.1489562988281,0.9990000128746032,0.5052257180213928,0.3240359425544739,296.9479675292969,297.1499938964844,293.1499938964844,0.0039744521491229,-437.2850341796875,283.1500244140625,0.7270634770393372,0.1739614158868789,0.1673507243394851,297.0016174316406,297.1499938964844,293.1499938964844,0.0024954872205853,-1303.522216796875,283.1500549316406,0.6220213174819946,0.1083552688360214,0.4988600611686706,280.9978332519531,289.00439453125,290.8803405761719,285.817626953125,294.672119140625,297.001708984375,280.99615478515625,1.0,0.3456803560256958,0.5710723400115967,0.5710723400115967,1.0,1.0,-1.704005002975464,0.648813009262085,1.0551918745040894,0.2579789757728576,5.551115123125783e-17,1.0,0.0,70.76895904541016,58.0,27214.58203125,-0.0,486.2173767089844,1.0,278.1499938964844,279.7784423828125,288.79620361328125,290.5880126953125,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544282913208008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4505.92529296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2976.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077340,296.9689636230469,297.1499938964844,293.1499938964844,0.0041384859941899,-432.6595153808594,283.1499938964844,0.7358558177947998,0.1788152903318405,0.1631420701742172,296.889404296875,297.1499938964844,293.1499938964844,0.0063336854800581,-691.7554321289062,283.14996337890625,0.8433850407600403,0.2729155421257019,0.2608426213264465,296.80767822265625,297.1499938964844,293.1499938964844,0.0110449008643627,-848.2008056640625,283.1492919921875,0.9990000128746032,0.49883833527565,0.3199310302734375,296.9456481933594,297.1499938964844,293.1499938964844,0.0039659570902585,-436.7262573242188,283.1500244140625,0.7263029217720032,0.1711689680814743,0.164671778678894,296.99932861328125,297.1499938964844,293.1499938964844,0.0024817411322146,-1297.4677734375,283.1500549316406,0.6206827163696289,0.106244683265686,0.4892185628414154,280.9661560058594,289.1232604980469,290.78448486328125,285.7801208496094,294.63409423828125,296.9994201660156,280.963134765625,1.0,0.3402116000652313,0.572642982006073,0.572642982006073,1.0,1.0,-1.6776984930038452,0.6387861371040344,1.038912296295166,0.253568559885025,5.551115123125783e-17,1.0,0.0,68.92618560791016,46.0,26799.23046875,-0.0,464.9595031738281,1.0,278.1499938964844,279.75439453125,288.7587585449219,290.5297546386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502563238143921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4473.11376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2937.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077400,296.9689636230469,297.1499938964844,293.1499938964844,0.0041384859941899,-432.6595153808594,283.1499938964844,0.7358558177947998,0.1788152903318405,0.1631420701742172,296.889404296875,297.1499938964844,293.1499938964844,0.0063336854800581,-691.7554321289062,283.14996337890625,0.8433850407600403,0.2729155421257019,0.2608426213264465,296.80767822265625,297.1499938964844,293.1499938964844,0.0110449008643627,-848.2008056640625,283.1492919921875,0.9990000128746032,0.49883833527565,0.3199310302734375,296.9456481933594,297.1499938964844,293.1499938964844,0.0039659570902585,-436.7262573242188,283.1500244140625,0.7263029217720032,0.1711689680814743,0.164671778678894,296.99932861328125,297.1499938964844,293.1499938964844,0.0024817411322146,-1297.4677734375,283.1500549316406,0.6206827163696289,0.106244683265686,0.4892185628414154,280.9661560058594,289.1232604980469,290.78448486328125,285.7801208496094,294.63409423828125,296.9994201660156,280.963134765625,1.0,0.3402116000652313,0.572642982006073,0.572642982006073,1.0,1.0,-1.6776984930038452,0.6387861371040344,1.038912296295166,0.253568559885025,5.551115123125783e-17,1.0,0.0,68.92618560791016,46.0,26799.23046875,-0.0,464.9595031738281,1.0,278.1499938964844,279.75439453125,288.7587585449219,290.5297546386719,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502563238143921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4473.11376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2937.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077460,296.96826171875,297.1499938964844,293.1499938964844,0.0041565606370568,-434.9959106445313,283.14996337890625,0.7407175898551941,0.1766324639320373,0.1610543578863144,296.88800048828125,297.1499938964844,293.1499938964844,0.0063682268373668,-696.0537109375,283.14990234375,0.8493317365646362,0.2697367668151855,0.2577150464057922,296.8128356933594,297.1499938964844,293.1499938964844,0.0108354073017835,-835.1387939453125,283.1498718261719,0.9990000128746032,0.4953511655330658,0.3092174232006073,296.9437561035156,297.1499938964844,293.1499938964844,0.003972073085606,-437.8606567382813,283.1500244140625,0.730433464050293,0.1685963869094848,0.1621110290288925,296.9979553222656,297.1499938964844,293.1499938964844,0.0024772100150585,-1296.5025634765625,283.1500549316406,0.623651385307312,0.1043498143553733,0.4800029695034027,280.92608642578125,289.22979736328125,290.69854736328125,285.7473449707031,294.6020202636719,296.9980163574219,280.9223937988281,1.0,0.3319423496723175,0.5741362571716309,0.5741362571716309,1.0,1.0,-1.644440531730652,0.6257060170173645,1.018734574317932,0.2474476844072342,5.551115123125783e-17,1.0,0.0,64.94316864013672,46.0,26299.974609375,-0.0,434.2636413574219,1.0,278.1499938964844,279.724853515625,288.7198181152344,290.4638366699219,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451979160308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4434.6591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2890.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077520,296.9682006835937,297.1499938964844,293.1499938964844,0.0041585690341889,-435.248291015625,283.14996337890625,0.7413459420204163,0.1764441728591919,0.1608713716268539,296.8879089355469,297.1499938964844,293.1499938964844,0.0063719390891492,-696.50732421875,283.14990234375,0.8500931262969971,0.2694612145423889,0.257440835237503,296.81451416015625,297.1499938964844,293.1499938964844,0.0108077805489301,-833.3842163085938,283.1499328613281,0.9990000128746032,0.4951700270175934,0.3080297410488128,296.943603515625,297.1499938964844,293.1499938964844,0.0039729755371809,-438.0036926269531,283.1500244140625,0.7309867739677429,0.1683731377124786,0.1618857979774475,296.9979248046875,297.1499938964844,293.1499938964844,0.0024771019816398,-1296.5791015625,283.1500549316406,0.6240817308425903,0.1041904017329216,0.4792076051235199,280.9223022460937,289.2389221191406,290.6911926269531,285.7445678710937,294.599365234375,296.9979553222656,280.9185485839844,1.0,0.3311021029949188,0.5742661356925964,0.5742661356925964,1.0,1.0,-1.641240119934082,0.6244364976882935,1.016803741455078,0.2468449771404266,5.551115123125783e-17,1.0,0.0,64.51933288574219,49.0,26252.7421875,-0.0,431.2535400390625,1.0,278.1499938964844,279.7220764160156,288.7163391113281,290.45770263671875,320.87701416015625,318.9476623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446767926216125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4431.0712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2885.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12077580,296.96795654296875,297.1499938964844,293.1499938964844,0.00270586903207,-277.5140075683594,283.1524963378906,0.7437546253204346,0.1741144508123397,0.1586928367614746,296.8869323730469,297.1499938964844,293.1499938964844,0.0041213645599782,-444.8172912597656,283.1538391113281,0.853122889995575,0.2660428881645202,0.2541246712207794,296.8365173339844,297.1499938964844,293.1499938964844,0.0074491407722234,-585.6348266601562,283.1555480957031,0.9990000128746032,0.4931569397449493,0.3007344901561737,296.9420471191406,297.1499938964844,293.1499938964844,0.0025772287044674,-278.3451843261719,283.1524353027344,0.7325842380523682,0.1655994802713394,0.1591751724481582,296.998046875,297.1499938964844,293.1499938964844,0.0016034335130825,-821.4761352539062,283.15155029296875,0.6250040531158447,0.1022767797112464,0.4700610935688019,281.7043762207031,289.3510131835937,290.6007995605469,285.7112121582031,294.5655212402344,296.9980163574219,281.7167663574219,1.0,0.3249732255935669,0.5758892297744751,0.5758892297744751,1.0,1.0,-1.611638069152832,0.6130614280700684,0.9985766410827636,0.2414952367544174,5.551115123125783e-17,1.0,1.0,61.74866485595703,52.0,33053.22265625,-9261.802734375,407.0564880371094,1.0,278.1499938964844,280.1249084472656,288.7949523925781,290.77691650390625,318.943359375,313.1470642089844,278.1499938964844,36000.0,36000.0,313.1499938964844,1522.728271484375,19080.0,1.0,0.0,0.0,0.0,1.0,0.8542734384536743,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3893350958824157,0.3893362283706665,-1.145533474300464e-06,4881.6611328125,0.0,1953.8612060546875,1895.4371337890625,6.19752836227417,2975.31201171875,0.98320072889328,1.0,0.2265417277812957,3.0,1.0,1.0
12077640,296.96795654296875,297.1499938964844,293.1499938964844,0.00270586903207,-277.5140075683594,283.1524963378906,0.7437546253204346,0.1741144508123397,0.1586928367614746,296.8869323730469,297.1499938964844,293.1499938964844,0.0041213645599782,-444.8172912597656,283.1538391113281,0.853122889995575,0.2660428881645202,0.2541246712207794,296.8365173339844,297.1499938964844,293.1499938964844,0.0074491407722234,-585.6348266601562,283.1555480957031,0.9990000128746032,0.4931569397449493,0.3007344901561737,296.9420471191406,297.1499938964844,293.1499938964844,0.0025772287044674,-278.3451843261719,283.1524353027344,0.7325842380523682,0.1655994802713394,0.1591751724481582,296.998046875,297.1499938964844,293.1499938964844,0.0016034335130825,-821.4761352539062,283.15155029296875,0.6250040531158447,0.1022767797112464,0.4700610935688019,281.7043762207031,289.3510131835937,290.6007995605469,285.7112121582031,294.5655212402344,296.9980163574219,281.7167663574219,1.0,0.3249732255935669,0.5758892297744751,0.5758892297744751,1.0,1.0,-1.611638069152832,0.6130614280700684,0.9985766410827636,0.2414952367544174,5.551115123125783e-17,1.0,1.0,61.74866485595703,52.0,33053.22265625,-9261.802734375,407.0564880371094,1.0,278.1499938964844,280.1249084472656,288.7949523925781,290.77691650390625,318.943359375,313.1470642089844,278.1499938964844,36000.0,36000.0,313.1499938964844,1522.728271484375,19080.0,1.0,0.0,0.0,0.0,1.0,0.8542734384536743,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3893350958824157,0.3893362283706665,-1.145533474300464e-06,4881.6611328125,0.0,1953.8612060546875,1895.4371337890625,6.19752836227417,2975.31201171875,0.98320072889328,1.0,0.2265417277812957,3.0,1.0,1.0
12077700,296.9678039550781,297.1499938964844,293.1499938964844,0.0026168904732912,-268.1022033691406,283.1521911621094,0.7436517477035522,0.1729487776756286,0.1576283872127533,296.8865051269531,297.1499938964844,293.1499938964844,0.0039861104451119,-429.8214721679688,283.15338134765625,0.8530840277671814,0.2643358707427978,0.2524955570697784,296.84393310546875,297.1499938964844,293.1499938964844,0.0064449389465153,-509.7533264160156,283.1562194824219,0.9990000128746032,0.4919016659259796,0.2988485097885132,296.9413146972656,297.1499938964844,293.1499938964844,0.0024883314035832,-268.4568786621094,283.15216064453125,0.7321068048477173,0.1642100363969802,0.1578428298234939,296.99835205078125,297.1499938964844,293.1499938964844,0.0015469827922061,-791.703369140625,283.1513671875,0.624431848526001,0.1013446748256683,0.4657537043094635,281.7494506835937,289.4056091308594,290.5567626953125,285.6954345703125,294.5487365722656,296.9983215332031,281.7520446777344,1.0,0.3227104246616363,0.5767008066177368,0.5767008066177368,1.0,1.0,-1.599367380142212,0.6084508895874023,0.9909165501594543,0.2393997460603714,5.551115123125783e-17,1.0,1.0,60.95230484008789,52.0,33255.01171875,-9641.205078125,398.2078857421875,1.0,278.1499938964844,280.1389465332031,288.8879089355469,290.96612548828125,316.9172668457031,312.4310913085937,278.1499938964844,36000.0,36000.0,313.1499938964844,2628.596435546875,19080.0,1.0,0.0,0.0,0.0,1.0,0.877547025680542,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.521152675151825,0.5211546421051025,-1.9971066649304703e-06,4918.74560546875,0.0,1953.8612060546875,1895.4371337890625,14.576982498168944,3193.587890625,0.98320072889328,1.0,0.2943814694881439,3.0,1.0,1.0
12077760,296.9676513671875,297.1499938964844,293.1499938964844,0.0026142958085983,-267.9013061523437,283.1517944335937,0.7428379654884338,0.1717784106731414,0.1565703153610229,296.8860778808594,297.1499938964844,293.1499938964844,0.0039826883003115,-429.5564270019531,283.1527709960937,0.8522020578384399,0.2626242339611053,0.2508735358715057,296.84783935546875,297.1499938964844,293.1499938964844,0.0064579769968986,-510.8628845214844,283.1550598144531,0.9990000128746032,0.4903472065925598,0.2978779077529907,296.9405517578125,297.1499938964844,293.1499938964844,0.0024816656950861,-267.8026733398437,283.1517639160156,0.7309380769729614,0.1628150641918182,0.1565166413784027,296.9986267089844,297.1499938964844,293.1499938964844,0.0015419273404404,-789.3074951171875,283.151123046875,0.6232765316963196,0.1004118993878364,0.461520105600357,281.743896484375,289.4591369628906,290.5135803222656,285.6802978515625,294.5313415527344,296.9986267089844,281.7394714355469,1.0,0.3208984732627868,0.5777526497840881,0.5777526497840881,1.0,1.0,-1.5883082151412964,0.6045327186584473,0.9837754964828492,0.2377470880746841,5.551115123125783e-17,1.0,1.0,60.45199966430664,55.0,33017.59375,-9477.05859375,390.9193115234375,1.0,278.1499938964844,280.1268310546875,288.9018859863281,291.0257263183594,314.9021301269531,311.3041687011719,278.1499938964844,36000.0,36000.0,313.1499938964844,3913.384033203125,20160.0,1.0,0.0,0.0,0.0,1.0,0.8979461193084717,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6362623572349548,0.6362652778625488,-2.974586095660925e-06,4908.08935546875,0.0,1953.8612060546875,1895.4371337890625,26.512550354003903,3384.431396484375,0.98320072889328,1.0,0.3597247004508972,3.0,1.0,1.0
12077820,296.9671936035156,297.1499938964844,293.1499938964844,0.0026280384045094,-269.5193786621094,283.1512145996094,0.7393953204154968,0.169421836733818,0.1544658839702606,296.8851318359375,297.1499938964844,293.1499938964844,0.0040050446987152,-432.2912292480469,283.15185546875,0.8482879400253296,0.259185254573822,0.2476418763399124,296.8446350097656,297.1499938964844,293.1499938964844,0.0065881269983947,-521.1619873046875,283.1531982421875,0.9990000128746032,0.4862109124660492,0.2982708513736725,296.9389953613281,297.1499938964844,293.1499938964844,0.0024860305711627,-268.4830322265625,283.15118408203125,0.726813793182373,0.1600045263767242,0.1538728922605514,296.9988098144531,297.1499938964844,293.1499938964844,0.0015426918398588,-790.3154907226562,283.1507568359375,0.6193629503250122,0.0985128656029701,0.4530811309814453,281.712646484375,289.5629272460937,290.4299011230469,285.6520080566406,294.4965515136719,296.9988098144531,281.71466064453125,1.0,0.3184015154838562,0.5798563957214355,0.5798563957214355,1.0,1.0,-1.5690661668777466,0.5979284644126892,0.971137762069702,0.235084056854248,5.551115123125783e-17,1.0,1.0,60.19414138793945,58.0,32764.595703125,-9649.681640625,380.0763244628906,1.0,278.1499938964844,280.1092224121094,288.8130798339844,290.94744873046875,313.2887268066406,310.571044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,7006.833984375,21240.0,1.0,0.0,0.2244247198104858,0.0,1.0,0.9195932149887084,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8513813018798828,0.8513866066932678,-5.325990969140548e-06,4868.01708984375,0.0002021119144046,1953.8612060546875,1895.4371337890625,63.520633697509766,3585.404052734375,0.98320072889328,1.0,0.4765596687793731,3.0,1.0,1.0
12077880,296.9671936035156,297.1499938964844,293.1499938964844,0.0026280384045094,-269.5193786621094,283.1512145996094,0.7393953204154968,0.169421836733818,0.1544658839702606,296.8851318359375,297.1499938964844,293.1499938964844,0.0040050446987152,-432.2912292480469,283.15185546875,0.8482879400253296,0.259185254573822,0.2476418763399124,296.8446350097656,297.1499938964844,293.1499938964844,0.0065881269983947,-521.1619873046875,283.1531982421875,0.9990000128746032,0.4862109124660492,0.2982708513736725,296.9389953613281,297.1499938964844,293.1499938964844,0.0024860305711627,-268.4830322265625,283.15118408203125,0.726813793182373,0.1600045263767242,0.1538728922605514,296.9988098144531,297.1499938964844,293.1499938964844,0.0015426918398588,-790.3154907226562,283.1507568359375,0.6193629503250122,0.0985128656029701,0.4530811309814453,281.712646484375,289.5629272460937,290.4299011230469,285.6520080566406,294.4965515136719,296.9988098144531,281.71466064453125,1.0,0.3184015154838562,0.5798563957214355,0.5798563957214355,1.0,1.0,-1.5690661668777466,0.5979284644126892,0.971137762069702,0.235084056854248,5.551115123125783e-17,1.0,1.0,60.19414138793945,58.0,32764.595703125,-9649.681640625,380.0763244628906,1.0,278.1499938964844,280.1092224121094,288.8130798339844,290.94744873046875,313.2887268066406,310.571044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,7006.833984375,21240.0,1.0,0.0,0.2244247198104858,0.0,1.0,0.9195932149887084,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8513813018798828,0.8513866066932678,-5.325990969140548e-06,4868.01708984375,0.0002021119144046,1953.8612060546875,1895.4371337890625,63.520633697509766,3585.404052734375,0.98320072889328,1.0,0.4765596687793731,3.0,1.0,1.0
12077940,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.15093994140625,0.7340648174285889,0.0,0.1523696035146713,296.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.15142822265625,0.8421540856361389,0.0,0.2444176822900772,296.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1522521972656,0.9990000128746032,0.0,0.3011704981327057,296.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.15093994140625,0.7207326889038086,0.0,0.1512293219566345,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.6134847402572632,0.0,0.4444789886474609,281.7388610839844,294.1499938964844,290.3500061035156,285.6266174316406,294.462158203125,296.9982604980469,281.74029541015625,0.0,0.0,0.5819600820541382,0.5819600820541382,1.0,1.0,-1.5526574850082395,0.5925042033195496,0.9601532816886902,0.2330227643251419,0.0,1.0,0.0,60.73209762573242,60.0,32883.421875,-10113.486328125,373.00244140625,0.0,278.1499938964844,280.11651611328125,288.7367858886719,290.8671264648437,313.1667175292969,310.8219299316406,278.1499938964844,36000.0,18000.0,313.1499938964844,10308.5849609375,22320.0,0.0,0.0,0.2468525469303131,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0326727628707886,1.032680630683899,-7.835697942937259e-06,0.0,0.0002223099145339,1953.8612060546875,1895.4371337890625,113.35264587402344,0.0,0.0,0.0,0.5747932195663452,4.0,0.0,1.0
12078000,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.15093994140625,0.7340648174285889,0.0,0.1523696035146713,296.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.15142822265625,0.8421540856361389,0.0,0.2444176822900772,296.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1522521972656,0.9990000128746032,0.0,0.3011704981327057,296.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.15093994140625,0.7207326889038086,0.0,0.1512293219566345,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.6134847402572632,0.0,0.4444789886474609,281.7388610839844,294.1499938964844,290.3500061035156,285.6266174316406,294.462158203125,296.9982604980469,281.74029541015625,0.0,0.0,0.5819600820541382,0.5819600820541382,1.0,1.0,-1.5526574850082395,0.5925042033195496,0.9601532816886902,0.2330227643251419,0.0,1.0,0.0,60.73209762573242,60.0,32883.421875,-10113.486328125,373.00244140625,0.0,278.1499938964844,280.11651611328125,288.7367858886719,290.8671264648437,313.1667175292969,310.8219299316406,278.1499938964844,36000.0,18000.0,313.1499938964844,10308.5849609375,22320.0,0.0,0.0,0.2468525469303131,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0326727628707886,1.032680630683899,-7.835697942937259e-06,0.0,0.0002223099145339,1953.8612060546875,1895.4371337890625,113.35264587402344,0.0,0.0,0.0,0.5747932195663452,4.0,0.0,1.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.1465148925781,0.0,0.0,0.0006673093885183,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.06805419921875,0.0,0.0,0.0007027082028798,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0028381347656,0.3792626559734344,0.0,0.0005190179799683,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1647644042969,0.0,0.0,0.0007027084939181,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3197326660156,0.0,0.0,0.003333329455927,281.82568359375,294.1499938964844,290.3041076660156,285.6127014160156,294.4466247558594,296.6375427246094,280.4377746582031,0.0,0.0,0.4446493983268738,0.4446493983268738,1.0,1.0,-0.0071108271367847,0.0044273729436099,0.0026834544260054,-0.0117535078898072,0.0,1.0,0.0,-0.0385363586246967,60.0,2040.0140380859373,-167.15756225585938,-3.447471954132197e-06,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.53271484375,313.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,42405.87890625,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0012055421248078,-4.565468198668632e-15,-4.5654910685582066e-15,-2.7162763084560256e-20,-9.383371697376831e-15,-9.383342051223676e-15,-3.0162834075190715e-20,0.1277162283658981,0.1342427432537078,-0.0065265144221484,0.0,0.0,3.1391421646487648e-27,4.478413818304227e-27,11.949565887451172,0.0,0.0,0.0,0.4192903041839599,4.0,0.0,1.0
12078120,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1324768066406,0.0,0.0,0.0006166893290355,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0555114746094,0.0,0.0,0.0009427441400475,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.99237060546875,0.0,0.0,0.001245797262527,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1502685546875,0.0,0.0,0.0006169952102936,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.300537109375,0.0,0.0,0.0019752529915422,281.82177734375,294.1499938964844,290.27227783203125,285.603271484375,294.2394714355469,296.2251281738281,280.0514221191406,0.0,0.0,0.3491760492324829,0.3491760492324829,1.0,1.0,-0.005974531173706,0.0025413720868527,0.0034331590868532,-0.0133693479001522,0.0,1.0,0.0,-0.0331971459090709,60.0,1003.0486450195312,-140.50650024414062,-2.86082286038436e-06,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5214538574219,313.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,35887.21484375,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0050849597901105,8.52266833073315e-27,8.531716349611882e-27,1.253749022202856e-29,-4.663687720556129e-18,-4.660067151014985e-18,-3.6207900687883785e-21,0.0345241911709308,0.0847862511873245,-0.0502620600163936,0.0,0.0,0.0,-0.0,6.292766571044922,0.0,0.0,0.0,0.3781908750534057,4.0,0.0,1.0
12078180,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.125244140625,0.0,0.0,0.0001075604159268,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0477294921875,0.0,0.0,0.0001208976536872,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,0.0001035899986163,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1430053710937,0.0,0.0,0.0001124228801927,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2930603027344,0.0,0.0,0.0005085297161713,281.8184814453125,294.1499938964844,290.2335205078125,285.5920104980469,294.1510925292969,295.5886535644531,279.8666687011719,0.0,0.0,0.2327840328216552,0.2327840328216552,1.0,1.0,-0.0011438118526712,0.000802471069619,0.0003413407830521,-0.0140300169587135,0.0,1.0,0.0,-0.0082689300179481,60.0,398.4571533203125,-0.0,-8.918558336290516e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,29823.1796875,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0088765984401106,-1.901693738144424e-39,-2.2300417904096208e-39,-6.515897729263967e-40,1.0366772697172232e-20,8.131652326077957e-21,2.235120774991058e-21,0.0001059540591086,0.0731555446982383,-0.0730495899915695,0.0,0.0,0.0,0.0,4.490003108978272,0.0,0.0,0.0,0.3480971157550812,4.0,0.0,1.0
12078240,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.122314453125,0.0,0.0,9.417700493941084e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0452575683594,0.0,0.0,9.929604129865766e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9801330566406,0.0,0.0,7.3570481617935e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13995361328125,0.0,0.0,9.91592460195534e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28912353515625,0.0,0.0,0.0004699668788816,281.8171691894531,294.1499938964844,290.1948547363281,285.5809936523437,294.1146545410156,294.96697998046875,279.8139038085937,0.0,0.0,0.1163920164108276,0.1163920164108276,1.0,1.0,-0.0010034894803538,0.0001589601888554,0.0008445292478427,-0.0146226771175861,0.0,1.0,0.0,-0.0077465181238949,60.0,150.150146484375,-0.0,-6.865886348350615e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,26420.298828125,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0108656203374266,-0.0,-0.0,-0.0,-6.512519786219998e-21,-3.3035860948166825e-21,-3.2089334894549228e-21,1.202742805617163e-05,0.0776387080550193,-0.0776266753673553,0.0,0.0,0.0,-0.0,4.2252583503723145,0.0,0.0,0.0,0.3265340030193329,4.0,0.0,1.0
12078300,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1194152832031,0.0,0.0,9.395366214448586e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0428466796875,0.0,0.0,9.893945389194414e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781494140625,0.0,0.0,7.307968189707026e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.136962890625,0.0,0.0,9.89374821074307e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2851867675781,0.0,0.0,0.0004693087248597,281.8157653808594,294.1499938964844,290.15625,285.5702209472656,294.0795593261719,294.4121398925781,279.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011635022237,1.5042097345485672e-08,0.0010011484846472,-0.0147611116990447,0.0,1.0,0.0,-0.0077855135314166,60.0,57.98147201538086,-0.0,-6.833881371903773e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,23829.39453125,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0128716807812452,0.0,0.0,0.0,-6.579163563286636e-21,-3.2902566931685014e-21,-3.2889068701181337e-21,1.0227830898656975e-05,0.0791685283184051,-0.0791582986712455,0.0,0.0,0.0,-0.0,3.888674259185791,0.0,0.0,0.0,0.313959002494812,4.0,0.0,1.0
12078360,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.116455078125,0.0,0.0,9.394482913194224e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0403747558594,0.0,0.0,9.892843081615864e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.97607421875,0.0,0.0,7.306833867914975e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1339111328125,0.0,0.0,9.892836533254012e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2811889648437,0.0,0.0,0.0004692710645031,281.8142395019531,294.1499938964844,290.11773681640625,285.5596618652344,294.04443359375,293.9177551269531,279.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010668775066,5.98897020864797e-09,0.0010010609403252,-0.0147420475259423,0.0,1.0,0.0,-0.0077817272394895,60.0,25.376220703125,-0.0,-6.832595289552047e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,22462.36328125,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0149376532062888,-0.0,-0.0,-0.0,-6.580119586973117e-21,-3.290064842196352e-21,-3.2900549467251565e-21,9.632963156036569e-06,0.0791809260845184,-0.0791712924838066,0.0,0.0,0.0,-0.0,3.667404890060425,0.0,0.0,0.0,0.3025347590446472,4.0,0.0,1.0
12078420,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11163330078125,0.0,0.0,9.393593791173772e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0362854003906,0.0,0.0,9.891905938275158e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9726257324219,0.0,0.0,7.30613901396282e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12890625,0.0,0.0,9.891900117509068e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2747497558594,0.0,0.0,0.0004692267102655,281.8116455078125,294.1499938964844,290.0565490722656,285.5433349609375,293.9884948730469,293.23797607421875,279.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977648154242843e-09,0.0010009652469307,-0.0147128058597445,0.0,1.0,0.0,-0.0077761923894286,60.0,10.62066650390625,-0.0,-6.83128931200372e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,21644.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125645424869e-21,-3.290063024660826e-21,-3.2900628227124346e-21,9.28220288187731e-06,1.4177127013681456e-05,-4.894923677056795e-06,0.0,0.0,0.0,-0.0,0.0006290192250162,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103820800781,0.0,0.0,9.393374784849584e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.03521728515625,0.0,0.0,9.891675290418787e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97174072265625,0.0,0.0,7.305968756554648e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1275939941406,0.0,0.0,9.89167019724846e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2730712890625,0.0,0.0,0.000469215796329,281.8109130859375,294.1499938964844,290.0409240722656,285.53924560546875,293.97412109375,293.0824584960937,279.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,1.0,0.0,-0.0077748270705342,60.0,9.38817310333252,-0.0,-6.83096743614442e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,3.4637563228607178,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,1.4854196761504564e-09,2.268748300338075e-09,-7.833286241876181e-10,0.0,0.0,0.0,-0.0,1.6108683831284054e-11,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1040344238281,0.0,0.0,9.39236779231578e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0298156738281,0.0,0.0,9.890615183394402e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9671325683594,0.0,0.0,7.305185135919601e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210632324219,0.0,0.0,9.890609362628312e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.26470947265625,0.0,0.0,0.00046916550491,281.8072204589844,294.1499938964844,289.9643859863281,285.51959228515625,293.9037170410156,292.41375732421875,279.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,1.0,0.0,-0.0077685378491878,60.0,7.225709915161133,-0.0,-6.829486665083095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,-5.238689482212067e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.2405611192615994e-19,-3.4221097836414655e-19,1.181548664379866e-19,0.0,0.0,0.0,-0.0,3.6748680553598615e-31,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1040344238281,0.0,0.0,9.39236779231578e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0298156738281,0.0,0.0,9.890615183394402e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9671325683594,0.0,0.0,7.305185135919601e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210632324219,0.0,0.0,9.890609362628312e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.26470947265625,0.0,0.0,0.00046916550491,281.8072204589844,294.1499938964844,289.9643859863281,285.51959228515625,293.9037170410156,292.41375732421875,279.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,1.0,0.0,-0.0077685378491878,60.0,7.225709915161133,-0.0,-6.829486665083095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,-5.238689482212067e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.2405611192615994e-19,-3.4221097836414655e-19,1.181548664379866e-19,0.0,0.0,0.0,-0.0,3.6748680553598615e-31,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.09747314453125,0.0,0.0,9.39149540499784e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0242004394531,0.0,0.0,9.889696229947732e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9622802734375,0.0,0.0,7.304506289074197e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1142883300781,0.0,0.0,9.88969040918164e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2561340332031,0.0,0.0,0.0004691219655796,281.8031311035156,294.1499938964844,289.88818359375,285.5007019042969,293.83319091796875,291.8747863769531,280.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,1.0,0.0,-0.0077630802989006,60.0,6.846757888793945,-0.0,-6.828202003816841e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
