time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078720,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.09747314453125,0.0,0.0,9.39149540499784e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0242004394531,0.0,0.0,9.889696229947732e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9622802734375,0.0,0.0,7.304506289074197e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1142883300781,0.0,0.0,9.88969040918164e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2561340332031,0.0,0.0,0.0004691219655796,281.8031311035156,294.1499938964844,289.88818359375,285.5007019042969,293.83319091796875,291.8747863769531,280.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,1.0,0.0,-0.0077630802989006,60.0,6.846757888793945,-0.0,-6.828202003816841e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0907287597656,0.0,0.0,9.390791092300788e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01837158203125,0.0,0.0,9.888954809866846e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95721435546875,0.0,0.0,7.303959137061611e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1073303222656,0.0,0.0,9.888949716696516e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2474365234375,0.0,0.0,0.0004690868372563,281.7987365722656,294.1499938964844,289.8122863769531,285.482421875,293.7626037597656,291.436767578125,280.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295988603519e-09,0.0010006629163399,-0.0146201960742473,0.0,1.0,0.0,-0.0077586667612195,60.0,6.706523418426514,-0.0,-6.82716319033716e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0907287597656,0.0,0.0,9.390791092300788e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01837158203125,0.0,0.0,9.888954809866846e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95721435546875,0.0,0.0,7.303959137061611e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1073303222656,0.0,0.0,9.888949716696516e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2474365234375,0.0,0.0,0.0004690868372563,281.7987365722656,294.1499938964844,289.8122863769531,285.482421875,293.7626037597656,291.436767578125,280.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295988603519e-09,0.0010006629163399,-0.0146201960742473,0.0,1.0,0.0,-0.0077586667612195,60.0,6.706523418426514,-0.0,-6.82716319033716e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0873107910156,0.0,0.0,9.390512423124164e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.015380859375,0.0,0.0,9.888661588774994e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95458984375,0.0,0.0,7.303742313524708e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1037902832031,0.0,0.0,9.888656495604664e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2430114746094,0.0,0.0,0.0004690729256253,281.79644775390625,294.1499938964844,289.7744445800781,285.4734802246094,293.7272644042969,291.24871826171875,280.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,1.0,0.0,-0.0077569126151502,60.0,6.6523118019104,-0.0,-6.826750365007683e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08380126953125,0.0,0.0,9.390287596033886e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0123291015625,0.0,0.0,9.888424392556772e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9519348144531,0.0,0.0,7.303566962946206e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1001892089844,0.0,0.0,9.888419299386442e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2385559082031,0.0,0.0,0.0004690617206506,281.7940673828125,294.1499938964844,289.7366638183594,285.4646911621094,293.69189453125,291.0779724121094,280.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,1.0,0.0,-0.0077554914169013,60.0,6.60060977935791,-0.0,-6.82641569937914e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0767517089844,0.0,0.0,9.390013292431831e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.00616455078125,0.0,0.0,9.888135537039489e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465026855469,0.0,0.0,7.303353777388111e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0929260253906,0.0,0.0,9.88813044386916e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22955322265625,0.0,0.0,0.0004690480418503,281.7890930175781,294.1499938964844,289.661376953125,285.44744873046875,293.6211242675781,290.7802429199219,280.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,1.0,0.0,-0.007753730751574,60.0,6.500760078430176,-0.0,-6.826001452964192e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0767517089844,0.0,0.0,9.390013292431831e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.00616455078125,0.0,0.0,9.888135537039489e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465026855469,0.0,0.0,7.303353777388111e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0929260253906,0.0,0.0,9.88813044386916e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22955322265625,0.0,0.0,0.0004690480418503,281.7890930175781,294.1499938964844,289.661376953125,285.44744873046875,293.6211242675781,290.7802429199219,280.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,1.0,0.0,-0.007753730751574,60.0,6.500760078430176,-0.0,-6.826001452964192e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.06951904296875,0.0,0.0,9.38999219215475e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,9.888112981570885e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.94091796875,0.0,0.0,7.303337042685598e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.08551025390625,0.0,0.0,9.888107888400556e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2204284667969,0.0,0.0,0.0004690469941124,281.7839050292969,294.1499938964844,289.5863647460937,285.4306030273437,293.5502624511719,290.5306701660156,280.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,1.0,0.0,-0.007753534708172,60.0,6.4040703773498535,-0.0,-6.825955267686369e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.06951904296875,0.0,0.0,9.38999219215475e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,9.888112981570885e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.94091796875,0.0,0.0,7.303337042685598e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.08551025390625,0.0,0.0,9.888107888400556e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2204284667969,0.0,0.0,0.0004690469941124,281.7839050292969,294.1499938964844,289.5863647460937,285.4306030273437,293.5502624511719,290.5306701660156,280.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,1.0,0.0,-0.007753534708172,60.0,6.4040703773498535,-0.0,-6.825955267686369e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621643066406,0.0,0.0,9.39024321269244e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99334716796875,0.0,0.0,9.88837782642804e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9351806640625,0.0,0.0,7.303532038349658e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0779724121094,0.0,0.0,9.888372733257712e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2112121582031,0.0,0.0,0.000469059596071,281.7785339355469,294.1499938964844,289.5116577148437,285.4140930175781,293.4793395996094,290.3186340332031,280.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,1.0,0.0,-0.0077550248242914,60.0,6.310159206390381,-0.0,-6.826305565255097e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621643066406,0.0,0.0,9.39024321269244e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99334716796875,0.0,0.0,9.88837782642804e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9351806640625,0.0,0.0,7.303532038349658e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0779724121094,0.0,0.0,9.888372733257712e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2112121582031,0.0,0.0,0.000469059596071,281.7785339355469,294.1499938964844,289.5116577148437,285.4140930175781,293.4793395996094,290.3186340332031,280.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,1.0,0.0,-0.0077550248242914,60.0,6.310159206390381,-0.0,-6.826305565255097e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0547180175781,0.0,0.0,9.39078236115165e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867553710937,0.0,0.0,9.888945351121949e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9292907714844,0.0,0.0,7.303951133508235e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0703125,0.0,0.0,9.888940257951616e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.201904296875,0.0,0.0,0.000469086546218,281.77294921875,294.1499938964844,289.4372863769531,285.3978271484375,293.4083557128906,290.13629150390625,280.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,1.0,0.0,-0.007758290041238,60.0,6.218984603881836,-0.0,-6.82707437249519e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0547180175781,0.0,0.0,9.39078236115165e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867553710937,0.0,0.0,9.888945351121949e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9292907714844,0.0,0.0,7.303951133508235e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0703125,0.0,0.0,9.888940257951616e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.201904296875,0.0,0.0,0.000469086546218,281.77294921875,294.1499938964844,289.4372863769531,285.3978271484375,293.4083557128906,290.13629150390625,280.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,1.0,0.0,-0.007758290041238,60.0,6.218984603881836,-0.0,-6.82707437249519e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05096435546875,0.0,0.0,9.391162166139112e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833984375,0.0,0.0,9.889345528790729e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92633056640625,0.0,0.0,7.304246537387371e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.06646728515625,0.0,0.0,9.889340435620396e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1972351074219,0.0,0.0,0.0004691055510193,281.77008056640625,294.1499938964844,289.4001770019531,285.3897705078125,293.3728332519531,290.0541687011719,280.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,1.0,0.0,-0.0077606067061424,60.0,6.1744065284729,-0.0,-6.827620069316255e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.04718017578125,0.0,0.0,9.391616913489996e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.98004150390625,0.0,0.0,9.88982428680174e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9233093261719,0.0,0.0,7.30460014892742e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0625915527344,0.0,0.0,9.88981919363141e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1925354003906,0.0,0.0,0.000469128252007,281.7671813964844,294.1499938964844,289.3631896972656,285.3817443847656,293.3373107910156,289.9771728515625,280.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,1.0,0.0,-0.0077633843757212,60.0,6.1304850578308105,-0.0,-6.828273768633153e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0395812988281,0.0,0.0,9.392749780090526e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9732666015625,0.0,0.0,9.891017543850468e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.917236328125,0.0,0.0,7.305481267394498e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0547790527344,0.0,0.0,9.891012450680135e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.18310546875,0.0,0.0,0.0004691848880611,281.76129150390625,294.1499938964844,289.2893981933594,285.3657531738281,293.2662048339844,289.8359375,280.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,1.0,0.0,-0.0077703231945633,60.0,6.044548511505127,-0.0,-6.829907306382665e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0395812988281,0.0,0.0,9.392749780090526e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9732666015625,0.0,0.0,9.891017543850468e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.917236328125,0.0,0.0,7.305481267394498e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0547790527344,0.0,0.0,9.891012450680135e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.18310546875,0.0,0.0,0.0004691848880611,281.76129150390625,294.1499938964844,289.2893981933594,285.3657531738281,293.2662048339844,289.8359375,280.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,1.0,0.0,-0.0077703231945633,60.0,6.044548511505127,-0.0,-6.829907306382665e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0318908691406,0.0,0.0,9.39417805057019e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9664001464844,0.0,0.0,9.892521484289318e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9110717773437,0.0,0.0,7.306592306122184e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0469055175781,0.0,0.0,9.892516391118988e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.17364501953125,0.0,0.0,0.0004692562506534,281.7552795410156,294.1499938964844,289.2159118652344,285.3498229980469,293.1950378417969,289.7090148925781,280.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,1.0,0.0,-0.0077790841460227,60.0,5.96111536026001,-0.0,-6.831970011944577e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0318908691406,0.0,0.0,9.39417805057019e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9664001464844,0.0,0.0,9.892521484289318e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9110717773437,0.0,0.0,7.306592306122184e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0469055175781,0.0,0.0,9.892516391118988e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.17364501953125,0.0,0.0,0.0004692562506534,281.7552795410156,294.1499938964844,289.2159118652344,285.3498229980469,293.1950378417969,289.7090148925781,280.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,1.0,0.0,-0.0077790841460227,60.0,5.96111536026001,-0.0,-6.831970011944577e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0241394042969,0.0,0.0,9.395890810992567e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95947265625,0.0,0.0,9.894324466586112e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.90484619140625,0.0,0.0,7.30792380636558e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0389709472656,0.0,0.0,9.894320101011544e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,0.0004693418450187,281.7491455078125,294.1499938964844,289.1427307128906,285.3338623046875,293.1238098144531,289.59332275390625,280.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047020689069094e-09,0.0010011964477598,-0.014783676713705,0.0,1.0,0.0,-0.0077896039001643,60.0,5.880081653594971,-0.0,-6.834447674464172e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0241394042969,0.0,0.0,9.395890810992567e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95947265625,0.0,0.0,9.894324466586112e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.90484619140625,0.0,0.0,7.30792380636558e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0389709472656,0.0,0.0,9.894320101011544e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,0.0004693418450187,281.7491455078125,294.1499938964844,289.1427307128906,285.3338623046875,293.1238098144531,289.59332275390625,280.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047020689069094e-09,0.0010011964477598,-0.014783676713705,0.0,1.0,0.0,-0.0077896039001643,60.0,5.880081653594971,-0.0,-6.834447674464172e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.016357421875,0.0,0.0,9.39787132665515e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9524841308594,0.0,0.0,9.8964104836341e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8985290527344,0.0,0.0,7.309464126592502e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.031005859375,0.0,0.0,9.89640539046377e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.15460205078125,0.0,0.0,0.0004694407980423,281.742919921875,294.1499938964844,289.0698547363281,285.3177795410156,293.05255126953125,289.4865417480469,280.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029260646300827e-09,0.0010014064610004,-0.0148480106145143,0.0,1.0,0.0,-0.0078017781488597,60.0,5.80133581161499,-0.0,-6.8373154249457e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.016357421875,0.0,0.0,9.39787132665515e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9524841308594,0.0,0.0,9.8964104836341e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8985290527344,0.0,0.0,7.309464126592502e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.031005859375,0.0,0.0,9.89640539046377e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.15460205078125,0.0,0.0,0.0004694407980423,281.742919921875,294.1499938964844,289.0698547363281,285.3177795410156,293.05255126953125,289.4865417480469,280.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029260646300827e-09,0.0010014064610004,-0.0148480106145143,0.0,1.0,0.0,-0.0078017781488597,60.0,5.80133581161499,-0.0,-6.8373154249457e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.012451171875,0.0,0.0,9.3989547167439e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.948974609375,0.0,0.0,9.897551353788003e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8953552246094,0.0,0.0,7.310307410079986e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0270080566406,0.0,0.0,9.897546988213436e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498413085937,0.0,0.0,0.0004694949602708,281.73980712890625,294.1499938964844,289.03350830078125,285.3096923828125,293.01690673828125,289.4359130859375,280.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,1.0,0.0,-0.0078084440901875,60.0,5.762801647186279,-0.0,-6.83888572439173e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.008544921875,0.0,0.0,9.400096314493568e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454650878906,0.0,0.0,9.898753341985866e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8921813964844,0.0,0.0,7.311195076908916e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0229797363281,0.0,0.0,9.898748976411298e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1450500488281,0.0,0.0,0.0004695519746746,281.73663330078125,294.1499938964844,288.9972839355469,285.3015441894531,292.9812316894531,289.3868408203125,280.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,1.0,0.0,-0.0078154653310775,60.0,5.72479248046875,-0.0,-6.84053986788058e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0007019042969,0.0,0.0,9.402535943081602e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9384155273437,0.0,0.0,9.901322482619436e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8857727050781,0.0,0.0,7.313092646654695e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.01495361328125,0.0,0.0,9.901318117044866e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355285644531,0.0,0.0,0.0004696738906204,281.73028564453125,294.1499938964844,288.92498779296875,285.2850646972656,292.909912109375,289.2926025390625,280.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087153003875301e-09,0.0010019015753641,-0.0149996671825647,0.0,1.0,0.0,-0.0078304782509803,60.0,5.650259017944336,-0.0,-6.844077660161929e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0007019042969,0.0,0.0,9.402535943081602e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9384155273437,0.0,0.0,9.901322482619436e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8857727050781,0.0,0.0,7.313092646654695e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.01495361328125,0.0,0.0,9.901318117044866e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355285644531,0.0,0.0,0.0004696738906204,281.73028564453125,294.1499938964844,288.92498779296875,285.2850646972656,292.909912109375,289.2926025390625,280.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087153003875301e-09,0.0010019015753641,-0.0149996671825647,0.0,1.0,0.0,-0.0078304782509803,60.0,5.650259017944336,-0.0,-6.844077660161929e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9928283691406,0.0,0.0,9.405146556673571e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93133544921875,0.0,0.0,9.904072067001836e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793640136719,0.0,0.0,7.315122638829052e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0069274902344,0.0,0.0,9.904067701427266e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1259765625,0.0,0.0,0.0004698043339885,281.723876953125,294.1499938964844,288.85302734375,285.268310546875,292.8385314941406,289.2027587890625,280.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,1.0,0.0,-0.0078465482220053,60.0,6.055825233459473,-0.0,-6.847865563486266e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9928283691406,0.0,0.0,9.405146556673571e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93133544921875,0.0,0.0,9.904072067001836e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793640136719,0.0,0.0,7.315122638829052e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0069274902344,0.0,0.0,9.904067701427266e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1259765625,0.0,0.0,0.0004698043339885,281.723876953125,294.1499938964844,288.85302734375,285.268310546875,292.8385314941406,289.2027587890625,280.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,1.0,0.0,-0.0078465482220053,60.0,6.055825233459473,-0.0,-6.847865563486266e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9849548339844,0.0,0.0,9.407845936948434e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9242248535156,0.0,0.0,9.906914056045936e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8728942871094,0.0,0.0,7.317221752600744e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9988708496094,0.0,0.0,9.906909690471366e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.116455078125,0.0,0.0,0.0004699391429312,281.7174377441406,294.1499938964844,288.7813720703125,285.2511901855469,292.7671203613281,289.11639404296875,280.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530811557020115e-09,0.0010024652583524,-0.0151723707094788,0.0,1.0,0.0,-0.0078631611540913,60.0,7.675903797149658,-0.0,-6.851782785588513e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9849548339844,0.0,0.0,9.407845936948434e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9242248535156,0.0,0.0,9.906914056045936e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8728942871094,0.0,0.0,7.317221752600744e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9988708496094,0.0,0.0,9.906909690471366e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.116455078125,0.0,0.0,0.0004699391429312,281.7174377441406,294.1499938964844,288.7813720703125,285.2511901855469,292.7671203613281,289.11639404296875,280.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530811557020115e-09,0.0010024652583524,-0.0151723707094788,0.0,1.0,0.0,-0.0078631611540913,60.0,7.675903797149658,-0.0,-6.851782785588513e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9770812988281,0.0,0.0,9.410541679244488e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9171142578125,0.0,0.0,9.909753134706988e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,7.319318683585152e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908447265625,0.0,0.0,9.90974876913242e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.10693359375,0.0,0.0,0.0004700738645624,281.7109680175781,294.1499938964844,288.7099914550781,285.2336120605469,292.6957092285156,289.032958984375,280.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600854635238,0.0,1.0,0.0,-0.0078797610476613,60.0,7.666327953338623,-0.0,-6.85569787606255e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9770812988281,0.0,0.0,9.410541679244488e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9171142578125,0.0,0.0,9.909753134706988e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,7.319318683585152e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908447265625,0.0,0.0,9.90974876913242e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.10693359375,0.0,0.0,0.0004700738645624,281.7109680175781,294.1499938964844,288.7099914550781,285.2336120605469,292.6957092285156,289.032958984375,280.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600854635238,0.0,1.0,0.0,-0.0078797610476613,60.0,7.666327953338623,-0.0,-6.85569787606255e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.97314453125,0.0,0.0,9.41186081035994e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9135437011719,0.0,0.0,9.911142115015537e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8631896972656,0.0,0.0,7.320344593608752e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.98681640625,0.0,0.0,9.911137749440968e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1022033691406,0.0,0.0,0.0004701397556345,281.7077331542969,294.1499938964844,288.6744384765625,285.22467041015625,292.65997314453125,288.9921264648437,280.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029868379235,0.0,1.0,0.0,-0.0078878803178668,60.0,7.609250545501709,-0.0,-6.857612788735423e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9692077636719,0.0,0.0,9.413145016878845e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9100036621094,0.0,0.0,9.912494715536012e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.85992431640625,0.0,0.0,7.321343582589179e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9827880859375,0.0,0.0,9.912490349961443e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0974426269531,0.0,0.0,0.0004702039295807,281.7044982910156,294.1499938964844,288.6389465332031,285.215576171875,292.624267578125,288.9518127441406,280.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,1.0,0.0,-0.0078957872465252,60.0,7.54368257522583,-0.0,-6.859478673959529e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613647460937,0.0,0.0,9.415567183168604e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9028625488281,0.0,0.0,9.915044938679785e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8534545898437,0.0,0.0,7.323227328015491e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9747619628906,0.0,0.0,9.915040573105216e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0880126953125,0.0,0.0,0.0004703249433077,281.6980285644531,294.1499938964844,288.56817626953125,285.1969909667969,292.5528259277344,288.8725280761719,280.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,1.0,0.0,-0.0079106921330094,60.0,7.404799938201904,-0.0,-6.862995860501543e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613647460937,0.0,0.0,9.415567183168604e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9028625488281,0.0,0.0,9.915044938679785e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8534545898437,0.0,0.0,7.323227328015491e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9747619628906,0.0,0.0,9.915040573105216e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0880126953125,0.0,0.0,0.0004703249433077,281.6980285644531,294.1499938964844,288.56817626953125,285.1969909667969,292.5528259277344,288.8725280761719,280.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,1.0,0.0,-0.0079106921330094,60.0,7.404799938201904,-0.0,-6.862995860501543e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
