time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080940,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535217285156,0.0,0.0,9.417722321813926e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8957824707031,0.0,0.0,9.917314309859648e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8469543457031,0.0,0.0,7.324902981054038e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667663574219,0.0,0.0,9.91730994428508e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0785827636719,0.0,0.0,0.0004704326274804,281.6915283203125,294.1499938964844,288.49774169921875,285.17779541015625,292.4813537597656,288.7948608398437,280.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.015493587590754,0.0,1.0,0.0,-0.0079239513725042,60.0,7.266029357910156,-0.0,-6.866125090709829e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535217285156,0.0,0.0,9.417722321813926e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8957824707031,0.0,0.0,9.917314309859648e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8469543457031,0.0,0.0,7.324902981054038e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667663574219,0.0,0.0,9.91730994428508e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0785827636719,0.0,0.0,0.0004704326274804,281.6915283203125,294.1499938964844,288.49774169921875,285.17779541015625,292.4813537597656,288.7948608398437,280.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.015493587590754,0.0,1.0,0.0,-0.0079239513725042,60.0,7.266029357910156,-0.0,-6.866125090709829e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9457397460937,0.0,0.0,9.419528942089528e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8887023925781,0.0,0.0,9.919216972775756e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8404846191406,0.0,0.0,7.326307968469337e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95880126953125,0.0,0.0,9.91921333479695e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0692138671875,0.0,0.0,0.0004705229075625,281.6850891113281,294.1499938964844,288.4275817871094,285.1579284667969,292.409912109375,288.7186584472656,280.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037117172032,6.298110033498005e-09,0.0010037054307758,-0.0155522814020514,0.0,1.0,0.0,-0.0079350592568516,60.0,7.131014347076416,-0.0,-6.86874770394752e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9457397460937,0.0,0.0,9.419528942089528e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8887023925781,0.0,0.0,9.919216972775756e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8404846191406,0.0,0.0,7.326307968469337e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95880126953125,0.0,0.0,9.91921333479695e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0692138671875,0.0,0.0,0.0004705229075625,281.6850891113281,294.1499938964844,288.4275817871094,285.1579284667969,292.409912109375,288.7186584472656,280.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037117172032,6.298110033498005e-09,0.0010037054307758,-0.0155522814020514,0.0,1.0,0.0,-0.0079350592568516,60.0,7.131014347076416,-0.0,-6.86874770394752e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9379577636719,0.0,0.0,9.420912101631984e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816223144531,0.0,0.0,9.920673619490115e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8340148925781,0.0,0.0,7.327384082600474e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95086669921875,0.0,0.0,9.920669253915548e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0599060058594,0.0,0.0,0.000470592000056,281.6786193847656,294.1499938964844,288.35772705078125,285.1373291015625,292.3385009765625,288.6436462402344,280.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315238554321922e-09,0.0010038518812507,-0.0155971497297286,0.0,1.0,0.0,-0.0079435501247644,60.0,7.000298976898193,-0.0,-6.870752855547836e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9379577636719,0.0,0.0,9.420912101631984e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816223144531,0.0,0.0,9.920673619490115e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8340148925781,0.0,0.0,7.327384082600474e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95086669921875,0.0,0.0,9.920669253915548e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0599060058594,0.0,0.0,0.000470592000056,281.6786193847656,294.1499938964844,288.35772705078125,285.1373291015625,292.3385009765625,288.6436462402344,280.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315238554321922e-09,0.0010038518812507,-0.0155971497297286,0.0,1.0,0.0,-0.0079435501247644,60.0,7.000298976898193,-0.0,-6.870752855547836e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93408203125,0.0,0.0,9.421408321941271e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.87811279296875,0.0,0.0,9.921196760842577e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.830810546875,0.0,0.0,7.327770435949787e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9469299316406,0.0,0.0,9.921192395268008e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0552673339844,0.0,0.0,0.0004706168256234,281.6754150390625,294.1499938964844,288.3229064941406,285.1267395019531,292.30279541015625,288.6065673828125,281.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039106709882,6.321374090845211e-09,0.0010039043845608,-0.0156132224947214,0.0,1.0,0.0,-0.0079465918242931,60.0,6.936580657958984,-0.0,-6.871471214253688e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9302062988281,0.0,0.0,9.421791037311776e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8746032714844,0.0,0.0,9.921599848894402e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,7.328068022616208e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9429626464844,0.0,0.0,9.921595483319834e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0506591796875,0.0,0.0,0.00047063594684,281.6722106933594,294.1499938964844,288.2881774902344,285.115966796875,292.26708984375,288.5697326660156,281.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039511835202,6.326091206432238e-09,0.0010039447806775,-0.0156255774199962,0.0,1.0,0.0,-0.0079489303752779,60.0,6.873895168304443,-0.0,-6.872023305959375e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9225158691406,0.0,0.0,9.422128641745076e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8675842285156,0.0,0.0,9.921954188030212e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8211669921875,0.0,0.0,7.328329957090318e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93511962890625,0.0,0.0,9.921950550051406e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0414733886719,0.0,0.0,0.0004706528270617,281.66583251953125,294.1499938964844,288.21893310546875,285.09375,292.1957092285156,288.4967346191406,281.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187485303895e-09,0.0010039798216894,-0.0156363081187009,0.0,1.0,0.0,-0.0079509615898132,60.0,6.751219272613525,-0.0,-6.872502922306013e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9225158691406,0.0,0.0,9.422128641745076e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8675842285156,0.0,0.0,9.921954188030212e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8211669921875,0.0,0.0,7.328329957090318e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93511962890625,0.0,0.0,9.921950550051406e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0414733886719,0.0,0.0,0.0004706528270617,281.66583251953125,294.1499938964844,288.21893310546875,285.09375,292.1957092285156,288.4967346191406,281.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187485303895e-09,0.0010039798216894,-0.0156363081187009,0.0,1.0,0.0,-0.0079509615898132,60.0,6.751219272613525,-0.0,-6.872502922306013e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.91485595703125,0.0,0.0,9.421831055078655e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8606262207031,0.0,0.0,9.921641321852805e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8147888183594,0.0,0.0,7.328098581638187e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92730712890625,0.0,0.0,9.921637683873996e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0323181152344,0.0,0.0,0.000470638013212,281.65948486328125,294.1499938964844,288.1499938964844,285.0706481933594,292.1243896484375,288.4246520996094,281.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326384749399949e-09,0.0010039473418146,-0.0156263466924428,0.0,1.0,0.0,-0.0079490756615996,60.0,6.63218355178833,-0.0,-6.87205741201069e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.91485595703125,0.0,0.0,9.421831055078655e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8606262207031,0.0,0.0,9.921641321852805e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8147888183594,0.0,0.0,7.328098581638187e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92730712890625,0.0,0.0,9.921637683873996e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0323181152344,0.0,0.0,0.000470638013212,281.65948486328125,294.1499938964844,288.1499938964844,285.0706481933594,292.1243896484375,288.4246520996094,281.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326384749399949e-09,0.0010039473418146,-0.0156263466924428,0.0,1.0,0.0,-0.0079490756615996,60.0,6.63218355178833,-0.0,-6.87205741201069e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9072570800781,0.0,0.0,9.420138667337596e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.85369873046875,0.0,0.0,9.91985943983309e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80841064453125,0.0,0.0,7.326782360905781e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9195556640625,0.0,0.0,9.919855801854284e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.02325439453125,0.0,0.0,0.0004705534956883,281.6531982421875,294.1499938964844,288.08233642578125,285.046142578125,292.0531005859375,288.3536071777344,281.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037724860012,6.305199917733262e-09,0.0010037661995738,-0.0155708538368344,0.0,1.0,0.0,-0.0079385740682482,60.0,6.5160441398620605,-0.0,-6.86957761786289e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9072570800781,0.0,0.0,9.420138667337596e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.85369873046875,0.0,0.0,9.91985943983309e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80841064453125,0.0,0.0,7.326782360905781e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9195556640625,0.0,0.0,9.919855801854284e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.02325439453125,0.0,0.0,0.0004705534956883,281.6531982421875,294.1499938964844,288.08233642578125,285.046142578125,292.0531005859375,288.3536071777344,281.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037724860012,6.305199917733262e-09,0.0010037661995738,-0.0155708538368344,0.0,1.0,0.0,-0.0079385740682482,60.0,6.5160441398620605,-0.0,-6.86957761786289e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.89971923828125,0.0,0.0,9.416404645889996e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8468017578125,0.0,0.0,9.915926784742624e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8020935058594,0.0,0.0,7.323877071030438e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.911865234375,0.0,0.0,9.915923146763816e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0142822265625,0.0,0.0,0.0004703669692389,281.64697265625,294.1499938964844,288.01678466796875,285.0198974609375,291.9819641113281,288.2840270996094,281.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033737635239,6.258568774342166e-09,0.0010033675935119,-0.0154487015679478,0.0,1.0,0.0,-0.0079154577106237,60.0,6.401638984680176,-0.0,-6.864119939109514e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.89971923828125,0.0,0.0,9.416404645889996e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8468017578125,0.0,0.0,9.915926784742624e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8020935058594,0.0,0.0,7.323877071030438e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.911865234375,0.0,0.0,9.915923146763816e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0142822265625,0.0,0.0,0.0004703669692389,281.64697265625,294.1499938964844,288.01678466796875,285.0198974609375,291.9819641113281,288.2840270996094,281.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033737635239,6.258568774342166e-09,0.0010033675935119,-0.0154487015679478,0.0,1.0,0.0,-0.0079154577106237,60.0,6.401638984680176,-0.0,-6.864119939109514e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8959655761719,0.0,0.0,9.413794032298028e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8433837890625,0.0,0.0,9.913177927955984e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989501953125,0.0,0.0,7.321847078856081e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.90802001953125,0.0,0.0,9.913174289977178e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097961425781,0.0,0.0,0.0004702365840785,281.64385986328125,294.1499938964844,287.9847717285156,285.0061340332031,291.9464416503906,288.2498474121094,281.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.225994386710454e-09,0.0010030890116468,-0.0153633709996938,0.0,1.0,0.0,-0.0078993095085024,60.0,6.472004413604736,-0.0,-6.860309298417634e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8922424316406,0.0,0.0,9.410676284460352e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8399963378906,0.0,0.0,9.909894288284704e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7958374023437,0.0,0.0,7.319422002183273e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9042053222656,0.0,0.0,9.909890650305896e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.00537109375,0.0,0.0,0.0004700808494817,281.6407775878906,294.1499938964844,287.9532165527344,284.99200439453125,291.91094970703125,288.2162780761719,281.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027626994997,6.187098833265736e-09,0.0010027564130723,-0.0152614824473857,0.0,1.0,0.0,-0.0078800274059176,60.0,6.409554481506348,-0.0,-6.855760403823298e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88482666015625,0.0,0.0,9.403146395925432e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8332214355469,0.0,0.0,9.901965677272528e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78961181640625,0.0,0.0,7.313565583899617e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8966369628906,0.0,0.0,9.90196203929372e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9965209960937,0.0,0.0,0.0004697047697845,281.6346740722656,294.1499938964844,287.8914794921875,284.962646484375,291.8401794433594,288.150634765625,281.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093188176237163e-09,0.0010019534965977,-0.0150154754519462,0.0,1.0,0.0,-0.0078334715217351,60.0,6.28889274597168,-0.0,-6.844782518555803e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88482666015625,0.0,0.0,9.403146395925432e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8332214355469,0.0,0.0,9.901965677272528e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78961181640625,0.0,0.0,7.313565583899617e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8966369628906,0.0,0.0,9.90196203929372e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9965209960937,0.0,0.0,0.0004697047697845,281.6346740722656,294.1499938964844,287.8914794921875,284.962646484375,291.8401794433594,288.150634765625,281.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093188176237163e-09,0.0010019534965977,-0.0150154754519462,0.0,1.0,0.0,-0.0078334715217351,60.0,6.28889274597168,-0.0,-6.844782518555803e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8774719238281,0.0,0.0,9.393959044246004e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,9.892290836432947e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.783447265625,0.0,0.0,7.306419865926728e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8891296386719,0.0,0.0,9.892287198454142e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98779296875,0.0,0.0,0.0004692458605859,281.6286315917969,294.1499938964844,287.8314514160156,284.9319763183594,291.7696228027344,288.0872497558594,281.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009799152612,5.978623818236883e-09,0.0010009738616645,-0.0147153614088892,0.0,1.0,0.0,-0.0077766776084899,60.0,6.161554336547852,-0.0,-6.83140299884144e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8774719238281,0.0,0.0,9.393959044246004e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,9.892290836432947e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.783447265625,0.0,0.0,7.306419865926728e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8891296386719,0.0,0.0,9.892287198454142e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98779296875,0.0,0.0,0.0004692458605859,281.6286315917969,294.1499938964844,287.8314514160156,284.9319763183594,291.7696228027344,288.0872497558594,281.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009799152612,5.978623818236883e-09,0.0010009738616645,-0.0147153614088892,0.0,1.0,0.0,-0.0077766776084899,60.0,6.161554336547852,-0.0,-6.83140299884144e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.87017822265625,0.0,0.0,9.38336452236399e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8198547363281,0.0,0.0,9.88113388302736e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7773132324219,0.0,0.0,7.298179116332904e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8817138671875,0.0,0.0,9.881130245048551e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9791259765625,0.0,0.0,0.0004687166365329,281.6226501464844,294.1499938964844,287.77294921875,284.9000549316406,291.6993713378906,288.02606201171875,281.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998502209782,5.846522821428834e-09,0.0009998444002121,-0.0143693042919039,0.0,1.0,0.0,-0.0077111897990107,60.0,6.035346031188965,-0.0,-6.815991326902805e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.87017822265625,0.0,0.0,9.38336452236399e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8198547363281,0.0,0.0,9.88113388302736e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7773132324219,0.0,0.0,7.298179116332904e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8817138671875,0.0,0.0,9.881130245048551e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9791259765625,0.0,0.0,0.0004687166365329,281.6226501464844,294.1499938964844,287.77294921875,284.9000549316406,291.6993713378906,288.02606201171875,281.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998502209782,5.846522821428834e-09,0.0009998444002121,-0.0143693042919039,0.0,1.0,0.0,-0.0077111897990107,60.0,6.035346031188965,-0.0,-6.815991326902805e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.86297607421875,0.0,0.0,9.371535998070613e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8132629394531,0.0,0.0,9.86867817118764e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7712707519531,0.0,0.0,7.28897939552553e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8743591308594,0.0,0.0,9.868674533208832e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705810546875,0.0,0.0,0.0004681258287746,281.61676025390625,294.1499938964844,287.7158203125,284.8670349121094,291.6294250488281,287.9671325683594,281.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985890937969,5.699055449781554e-09,0.0009985833894461,-0.0139829851686954,0.0,1.0,0.0,-0.0076380837708711,60.0,5.911221981048584,-0.0,-6.798807561381183e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.86297607421875,0.0,0.0,9.371535998070613e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8132629394531,0.0,0.0,9.86867817118764e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7712707519531,0.0,0.0,7.28897939552553e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8743591308594,0.0,0.0,9.868674533208832e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705810546875,0.0,0.0,0.0004681258287746,281.61676025390625,294.1499938964844,287.7158203125,284.8670349121094,291.6294250488281,287.9671325683594,281.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985890937969,5.699055449781554e-09,0.0009985833894461,-0.0139829851686954,0.0,1.0,0.0,-0.0076380837708711,60.0,5.911221981048584,-0.0,-6.798807561381183e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.859375,0.0,0.0,9.36525539145805e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099975585937,0.0,0.0,9.862064325716348e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.76824951171875,0.0,0.0,7.284094317583367e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8706970214844,0.0,0.0,9.86206068773754e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9663391113281,0.0,0.0,0.0004678121185861,281.61383056640625,294.1499938964844,287.687744140625,284.85015869140625,291.5945739746094,287.9384460449219,281.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979194728657,5.620757637103679e-09,0.0009979138849303,-0.0137778660282492,0.0,1.0,0.0,-0.0075992681086063,60.0,5.850100517272949,-0.0,-6.789692719166851e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8558349609375,0.0,0.0,9.358734678244218e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067321777344,0.0,0.0,9.855198004515842e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7652587890625,0.0,0.0,7.279022975126281e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8670959472656,0.0,0.0,9.855194366537036e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96209716796875,0.0,0.0,0.0004674864176195,281.6109313964844,294.1499938964844,287.65997314453125,284.83306884765625,291.5598449707031,287.9103088378906,281.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972242405638,5.539468883597465e-09,0.0009972187690436,-0.0135649116709828,0.0,1.0,0.0,-0.0075589697808027,60.0,5.789619445800781,-0.0,-6.78023610589662e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8487854003906,0.0,0.0,9.34513154788874e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80029296875,0.0,0.0,9.840873099165036e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75933837890625,0.0,0.0,7.268442277563736e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8598937988281,0.0,0.0,9.84086946118623e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9537353515625,0.0,0.0,0.000466806901386,281.6051940917969,294.1499938964844,287.605224609375,284.7981872558594,291.4906005859375,287.8555908203125,281.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957740548998,5.3698880897457e-09,0.000995768699795,-0.0131206475198268,0.0,1.0,0.0,-0.0074749011546373,60.0,5.670612812042236,-0.0,-6.760529203120313e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8487854003906,0.0,0.0,9.34513154788874e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80029296875,0.0,0.0,9.840873099165036e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75933837890625,0.0,0.0,7.268442277563736e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8598937988281,0.0,0.0,9.84086946118623e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9537353515625,0.0,0.0,0.000466806901386,281.6051940917969,294.1499938964844,287.605224609375,284.7981872558594,291.4906005859375,287.8555908203125,281.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957740548998,5.3698880897457e-09,0.000995768699795,-0.0131206475198268,0.0,1.0,0.0,-0.0074749011546373,60.0,5.670612812042236,-0.0,-6.760529203120313e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.841796875,0.0,0.0,9.330981265520676e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7939147949219,0.0,0.0,9.82597193797119e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7534484863281,0.0,0.0,7.257436664076522e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.852783203125,0.0,0.0,9.825969027588144e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454650878906,0.0,0.0,0.0004661001148633,281.5995483398437,294.1499938964844,287.5514221191406,284.7626037597656,291.4217224121094,287.802734375,281.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942655451595,5.193498520128513e-09,0.0009942604228854,-0.0126585382968187,0.0,1.0,0.0,-0.0073874574154615,60.0,5.554172039031982,-0.0,-6.740061309074008e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.841796875,0.0,0.0,9.330981265520676e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7939147949219,0.0,0.0,9.82597193797119e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7534484863281,0.0,0.0,7.257436664076522e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.852783203125,0.0,0.0,9.825969027588144e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454650878906,0.0,0.0,0.0004661001148633,281.5995483398437,294.1499938964844,287.5514221191406,284.7626037597656,291.4217224121094,287.802734375,281.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942655451595,5.193498520128513e-09,0.0009942604228854,-0.0126585382968187,0.0,1.0,0.0,-0.0073874574154615,60.0,5.554172039031982,-0.0,-6.740061309074008e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8349304199219,0.0,0.0,9.31643444346264e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7876281738281,0.0,0.0,9.810653864406048e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7476501464844,0.0,0.0,7.246122549986467e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.84576416015625,0.0,0.0,9.810650954023004e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93731689453125,0.0,0.0,0.0004653735086321,281.593994140625,294.1499938964844,287.4984130859375,284.7263488769531,291.3532409667969,287.7517395019531,281.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927147766575,5.012170234408586e-09,0.0009927097707986,-0.0121834818273782,0.0,1.0,0.0,-0.007297565229237,60.0,5.4404377937316895,-0.0,-6.719053402548526e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8349304199219,0.0,0.0,9.31643444346264e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7876281738281,0.0,0.0,9.810653864406048e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7476501464844,0.0,0.0,7.246122549986467e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.84576416015625,0.0,0.0,9.810650954023004e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93731689453125,0.0,0.0,0.0004653735086321,281.593994140625,294.1499938964844,287.4984130859375,284.7263488769531,291.3532409667969,287.7517395019531,281.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927147766575,5.012170234408586e-09,0.0009927097707986,-0.0121834818273782,0.0,1.0,0.0,-0.007297565229237,60.0,5.4404377937316895,-0.0,-6.719053402548526e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.828125,0.0,0.0,9.301685349782927e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7814025878906,0.0,0.0,9.795121877687052e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7419128417969,0.0,0.0,7.234650547616184e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388366699219,0.0,0.0,9.795118967304006e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92926025390625,0.0,0.0,0.000464636774268,281.5885314941406,294.1499938964844,287.4460754394531,284.6895446777344,291.2851867675781,287.702392578125,281.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911424713209,4.828315525173821e-09,0.0009911375818774,-0.0117017989978194,0.0,1.0,0.0,-0.0072064204141497,60.0,5.330048561096191,-0.0,-6.697785437381755e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.828125,0.0,0.0,9.301685349782927e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7814025878906,0.0,0.0,9.795121877687052e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7419128417969,0.0,0.0,7.234650547616184e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388366699219,0.0,0.0,9.795118967304006e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92926025390625,0.0,0.0,0.000464636774268,281.5885314941406,294.1499938964844,287.4460754394531,284.6895446777344,291.2851867675781,287.702392578125,281.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911424713209,4.828315525173821e-09,0.0009911375818774,-0.0117017989978194,0.0,1.0,0.0,-0.0072064204141497,60.0,5.330048561096191,-0.0,-6.697785437381755e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8247375488281,0.0,0.0,9.294268966186792e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7783203125,0.0,0.0,9.787312592379747e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73907470703125,0.0,0.0,7.228882168419659e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8353881835937,0.0,0.0,9.787308954400942e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9252624511719,0.0,0.0,0.0004642663116101,281.5858154296875,294.1499938964844,287.42010498046875,284.6709899902344,291.25128173828125,287.6782531738281,281.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,1.0,0.0,-0.0071605909615755,60.0,5.277911186218262,-0.0,-6.687104558977809e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
