time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083160,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8213806152344,0.0,0.0,9.286861313739792e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7752380371094,0.0,0.0,9.779512038221584e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7362670898437,0.0,0.0,7.223121065180749e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8319702148437,0.0,0.0,9.779508400242776e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9212951660156,0.0,0.0,0.0004638962855096,281.5831298828125,294.1499938964844,287.3942565917969,284.6523132324219,291.21746826171875,287.6545104980469,281.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643534445847308e-09,0.0009895574767142,-0.0112176798284053,0.0,1.0,0.0,-0.0071148159913718,60.0,5.22813606262207,-0.0,-6.676444286313199e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.81475830078125,0.0,0.0,9.272138413507491e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7691650390625,0.0,0.0,9.76400770014152e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73065185546875,0.0,0.0,7.211669435491785e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251953125,0.0,0.0,9.764004789758474e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,0.0004631608608178,281.5778503417969,294.1499938964844,287.3428039550781,284.61474609375,291.1501770019531,287.60809326171875,281.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879926219582,4.46001280351993e-09,0.000987988198176,-0.0107368528842926,0.0,1.0,0.0,-0.0070238360203802,60.0,5.131011009216309,-0.0,-6.655282902556793e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.81475830078125,0.0,0.0,9.272138413507491e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7691650390625,0.0,0.0,9.76400770014152e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73065185546875,0.0,0.0,7.211669435491785e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251953125,0.0,0.0,9.764004789758474e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,0.0004631608608178,281.5778503417969,294.1499938964844,287.3428039550781,284.61474609375,291.1501770019531,287.60809326171875,281.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879926219582,4.46001280351993e-09,0.000987988198176,-0.0107368528842926,0.0,1.0,0.0,-0.0070238360203802,60.0,5.131011009216309,-0.0,-6.655282902556793e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8081970214844,0.0,0.0,9.257567580789328e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.748664160724728e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251281738281,0.0,0.0,7.200336403911933e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8185119628906,0.0,0.0,9.748661250341684e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056701660156,0.0,0.0,0.0004624330613296,281.5726318359375,294.1499938964844,287.2915954589844,284.5769348144531,291.0832824707031,287.5628967285156,281.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864392923191,4.2783927511891315e-09,0.0009864351013675,-0.0102610010653734,0.0,1.0,0.0,-0.0069337990134954,60.0,5.035934448242188,-0.0,-6.634373050928843e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8081970214844,0.0,0.0,9.257567580789328e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.748664160724728e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251281738281,0.0,0.0,7.200336403911933e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8185119628906,0.0,0.0,9.748661250341684e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056701660156,0.0,0.0,0.0004624330613296,281.5726318359375,294.1499938964844,287.2915954589844,284.5769348144531,291.0832824707031,287.5628967285156,281.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864392923191,4.2783927511891315e-09,0.0009864351013675,-0.0102610010653734,0.0,1.0,0.0,-0.0069337990134954,60.0,5.035934448242188,-0.0,-6.634373050928843e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8017272949219,0.0,0.0,9.243295789929108e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7572631835937,0.0,0.0,9.733635670272632e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7196960449219,0.0,0.0,7.189236202975735e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8119201660156,0.0,0.0,9.733632032293826e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.89801025390625,0.0,0.0,0.0004617201921064,281.5675354003906,294.1499938964844,287.24041748046875,284.5389709472656,291.0167541503906,287.5188903808594,281.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849179768934,4.100497275061343e-09,0.0009849139023572,-0.0097949020564556,0.0,1.0,0.0,-0.0068456083536148,60.0,4.942764759063721,-0.0,-6.613924341536406e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8017272949219,0.0,0.0,9.243295789929108e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7572631835937,0.0,0.0,9.733635670272632e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7196960449219,0.0,0.0,7.189236202975735e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8119201660156,0.0,0.0,9.733632032293826e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.89801025390625,0.0,0.0,0.0004617201921064,281.5675354003906,294.1499938964844,287.24041748046875,284.5389709472656,291.0167541503906,287.5188903808594,281.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849179768934,4.100497275061343e-09,0.0009849139023572,-0.0097949020564556,0.0,1.0,0.0,-0.0068456083536148,60.0,4.942764759063721,-0.0,-6.613924341536406e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7953491210937,0.0,0.0,9.229363058693708e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7514343261719,0.0,0.0,9.718963701743633e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7142944335937,0.0,0.0,7.17839939170517e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.805419921875,0.0,0.0,9.718960063764824e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8904724121094,0.0,0.0,0.0004610242322087,281.5625,294.1499938964844,287.189208984375,284.5009460449219,290.9505615234375,287.4759216308594,281.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834326338022,3.92682464323002e-09,0.0009834286756813,-0.0093398606404662,0.0,1.0,0.0,-0.0067595113068819,60.0,4.851416110992432,-0.0,-6.593991486170125e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7953491210937,0.0,0.0,9.229363058693708e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7514343261719,0.0,0.0,9.718963701743633e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7142944335937,0.0,0.0,7.17839939170517e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.805419921875,0.0,0.0,9.718960063764824e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8904724121094,0.0,0.0,0.0004610242322087,281.5625,294.1499938964844,287.189208984375,284.5009460449219,290.9505615234375,287.4759216308594,281.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834326338022,3.92682464323002e-09,0.0009834286756813,-0.0093398606404662,0.0,1.0,0.0,-0.0067595113068819,60.0,4.851416110992432,-0.0,-6.593991486170125e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7922058105469,0.0,0.0,9.222565859090535e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.74853515625,0.0,0.0,9.7118056146428e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7116394042969,0.0,0.0,7.173112680902705e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8022155761719,0.0,0.0,9.711802704259752e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.88671875,0.0,0.0,0.0004606847069226,281.5600280761719,294.1499938964844,287.1635131835937,284.4819641113281,290.9176330566406,287.454833984375,281.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827081812545,3.842099083328776e-09,0.0009827043395489,-0.0091178677976131,0.0,1.0,0.0,-0.006717509124428,60.0,4.806549549102783,-0.0,-6.584278366972286e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7890625,0.0,0.0,9.215874888468534e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74566650390625,0.0,0.0,9.704760304884984e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.708984375,0.0,0.0,7.16790891601704e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79901123046875,0.0,0.0,9.704756666906178e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8830261230469,0.0,0.0,0.0004603505076374,281.5575866699219,294.1499938964844,287.13775634765625,284.4629821777344,290.8847961425781,287.4339599609375,281.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819949045777,3.758699129718934e-09,0.0009819911792874,-0.0088993469253182,0.0,1.0,0.0,-0.0066761644557118,60.0,4.762165546417236,-0.0,-6.57472369880452e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7828369140625,0.0,0.0,9.202835644828156e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.739990234375,0.0,0.0,9.691029117675498e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7037658691406,0.0,0.0,7.15776695869863e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79266357421875,0.0,0.0,9.691026207292452e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.87567138671875,0.0,0.0,0.0004596991930156,281.5527648925781,294.1499938964844,287.0859375,284.4251403808594,290.8193054199219,287.39276123046875,281.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.5961624789138114e-09,0.0009806010639294,-0.0084734726697206,0.0,1.0,0.0,-0.0065955868922173,60.0,4.674675464630127,-0.0,-6.556123821610528e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7828369140625,0.0,0.0,9.202835644828156e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.739990234375,0.0,0.0,9.691029117675498e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7037658691406,0.0,0.0,7.15776695869863e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79266357421875,0.0,0.0,9.691026207292452e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.87567138671875,0.0,0.0,0.0004596991930156,281.5527648925781,294.1499938964844,287.0859375,284.4251403808594,290.8193054199219,287.39276123046875,281.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.5961624789138114e-09,0.0009806010639294,-0.0084734726697206,0.0,1.0,0.0,-0.0065955868922173,60.0,4.674675464630127,-0.0,-6.556123821610528e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767333984375,0.0,0.0,9.19033118407242e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.734375,0.0,0.0,9.677860361989588e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6985778808594,0.0,0.0,7.148041186155751e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.78643798828125,0.0,0.0,9.677857451606542e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.868408203125,0.0,0.0,0.0004590745375026,281.5480041503906,294.1499938964844,287.0336303710937,284.38751220703125,290.754150390625,287.3523254394531,281.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792716009542,3.4402858339888102e-09,0.0009792682249099,-0.0080650439485907,0.0,1.0,0.0,-0.0065183122642338,60.0,4.589255332946777,-0.0,-6.538309804682285e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767333984375,0.0,0.0,9.19033118407242e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.734375,0.0,0.0,9.677860361989588e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6985778808594,0.0,0.0,7.148041186155751e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.78643798828125,0.0,0.0,9.677857451606542e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.868408203125,0.0,0.0,0.0004590745375026,281.5480041503906,294.1499938964844,287.0336303710937,284.38751220703125,290.754150390625,287.3523254394531,281.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792716009542,3.4402858339888102e-09,0.0009792682249099,-0.0080650439485907,0.0,1.0,0.0,-0.0065183122642338,60.0,4.589255332946777,-0.0,-6.538309804682285e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.77069091796875,0.0,0.0,9.178367326967418e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7288513183594,0.0,0.0,9.66526276897639e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6934814453125,0.0,0.0,7.138735963962972e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7802734375,0.0,0.0,9.665259130997585e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8612670898437,0.0,0.0,0.0004584769776556,281.5433349609375,294.1499938964844,286.98065185546875,284.3501892089844,290.6893005371094,287.3125305175781,281.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779962711036,3.29115668051827e-09,0.0009779928950592,-0.0076742921955883,0.0,1.0,0.0,-0.0064443820156157,60.0,4.505884647369385,-0.0,-6.521290174532623e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.77069091796875,0.0,0.0,9.178367326967418e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7288513183594,0.0,0.0,9.66526276897639e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6934814453125,0.0,0.0,7.138735963962972e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7802734375,0.0,0.0,9.665259130997585e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8612670898437,0.0,0.0,0.0004584769776556,281.5433349609375,294.1499938964844,286.98065185546875,284.3501892089844,290.6893005371094,287.3125305175781,281.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779962711036,3.29115668051827e-09,0.0009779928950592,-0.0076742921955883,0.0,1.0,0.0,-0.0064443820156157,60.0,4.505884647369385,-0.0,-6.521290174532623e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.76470947265625,0.0,0.0,9.166976087726653e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.723388671875,0.0,0.0,9.653266897657886e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,7.12987530278042e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7742004394531,0.0,0.0,9.65326398727484e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.85418701171875,0.0,0.0,0.0004579079686664,281.5387878417969,294.1499938964844,286.9268493652344,284.3132629394531,290.62469482421875,287.2733154296875,281.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767818264663,3.149155158865824e-09,0.0009767785668373,-0.0073022129945456,0.0,1.0,0.0,-0.0063739856705069,60.0,4.424526691436768,-0.0,-6.505104721554744e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.76470947265625,0.0,0.0,9.166976087726653e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.723388671875,0.0,0.0,9.653266897657886e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,7.12987530278042e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7742004394531,0.0,0.0,9.65326398727484e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.85418701171875,0.0,0.0,0.0004579079686664,281.5387878417969,294.1499938964844,286.9268493652344,284.3132629394531,290.62469482421875,287.2733154296875,281.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767818264663,3.149155158865824e-09,0.0009767785668373,-0.0073022129945456,0.0,1.0,0.0,-0.0063739856705069,60.0,4.424526691436768,-0.0,-6.505104721554744e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7617492675781,0.0,0.0,9.16153148864396e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7206726074219,0.0,0.0,9.64753344305791e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6859436035156,0.0,0.0,7.125641423044726e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.77117919921875,0.0,0.0,9.647530532674864e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8506774902344,0.0,0.0,0.0004576360224746,281.5364990234375,294.1499938964844,286.8996276855469,284.2949523925781,290.59246826171875,287.2537841796875,281.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762013796716,3.0812898899057473e-09,0.0009761982946656,-0.0071243881247937,0.0,1.0,0.0,-0.0063403416424989,60.0,4.384376525878906,-0.0,-6.497376148217883e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7588195800781,0.0,0.0,9.15623822947964e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7179870605469,0.0,0.0,9.641959331929684e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6834716796875,0.0,0.0,7.12152395863086e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7681579589844,0.0,0.0,9.641956421546638e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8471984863281,0.0,0.0,0.0004573716141749,281.5342712402344,294.1499938964844,286.87213134765625,284.2767944335937,290.5602722167969,287.2344055175781,281.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,1.0,0.0,-0.0063076289370656,60.0,4.344784259796143,-0.0,-6.489866422043633e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.75299072265625,0.0,0.0,9.146144293481484e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.712646484375,0.0,0.0,9.631329885451124e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6785583496094,0.0,0.0,7.113673200365156e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7622375488281,0.0,0.0,9.631326975068076e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8403015136719,0.0,0.0,0.000456867419416,281.52984619140625,294.1499938964844,286.8162841796875,284.2408752441406,290.49609375,287.1958923339844,281.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,1.0,0.0,-0.0062452480196952,60.0,4.2673540115356445,-0.0,-6.47555680188816e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.75299072265625,0.0,0.0,9.146144293481484e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.712646484375,0.0,0.0,9.631329885451124e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6785583496094,0.0,0.0,7.113673200365156e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7622375488281,0.0,0.0,9.631326975068076e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8403015136719,0.0,0.0,0.000456867419416,281.52984619140625,294.1499938964844,286.8162841796875,284.2408752441406,290.49609375,287.1958923339844,281.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,1.0,0.0,-0.0062452480196952,60.0,4.2673540115356445,-0.0,-6.47555680188816e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7472229003906,0.0,0.0,9.136729204328732e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,9.621415665606035e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737060546875,0.0,0.0,7.106350676622242e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7563781738281,0.0,0.0,9.621412755222992e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.83349609375,0.0,0.0,0.0004563971597235,281.5255126953125,294.1499938964844,286.7592163085937,284.20556640625,290.4320983886719,287.1577453613281,281.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772101881376443e-09,0.0009735542698763,-0.0063142254948616,0.0,1.0,0.0,-0.0061870631761848,60.0,4.192258358001709,-0.0,-6.462224888537095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7472229003906,0.0,0.0,9.136729204328732e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,9.621415665606035e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737060546875,0.0,0.0,7.106350676622242e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7563781738281,0.0,0.0,9.621412755222992e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.83349609375,0.0,0.0,0.0004563971597235,281.5255126953125,294.1499938964844,286.7592163085937,284.20556640625,290.4320983886719,287.1577453613281,281.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772101881376443e-09,0.0009735542698763,-0.0063142254948616,0.0,1.0,0.0,-0.0061870631761848,60.0,4.192258358001709,-0.0,-6.462224888537095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416076660156,0.0,0.0,9.12805917323567e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7022399902344,0.0,0.0,9.612285066395998e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689758300781,0.0,0.0,7.099606591509655e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7506103515625,0.0,0.0,9.612282883608714e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82684326171875,0.0,0.0,0.0004559640656225,281.52130126953125,294.1499938964844,286.70074462890625,284.1709289550781,290.3683166503906,287.1198425292969,281.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726325515657,2.664007014985259e-09,0.000972629932221,-0.0060309823602437,0.0,1.0,0.0,-0.006133475806564,60.0,4.119980335235596,-0.0,-6.449958078746931e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416076660156,0.0,0.0,9.12805917323567e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7022399902344,0.0,0.0,9.612285066395998e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689758300781,0.0,0.0,7.099606591509655e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7506103515625,0.0,0.0,9.612282883608714e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82684326171875,0.0,0.0,0.0004559640656225,281.52130126953125,294.1499938964844,286.70074462890625,284.1709289550781,290.3683166503906,287.1198425292969,281.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726325515657,2.664007014985259e-09,0.000972629932221,-0.0060309823602437,0.0,1.0,0.0,-0.006133475806564,60.0,4.119980335235596,-0.0,-6.449958078746931e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,9.120100003201514e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971740722656,0.0,0.0,9.603904618415982e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.664306640625,0.0,0.0,7.093416934367269e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7449645996094,0.0,0.0,9.603901708032936e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8202514648437,0.0,0.0,0.0004555665364023,281.5171813964844,294.1499938964844,286.6407165527344,284.1370849609375,290.3046569824219,287.08209228515625,281.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717838838696,2.5647832746500403e-09,0.0009717813227325,-0.0057709836401045,0.0,1.0,0.0,-0.0060842856764793,60.0,4.0500030517578125,-0.0,-6.438708055611643e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,9.120100003201514e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971740722656,0.0,0.0,9.603904618415982e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.664306640625,0.0,0.0,7.093416934367269e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7449645996094,0.0,0.0,9.603901708032936e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8202514648437,0.0,0.0,0.0004555665364023,281.5171813964844,294.1499938964844,286.6407165527344,284.1370849609375,290.3046569824219,287.08209228515625,281.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717838838696,2.5647832746500403e-09,0.0009717813227325,-0.0057709836401045,0.0,1.0,0.0,-0.0060842856764793,60.0,4.0500030517578125,-0.0,-6.438708055611643e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7333068847656,0.0,0.0,9.116427099797876e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.69464111328125,0.0,0.0,9.600036719348282e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6619873046875,0.0,0.0,7.09055966581218e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7421875,0.0,0.0,9.600033808965236e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8170166015625,0.0,0.0,0.0004553830658551,281.51513671875,294.1499938964844,286.610107421875,284.1204528808594,290.2728881835937,287.0632019042969,281.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097139243735,2.518988351241092e-09,0.0009713898762129,-0.0056509850546717,0.0,1.0,0.0,-0.0060615837574005,60.0,4.015929222106934,-0.0,-6.433518962012387e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7305908203125,0.0,0.0,9.112903353525326e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6921691894531,0.0,0.0,9.596325253369288e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6596984863281,0.0,0.0,7.087818812578917e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7394104003906,0.0,0.0,9.596323070582002e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.81378173828125,0.0,0.0,0.0004552070167846,281.5131225585937,294.1499938964844,286.5790405273437,284.1040344238281,290.2411193847656,287.0443115234375,281.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710165904834,2.4750459459710328e-09,0.000971014087554,-0.0055358409881591,0.0,1.0,0.0,-0.0060397996567189,60.0,3.9822998046875,-0.0,-6.428542320691123e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251892089844,0.0,0.0,9.106478682952002e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6872253417969,0.0,0.0,9.58956006797962e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551513671875,0.0,0.0,7.082821684889495e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73388671875,0.0,0.0,9.589557157596572e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8074035644531,0.0,0.0,0.00045488611795,281.5091857910156,294.1499938964844,286.5155029296875,284.0718688964844,290.1776123046875,287.0062561035156,281.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394938247718414e-09,0.0009703288669697,-0.0053259311243891,0.0,1.0,0.0,-0.0060000852681696,60.0,3.9168059825897217,-0.0,-6.419473663754617e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7251892089844,0.0,0.0,9.106478682952002e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6872253417969,0.0,0.0,9.58956006797962e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551513671875,0.0,0.0,7.082821684889495e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73388671875,0.0,0.0,9.589557157596572e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8074035644531,0.0,0.0,0.00045488611795,281.5091857910156,294.1499938964844,286.5155029296875,284.0718688964844,290.1776123046875,287.0062561035156,281.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394938247718414e-09,0.0009703288669697,-0.0053259311243891,0.0,1.0,0.0,-0.0060000852681696,60.0,3.9168059825897217,-0.0,-6.419473663754617e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198791503906,0.0,0.0,9.100779425352812e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.682373046875,0.0,0.0,9.58355813054368e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506652832031,0.0,0.0,7.078389171510935e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284851074219,0.0,0.0,9.583555947756396e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80108642578125,0.0,0.0,0.0004546014533843,281.5053100585937,294.1499938964844,286.45001220703125,284.0406494140625,290.11407470703125,286.96783447265625,281.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.3238651003509862e-09,0.0009697210625745,-0.0051396936178207,0.0,1.0,0.0,-0.0059648514725267,60.0,3.8535444736480713,-0.0,-6.41143387269949e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198791503906,0.0,0.0,9.100779425352812e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.682373046875,0.0,0.0,9.58355813054368e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506652832031,0.0,0.0,7.078389171510935e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284851074219,0.0,0.0,9.583555947756396e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80108642578125,0.0,0.0,0.0004546014533843,281.5053100585937,294.1499938964844,286.45001220703125,284.0406494140625,290.11407470703125,286.96783447265625,281.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.3238651003509862e-09,0.0009697210625745,-0.0051396936178207,0.0,1.0,0.0,-0.0059648514725267,60.0,3.8535444736480713,-0.0,-6.41143387269949e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71466064453125,0.0,0.0,9.094978304347023e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,9.577449964126572e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462707519531,0.0,0.0,7.07387735019438e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.72314453125,0.0,0.0,9.577447781339288e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948913574219,0.0,0.0,0.0004543116956483,281.50152587890625,294.1499938964844,286.3788146972656,284.008544921875,290.0505065917969,286.9287109375,281.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.2515318498506076e-09,0.0009691026061773,-0.0049501536414027,0.0,1.0,0.0,-0.0059289927594363,60.0,3.79118537902832,-0.0,-6.403256236353627e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71466064453125,0.0,0.0,9.094978304347023e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,9.577449964126572e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462707519531,0.0,0.0,7.07387735019438e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.72314453125,0.0,0.0,9.577447781339288e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948913574219,0.0,0.0,0.0004543116956483,281.50152587890625,294.1499938964844,286.3788146972656,284.008544921875,290.0505065917969,286.9287109375,281.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.2515318498506076e-09,0.0009691026061773,-0.0049501536414027,0.0,1.0,0.0,-0.0059289927594363,60.0,3.79118537902832,-0.0,-6.403256236353627e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
