time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085380,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095031738281,0.0,0.0,9.088269143830983e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728820800781,0.0,0.0,9.5703850092832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6419372558594,0.0,0.0,7.068659033393487e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178955078125,0.0,0.0,9.570382826495916e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7887878417969,0.0,0.0,0.0004539765941444,281.4978332519531,294.1499938964844,286.2987670898437,283.973876953125,289.98663330078125,286.8889465332031,281.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683895041234,2.1678816519710153e-09,0.00096838735044,-0.004730958957225,0.0,1.0,0.0,-0.0058875237591564,60.0,3.727268695831299,-0.0,-6.393806017968019e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095031738281,0.0,0.0,9.088269143830983e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728820800781,0.0,0.0,9.5703850092832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6419372558594,0.0,0.0,7.068659033393487e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178955078125,0.0,0.0,9.570382826495916e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7887878417969,0.0,0.0,0.0004539765941444,281.4978332519531,294.1499938964844,286.2987670898437,283.973876953125,289.98663330078125,286.8889465332031,281.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683895041234,2.1678816519710153e-09,0.00096838735044,-0.004730958957225,0.0,1.0,0.0,-0.0058875237591564,60.0,3.727268695831299,-0.0,-6.393806017968019e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7069702148437,0.0,0.0,9.085022611543536e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6705627441406,0.0,0.0,9.566966036800296e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6398010253906,0.0,0.0,7.066133548505604e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7153015136719,0.0,0.0,9.56696312641725e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7857666015625,0.0,0.0,0.0004538143984973,281.4960327148437,294.1499938964844,286.255615234375,283.95556640625,289.9545288085937,286.86871337890625,281.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680432267487,2.127394926887405e-09,0.0009680410730652,-0.0046248682774603,0.0,1.0,0.0,-0.0058674528263509,60.0,3.694327831268311,-0.0,-6.389234386006137e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7044372558594,0.0,0.0,9.081829193746672e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6682434082031,0.0,0.0,9.56360308919102e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376647949219,0.0,0.0,7.063649536576122e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.71270751953125,0.0,0.0,9.563600906403737e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7827453613281,0.0,0.0,0.0004536549095064,281.4942321777344,294.1499938964844,286.21051025390625,283.9366455078125,289.92242431640625,286.8486022949219,281.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096770277014,2.087580996956717e-09,0.0009677006746642,-0.004520540125668,0.0,1.0,0.0,-0.0058477153070271,60.0,3.661299467086792,-0.0,-6.384740203202456e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994323730469,0.0,0.0,9.077110735233872e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636657714844,0.0,0.0,9.558634337736294e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6334533691406,0.0,0.0,7.059979543555528e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076110839844,0.0,0.0,9.55863215494901e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7768249511719,0.0,0.0,0.0004534192266874,281.4906921386719,294.1499938964844,286.11474609375,283.8970031738281,289.85772705078125,286.80670166015625,281.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671993902884,2.028731849179621e-09,0.0009671973530203,-0.004366333130747,0.0,1.0,0.0,-0.0058185406960546,60.0,3.5934062004089355,-0.0,-6.378100891879512e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994323730469,0.0,0.0,9.077110735233872e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636657714844,0.0,0.0,9.558634337736294e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6334533691406,0.0,0.0,7.059979543555528e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076110839844,0.0,0.0,9.55863215494901e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7768249511719,0.0,0.0,0.0004534192266874,281.4906921386719,294.1499938964844,286.11474609375,283.8970031738281,289.85772705078125,286.80670166015625,281.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671993902884,2.028731849179621e-09,0.0009671973530203,-0.004366333130747,0.0,1.0,0.0,-0.0058185406960546,60.0,3.5934062004089355,-0.0,-6.378100891879512e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944885253906,0.0,0.0,9.075623529497534e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,9.55706782406196e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6293334960937,0.0,0.0,7.058822666294873e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.557065641274676e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7709655761719,0.0,0.0,0.0004533449246082,281.4872131347656,294.1499938964844,286.0120849609375,283.8550109863281,289.7924194335937,286.7621154785156,281.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670401923358,2.010141386676878e-09,0.0009670381550677,-0.0043176189064979,0.0,1.0,0.0,-0.005809323862195,60.0,3.5237932205200195,-0.0,-6.376004080266284e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944885253906,0.0,0.0,9.075623529497534e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,9.55706782406196e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6293334960937,0.0,0.0,7.058822666294873e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.557065641274676e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7709655761719,0.0,0.0,0.0004533449246082,281.4872131347656,294.1499938964844,286.0120849609375,283.8550109863281,289.7924194335937,286.7621154785156,281.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670401923358,2.010141386676878e-09,0.0009670381550677,-0.0043176189064979,0.0,1.0,0.0,-0.005809323862195,60.0,3.5237932205200195,-0.0,-6.376004080266284e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68963623046875,0.0,0.0,9.077999129658564e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6547241210937,0.0,0.0,9.559570025885478e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.625244140625,0.0,0.0,7.060670759528875e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6976318359375,0.0,0.0,9.559567843098192e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7651672363281,0.0,0.0,0.0004534636391326,281.4838256835937,294.1499938964844,285.9032287597656,283.81072998046875,289.72637939453125,286.7130432128906,281.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672926971688,2.0396833111391292e-09,0.0009672906599007,-0.0043950299732387,0.0,1.0,0.0,-0.0058239684440195,60.0,3.4529645442962646,-0.0,-6.379335815154263e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68963623046875,0.0,0.0,9.077999129658564e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6547241210937,0.0,0.0,9.559570025885478e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.625244140625,0.0,0.0,7.060670759528875e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6976318359375,0.0,0.0,9.559567843098192e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7651672363281,0.0,0.0,0.0004534636391326,281.4838256835937,294.1499938964844,285.9032287597656,283.81072998046875,289.72637939453125,286.7130432128906,281.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672926971688,2.0396833111391292e-09,0.0009672906599007,-0.0043950299732387,0.0,1.0,0.0,-0.0058239684440195,60.0,3.4529645442962646,-0.0,-6.379335815154263e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,9.084729390451685e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6503601074219,0.0,0.0,9.566657536197454e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,7.065905083436519e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6927490234375,0.0,0.0,9.56665535341017e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7594909667969,0.0,0.0,0.0004537998465821,281.48052978515625,294.1499938964844,285.7888488769531,283.76434326171875,289.65948486328125,286.6572265625,281.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680092334747,2.123478282101132e-09,0.0009680071379989,-0.0046146055683493,0.0,1.0,0.0,-0.0058655086904764,60.0,3.381035804748535,-0.0,-6.388792428424496e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,9.084729390451685e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6503601074219,0.0,0.0,9.566657536197454e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,7.065905083436519e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6927490234375,0.0,0.0,9.56665535341017e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7594909667969,0.0,0.0,0.0004537998465821,281.48052978515625,294.1499938964844,285.7888488769531,283.76434326171875,289.65948486328125,286.6572265625,281.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680092334747,2.123478282101132e-09,0.0009680071379989,-0.0046146055683493,0.0,1.0,0.0,-0.0058655086904764,60.0,3.381035804748535,-0.0,-6.388792428424496e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6824645996094,0.0,0.0,9.089245577342808e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.648193359375,0.0,0.0,9.571413102094084e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6192321777344,0.0,0.0,7.069417915772647e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6903076171875,0.0,0.0,9.571410191711038e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.75665283203125,0.0,0.0,0.0004540254303719,281.4788818359375,294.1499938964844,285.7297668457031,283.7403564453125,289.625732421875,286.6267395019531,281.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684899123385,2.179712188521421e-09,0.0009684877586551,-0.0047619598917663,0.0,1.0,0.0,-0.0058933850377798,60.0,3.344696044921875,-0.0,-6.395141838311248e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6801147460937,0.0,0.0,9.09450463950634e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64605712890625,0.0,0.0,9.57695083343424e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61724853515625,0.0,0.0,7.073507731547579e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879272460937,0.0,0.0,9.576948650646956e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7538757324219,0.0,0.0,0.0004542881215456,281.477294921875,294.1499938964844,285.6695556640625,283.71588134765625,289.5916442871094,286.59295654296875,281.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690504521131,2.2452051329224787e-09,0.0009690481820143,-0.0049335760995745,0.0,1.0,0.0,-0.0059258546680212,60.0,3.307913064956665,-0.0,-6.402541430361455e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,9.105166827794164e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64178466796875,0.0,0.0,9.588178363628684e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61334228515625,0.0,0.0,7.081800868036225e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68316650390625,0.0,0.0,9.5881761808414e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7483215332031,0.0,0.0,0.000454820721643,281.47412109375,294.1499938964844,285.5460510253906,283.66552734375,289.5227966308594,286.5188903808594,281.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701858507469,2.3779869184892277e-09,0.0009701834642328,-0.0052815126255154,0.0,1.0,0.0,-0.0059916796162724,60.0,3.233189105987549,-0.0,-6.417555908910799e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,9.105166827794164e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64178466796875,0.0,0.0,9.588178363628684e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61334228515625,0.0,0.0,7.081800868036225e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68316650390625,0.0,0.0,9.5881761808414e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7483215332031,0.0,0.0,0.000454820721643,281.47412109375,294.1499938964844,285.5460510253906,283.66552734375,289.5227966308594,286.5188903808594,281.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701858507469,2.3779869184892277e-09,0.0009701834642328,-0.0052815126255154,0.0,1.0,0.0,-0.0059916796162724,60.0,3.233189105987549,-0.0,-6.417555908910799e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708374023437,0.0,0.0,9.1145520855207e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376037597656,0.0,0.0,9.598062024451792e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6094970703125,0.0,0.0,7.089100836310536e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.678466796875,0.0,0.0,9.598059841664508e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7428283691406,0.0,0.0,0.0004552895843517,281.47100830078125,294.1499938964844,285.4189758300781,283.6134338378906,289.45294189453125,286.4363098144531,281.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711854509077,2.494864093094406e-09,0.000971183006186,-0.005587772000581,0.0,1.0,0.0,-0.0060496213845908,60.0,3.1564695835113525,-0.0,-6.430786214650652e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708374023437,0.0,0.0,9.1145520855207e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376037597656,0.0,0.0,9.598062024451792e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6094970703125,0.0,0.0,7.089100836310536e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.678466796875,0.0,0.0,9.598059841664508e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7428283691406,0.0,0.0,0.0004552895843517,281.47100830078125,294.1499938964844,285.4189758300781,283.6134338378906,289.45294189453125,286.4363098144531,281.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711854509077,2.494864093094406e-09,0.000971183006186,-0.005587772000581,0.0,1.0,0.0,-0.0060496213845908,60.0,3.1564695835113525,-0.0,-6.430786214650652e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.66632080078125,0.0,0.0,9.121796756517142e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6334533691406,0.0,0.0,9.605690866010264e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6056823730469,0.0,0.0,7.094735337886959e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.673828125,0.0,0.0,9.60568868322298e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7374267578125,0.0,0.0,0.0004556514904834,281.4679870605469,294.1499938964844,285.2890014648437,283.5596923828125,289.3822326660156,286.3472595214844,281.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719570516608,2.585071268157435e-09,0.0009719544323161,-0.0058241453953087,0.0,1.0,0.0,-0.0060943416319787,60.0,3.0776374340057373,-0.0,-6.441007371904561e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.66632080078125,0.0,0.0,9.121796756517142e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6334533691406,0.0,0.0,9.605690866010264e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6056823730469,0.0,0.0,7.094735337886959e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.673828125,0.0,0.0,9.60568868322298e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7374267578125,0.0,0.0,0.0004556514904834,281.4679870605469,294.1499938964844,285.2890014648437,283.5596923828125,289.3822326660156,286.3472595214844,281.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719570516608,2.585071268157435e-09,0.0009719544323161,-0.0058241453953087,0.0,1.0,0.0,-0.0060943416319787,60.0,3.0776374340057373,-0.0,-6.441007371904561e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6618347167969,0.0,0.0,9.119421883951873e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.62939453125,0.0,0.0,9.603190119378267e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6019592285156,0.0,0.0,7.092887972248718e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6692810058594,0.0,0.0,9.603187936590984e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73211669921875,0.0,0.0,0.0004555328632704,281.46502685546875,294.1499938964844,285.1568298339844,283.5045166015625,289.31024169921875,286.2528991699219,281.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717039647512,2.5554283133999434e-09,0.0009717014036141,-0.005746470298618,0.0,1.0,0.0,-0.0060796486213803,60.0,2.9950389862060547,-0.0,-6.43764792584989e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6618347167969,0.0,0.0,9.119421883951873e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.62939453125,0.0,0.0,9.603190119378267e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6019592285156,0.0,0.0,7.092887972248718e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6692810058594,0.0,0.0,9.603187936590984e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73211669921875,0.0,0.0,0.0004555328632704,281.46502685546875,294.1499938964844,285.1568298339844,283.5045166015625,289.31024169921875,286.2528991699219,281.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717039647512,2.5554283133999434e-09,0.0009717014036141,-0.005746470298618,0.0,1.0,0.0,-0.0060796486213803,60.0,2.9950389862060547,-0.0,-6.43764792584989e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6596374511719,0.0,0.0,9.11269526113756e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6273803710937,0.0,0.0,9.59610697464086e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6001281738281,0.0,0.0,7.08765655872412e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.66705322265625,0.0,0.0,9.596104791853576e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7294921875,0.0,0.0,0.0004551968595478,281.4635925292969,294.1499938964844,285.090087890625,283.4764709472656,289.2738952636719,286.2074584960937,281.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709875448606,2.4715929303198436e-09,0.0009709851001389,-0.0055267927236855,0.0,1.0,0.0,-0.0060380902141332,60.0,2.9521303176879883,-0.0,-6.428150811643718e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.657470703125,0.0,0.0,9.10578019102104e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253967285156,0.0,0.0,9.588824468664824e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982971191406,0.0,0.0,7.082278170855716e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648254394531,0.0,0.0,9.58882228587754e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72686767578125,0.0,0.0,0.000454851455288,281.462158203125,294.1499938964844,285.0230407714844,283.4481201171875,289.2373352050781,286.1634826660156,281.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702499955892,2.385410091676476e-09,0.0009702476090751,-0.0053009632974863,0.0,1.0,0.0,-0.005995362997055,60.0,2.908484935760498,-0.0,-6.418395770424469e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,9.089501691050828e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214904785156,0.0,0.0,9.57168304012157e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5946960449219,0.0,0.0,7.069616549415514e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6604309082031,0.0,0.0,9.571680857334286e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72174072265625,0.0,0.0,0.0004540383233688,281.4593811035156,294.1499938964844,284.88836669921875,283.39068603515625,289.1634826660156,286.0812683105469,281.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968515232671,2.182544145412635e-09,0.0009685130207799,-0.0047693797387182,0.0,1.0,0.0,-0.0058947945944964,60.0,2.8193957805633545,-0.0,-6.39546158254234e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,9.089501691050828e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214904785156,0.0,0.0,9.57168304012157e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5946960449219,0.0,0.0,7.069616549415514e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6604309082031,0.0,0.0,9.571680857334286e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72174072265625,0.0,0.0,0.0004540383233688,281.4593811035156,294.1499938964844,284.88836669921875,283.39068603515625,289.1634826660156,286.0812683105469,281.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968515232671,2.182544145412635e-09,0.0009685130207799,-0.0047693797387182,0.0,1.0,0.0,-0.0058947945944964,60.0,2.8193957805633545,-0.0,-6.39546158254234e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64892578125,0.0,0.0,9.071808017324656e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6176147460937,0.0,0.0,9.553050040267408e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5911865234375,0.0,0.0,7.055854803184047e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560974121094,0.0,0.0,9.553047857480124e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7167053222656,0.0,0.0,0.0004531544691417,281.4566650390625,294.1499938964844,284.7534484863281,283.3324279785156,289.0887451171875,286.0072631835937,281.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666294208727,1.962040974134993e-09,0.0009666274418123,-0.0041915760375559,0.0,1.0,0.0,-0.0057854810729622,60.0,2.728923320770264,-0.0,-6.370580507564227e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64892578125,0.0,0.0,9.071808017324656e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6176147460937,0.0,0.0,9.553050040267408e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5911865234375,0.0,0.0,7.055854803184047e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560974121094,0.0,0.0,9.553047857480124e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7167053222656,0.0,0.0,0.0004531544691417,281.4566650390625,294.1499938964844,284.7534484863281,283.3324279785156,289.0887451171875,286.0072631835937,281.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666294208727,1.962040974134993e-09,0.0009666274418123,-0.0041915760375559,0.0,1.0,0.0,-0.0057854810729622,60.0,2.728923320770264,-0.0,-6.370580507564227e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.644775390625,0.0,0.0,9.056397539097816e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.61383056640625,0.0,0.0,9.536822472000496e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.58770751953125,0.0,0.0,7.043869118206203e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65185546875,0.0,0.0,9.53682028921321e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71173095703125,0.0,0.0,0.0004523847310338,281.4540100097656,294.1499938964844,284.6189270019531,283.27362060546875,289.0131530761719,285.9412841796875,281.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649868006817,1.7699934851123091e-09,0.0009649849962443,-0.003688333556056,0.0,1.0,0.0,-0.0056902738288044,60.0,2.638096332550049,-0.0,-6.348949455059484e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.644775390625,0.0,0.0,9.056397539097816e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.61383056640625,0.0,0.0,9.536822472000496e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.58770751953125,0.0,0.0,7.043869118206203e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65185546875,0.0,0.0,9.53682028921321e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71173095703125,0.0,0.0,0.0004523847310338,281.4540100097656,294.1499938964844,284.6189270019531,283.27362060546875,289.0131530761719,285.9412841796875,281.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649868006817,1.7699934851123091e-09,0.0009649849962443,-0.003688333556056,0.0,1.0,0.0,-0.0056902738288044,60.0,2.638096332550049,-0.0,-6.348949455059484e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6424865722656,0.0,0.0,9.050472726812586e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117553710937,0.0,0.0,9.530583338346332e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,7.039260526653379e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495056152344,0.0,0.0,9.530581155559048e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.708984375,0.0,0.0,0.0004520887741819,281.4525756835937,294.1499938964844,284.5440368652344,283.24053955078125,288.97039794921875,285.9070129394531,281.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643550147302,1.696149110053113e-09,0.000964353326708,-0.003494830802083,0.0,1.0,0.0,-0.0056536649353802,60.0,2.587554931640625,-0.0,-6.340641789392977e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64068603515625,0.0,0.0,9.04718617675826e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6101379394531,0.0,0.0,9.527122892905028e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5843200683594,0.0,0.0,7.036704482743517e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6476745605469,0.0,0.0,9.527120710117742e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.70684814453125,0.0,0.0,0.0004519246285781,281.4514465332031,294.1499938964844,284.4854736328125,283.2145080566406,288.9366455078125,285.8804626464844,281.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640047210268,1.655182879645167e-09,0.0009640030912123,-0.0033874821383506,0.0,1.0,0.0,-0.0056333560496568,60.0,2.5480711460113525,-0.0,-6.336035340837043e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,9.046168997883795e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083068847656,0.0,0.0,9.526051144348456e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5826110839844,0.0,0.0,7.035912858555093e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6456298828125,0.0,0.0,9.526048961561172e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7044372558594,0.0,0.0,0.0004518737841863,281.4501953125,294.1499938964844,284.4193725585937,283.1849060058594,288.8980712890625,285.85009765625,281.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638958144932,1.6424779314405667e-09,0.0009638941846787,-0.0033541901502758,0.0,1.0,0.0,-0.0056270565837621,60.0,2.50372576713562,-0.0,-6.334607149938165e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6366577148437,0.0,0.0,9.047509956872092e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064758300781,0.0,0.0,9.52746340772137e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5809631347656,0.0,0.0,7.036956230876967e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6435852050781,0.0,0.0,9.527461224934086e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7020263671875,0.0,0.0,0.000451940781204,281.4489440917969,294.1499938964844,284.3537902832031,283.1553649902344,288.8592224121094,285.8183898925781,281.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640383068472,1.659158921363257e-09,0.0009640366770327,-0.0033979015424847,0.0,1.0,0.0,-0.0056353253312408,60.0,2.4599311351776123,-0.0,-6.336482982760573e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6327209472656,0.0,0.0,9.056267299456522e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6028747558594,0.0,0.0,9.536684956401588e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5776672363281,0.0,0.0,7.043767254799604e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395568847656,0.0,0.0,9.536682773614302e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6972961425781,0.0,0.0,0.0004523782408796,281.446533203125,294.1499938964844,284.2244873046875,283.0964660644531,288.7807922363281,285.7461853027344,281.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649709099903,1.768215573960674e-09,0.0009649691055528,-0.003683675546199,0.0,1.0,0.0,-0.0056893890723586,60.0,2.3741931915283203,-0.0,-6.348749792550734e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6327209472656,0.0,0.0,9.056267299456522e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6028747558594,0.0,0.0,9.536684956401588e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5776672363281,0.0,0.0,7.043767254799604e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395568847656,0.0,0.0,9.536682773614302e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6972961425781,0.0,0.0,0.0004523782408796,281.446533203125,294.1499938964844,284.2244873046875,283.0964660644531,288.7807922363281,285.7461853027344,281.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649709099903,1.768215573960674e-09,0.0009649691055528,-0.003683675546199,0.0,1.0,0.0,-0.0056893890723586,60.0,2.3741931915283203,-0.0,-6.348749792550734e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288146972656,0.0,0.0,9.067862993106246e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.599365234375,0.0,0.0,9.54889619606547e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5744323730469,0.0,0.0,7.052786531858146e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6355895996094,0.0,0.0,9.548894013278186e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.692626953125,0.0,0.0,0.0004529574944172,281.44415283203125,294.1499938964844,284.0982360839844,283.0381774902344,288.7014465332031,285.6617736816406,281.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662059601396,1.9126400463420623e-09,0.0009662040392868,-0.0040621268562972,0.0,1.0,0.0,-0.005760985892266,60.0,2.2902798652648926,-0.0,-6.365012694686811e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
