time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087600,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288146972656,0.0,0.0,9.067862993106246e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.599365234375,0.0,0.0,9.54889619606547e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5744323730469,0.0,0.0,7.052786531858146e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6355895996094,0.0,0.0,9.548894013278186e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.692626953125,0.0,0.0,0.0004529574944172,281.44415283203125,294.1499938964844,284.0982360839844,283.0381774902344,288.7014465332031,285.6617736816406,281.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662059601396,1.9126400463420623e-09,0.0009662040392868,-0.0040621268562972,0.0,1.0,0.0,-0.005760985892266,60.0,2.2902798652648926,-0.0,-6.365012694686811e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.625,0.0,0.0,9.076294372789562e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59588623046875,0.0,0.0,9.55777504714206e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5712585449219,0.0,0.0,7.05934435245581e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6316833496094,0.0,0.0,9.557772864354774e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68804931640625,0.0,0.0,0.0004533786850515,281.4418640136719,294.1499938964844,283.9757385253906,282.98077392578125,288.6212463378906,285.5669250488281,281.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671041625551,2.017638056628357e-09,0.0009671021834947,-0.0043372632935643,0.0,1.0,0.0,-0.0058130393736064,60.0,2.2074615955352783,-0.0,-6.37684962612184e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.625,0.0,0.0,9.076294372789562e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59588623046875,0.0,0.0,9.55777504714206e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5712585449219,0.0,0.0,7.05934435245581e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6316833496094,0.0,0.0,9.557772864354774e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68804931640625,0.0,0.0,0.0004533786850515,281.4418640136719,294.1499938964844,283.9757385253906,282.98077392578125,288.6212463378906,285.5669250488281,281.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671041625551,2.017638056628357e-09,0.0009671021834947,-0.0043372632935643,0.0,1.0,0.0,-0.0058130393736064,60.0,2.2074615955352783,-0.0,-6.37684962612184e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212463378906,0.0,0.0,9.079202573047952e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,9.560837497701868e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5681457519531,0.0,0.0,7.061605720082298e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278381347656,0.0,0.0,9.560835314914584e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6835327148437,0.0,0.0,0.0004535239422693,281.43963623046875,294.1499938964844,283.85760498046875,282.9245910644531,288.5404052734375,285.4677124023437,281.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674137691035,2.053819558867076e-09,0.0009674116736277,-0.0044320728629827,0.0,1.0,0.0,-0.0058309771120548,60.0,2.125387668609619,-0.0,-6.380930983596046e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212463378906,0.0,0.0,9.079202573047952e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,9.560837497701868e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5681457519531,0.0,0.0,7.061605720082298e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278381347656,0.0,0.0,9.560835314914584e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6835327148437,0.0,0.0,0.0004535239422693,281.43963623046875,294.1499938964844,283.85760498046875,282.9245910644531,288.5404052734375,285.4677124023437,281.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674137691035,2.053819558867076e-09,0.0009674116736277,-0.0044320728629827,0.0,1.0,0.0,-0.0058309771120548,60.0,2.125387668609619,-0.0,-6.380930983596046e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.619384765625,0.0,0.0,9.078995208255948e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.56061849137768e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5666198730469,0.0,0.0,7.061444193823263e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6259460449219,0.0,0.0,9.560616308590396e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6813049316406,0.0,0.0,0.0004535135813057,281.43853759765625,294.1499938964844,283.8003845214844,282.8970947265625,288.499755859375,285.4176940917969,281.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673913591541,2.051209202491577e-09,0.000967389321886,-0.0044252327643334,0.0,1.0,0.0,-0.0058296825736761,60.0,2.0848281383514404,-0.0,-6.380636108360704e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175231933594,0.0,0.0,9.07864232431166e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.589111328125,0.0,0.0,9.560247417539358e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5650939941406,0.0,0.0,7.061169890221208e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6240539550781,0.0,0.0,9.560245234752074e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6790771484375,0.0,0.0,0.0004534959734883,281.4374694824219,294.1499938964844,283.7445373535156,282.8699951171875,288.4589538574219,285.3677062988281,281.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535823822,2.0467929573442234e-09,0.000967351545114,-0.0044136601500213,0.0,1.0,0.0,-0.0058274930343031,60.0,2.0446617603302,-0.0,-6.380138017902938e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6138916015625,0.0,0.0,9.079040319193156e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858154296875,0.0,0.0,9.560666512697936e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.56207275390625,0.0,0.0,7.061479846015573e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6203308105469,0.0,0.0,9.560664329910652e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6747131347656,0.0,0.0,0.0004535158805083,281.43536376953125,294.1499938964844,283.6371765136719,282.8173217773437,288.3770751953125,285.2672424316406,281.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967395666521,2.051704584005165e-09,0.0009673936292529,-0.0044265305623412,0.0,1.0,0.0,-0.0058299284428358,60.0,1.9660191535949707,-0.0,-6.38069224123683e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6138916015625,0.0,0.0,9.079040319193156e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858154296875,0.0,0.0,9.560666512697936e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.56207275390625,0.0,0.0,7.061479846015573e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6203308105469,0.0,0.0,9.560664329910652e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6747131347656,0.0,0.0,0.0004535158805083,281.43536376953125,294.1499938964844,283.6371765136719,282.8173217773437,288.3770751953125,285.2672424316406,281.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967395666521,2.051704584005165e-09,0.0009673936292529,-0.0044265305623412,0.0,1.0,0.0,-0.0058299284428358,60.0,1.9660191535949707,-0.0,-6.38069224123683e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6103210449219,0.0,0.0,9.081680764211342e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.58258056640625,0.0,0.0,9.563446656102316e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.55914306640625,0.0,0.0,7.063533121254295e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.61669921875,0.0,0.0,9.56344447331503e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67041015625,0.0,0.0,0.0004536477790679,281.4333190917969,294.1499938964844,283.5361633300781,282.7669677734375,288.2948303222656,285.1642150878906,281.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676764602772,2.084550754233305e-09,0.0009676743648014,-0.0045126001350581,0.0,1.0,0.0,-0.005846211221069,60.0,1.890801191329956,-0.0,-6.384398432146554e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6103210449219,0.0,0.0,9.081680764211342e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.58258056640625,0.0,0.0,9.563446656102316e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.55914306640625,0.0,0.0,7.063533121254295e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.61669921875,0.0,0.0,9.56344447331503e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67041015625,0.0,0.0,0.0004536477790679,281.4333190917969,294.1499938964844,283.5361633300781,282.7669677734375,288.2948303222656,285.1642150878906,281.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676764602772,2.084550754233305e-09,0.0009676743648014,-0.0045126001350581,0.0,1.0,0.0,-0.005846211221069,60.0,1.890801191329956,-0.0,-6.384398432146554e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6068420410156,0.0,0.0,9.074334957404062e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.57940673828125,0.0,0.0,9.555711585562676e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5562438964844,0.0,0.0,7.057820039335638e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.61309814453125,0.0,0.0,9.555709402775392e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.66619873046875,0.0,0.0,0.0004532808670774,281.43133544921875,294.1499938964844,283.4422302246094,282.71923828125,288.21240234375,285.0675048828125,281.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668938582763,1.992985998455765e-09,0.0009668918792158,-0.0042726644314825,0.0,1.0,0.0,-0.0058008208870887,60.0,1.8178082704544067,-0.0,-6.37406927239681e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6068420410156,0.0,0.0,9.074334957404062e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.57940673828125,0.0,0.0,9.555711585562676e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5562438964844,0.0,0.0,7.057820039335638e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.61309814453125,0.0,0.0,9.555709402775392e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.66619873046875,0.0,0.0,0.0004532808670774,281.43133544921875,294.1499938964844,283.4422302246094,282.71923828125,288.21240234375,285.0675048828125,281.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668938582763,1.992985998455765e-09,0.0009668918792158,-0.0042726644314825,0.0,1.0,0.0,-0.0058008208870887,60.0,1.8178082704544067,-0.0,-6.37406927239681e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6046142578125,0.0,0.0,9.068415238289164e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5774230957031,0.0,0.0,9.549477545078844e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5544128417969,0.0,0.0,7.053215813357383e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6108703613281,0.0,0.0,9.54947608988732e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6635131835937,0.0,0.0,0.0004529851721599,281.4301147460937,294.1499938964844,283.3860778808594,282.6902770996094,288.1596374511719,285.0101013183594,281.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662630618549,1.919204573042066e-09,0.0009662611410021,-0.0040793274529278,0.0,1.0,0.0,-0.0057642450556159,60.0,1.7728071212768557,-0.0,-6.365752369674739e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6033935546875,0.0,0.0,9.065985068446024e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5762939453125,0.0,0.0,9.546918590785936e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.55340576171875,0.0,0.0,7.051325519569218e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6095886230469,0.0,0.0,9.546916407998653e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6620483398437,0.0,0.0,0.0004528637800831,281.429443359375,294.1499938964844,283.35595703125,282.674560546875,288.1299743652344,284.97900390625,281.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660037467256,1.888909251235304e-09,0.0009660018840804,-0.0039999415166676,0.0,1.0,0.0,-0.005749225616455,60.0,1.7482274770736694,-0.0,-6.362338922372146e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6016845703125,0.0,0.0,9.06288405531086e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.57476806640625,0.0,0.0,9.54365314100869e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.552001953125,0.0,0.0,7.048913539620116e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6078491210937,0.0,0.0,9.543651685817169e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6600036621094,0.0,0.0,0.0004527088894974,281.4284973144531,294.1499938964844,283.31591796875,282.6534729003906,288.0888061523437,284.9367370605469,281.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656728943809,1.8502570586775846e-09,0.0009656710317358,-0.0038986573927104,0.0,1.0,0.0,-0.0057300622574985,60.0,1.714852213859558,-0.0,-6.357985427030144e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6000061035156,0.0,0.0,9.0601752162911e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732421875,0.0,0.0,9.54080096562393e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5506286621094,0.0,0.0,7.04680714989081e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.60614013671875,0.0,0.0,9.540798782836646e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.657958984375,0.0,0.0,0.0004525735857896,281.4276123046875,294.1499938964844,283.278076171875,282.63330078125,288.04766845703125,284.8963623046875,281.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653843007981,1.816486183692234e-09,0.0009653824963606,-0.0038101638201624,0.0,1.0,0.0,-0.0057133217342197,60.0,1.6830514669418335,-0.0,-6.354182602308357e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,9.055023838300258e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5702514648437,0.0,0.0,9.535376011626796e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.54791259765625,0.0,0.0,7.042799552436918e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6027526855469,0.0,0.0,9.535373828839512e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6539611816406,0.0,0.0,0.0004523162497207,281.4258117675781,294.1499938964844,283.2091979980469,282.5957946777344,287.96563720703125,284.81884765625,281.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522538975356383e-09,0.0009648330742493,-0.0036418489180505,0.0,1.0,0.0,-0.0056814779527485,60.0,1.6225428581237793,-0.0,-6.346953540514734e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,9.055023838300258e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5702514648437,0.0,0.0,9.535376011626796e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.54791259765625,0.0,0.0,7.042799552436918e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6027526855469,0.0,0.0,9.535373828839512e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6539611816406,0.0,0.0,0.0004523162497207,281.4258117675781,294.1499938964844,283.2091979980469,282.5957946777344,287.96563720703125,284.81884765625,281.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.7522538975356383e-09,0.0009648330742493,-0.0036418489180505,0.0,1.0,0.0,-0.0056814779527485,60.0,1.6225428581237793,-0.0,-6.346953540514734e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59344482421875,0.0,0.0,9.050098742591216e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5673217773437,0.0,0.0,9.530189709039404e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.54522705078125,0.0,0.0,7.038969488348812e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5994567871094,0.0,0.0,9.53018752625212e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500244140625,0.0,0.0,0.0004520702641457,281.4241027832031,294.1499938964844,283.1499938964844,282.5624389648437,287.884033203125,284.74676513671875,281.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096430972917,1.690852347024929e-09,0.0009643080411478,-0.0034809510689228,0.0,1.0,0.0,-0.0056510386057198,60.0,1.567265510559082,-0.0,-6.34004635458041e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59344482421875,0.0,0.0,9.050098742591216e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5673217773437,0.0,0.0,9.530189709039404e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.54522705078125,0.0,0.0,7.038969488348812e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5994567871094,0.0,0.0,9.53018752625212e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500244140625,0.0,0.0,0.0004520702641457,281.4241027832031,294.1499938964844,283.1499938964844,282.5624389648437,287.884033203125,284.74676513671875,281.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096430972917,1.690852347024929e-09,0.0009643080411478,-0.0034809510689228,0.0,1.0,0.0,-0.0056510386057198,60.0,1.567265510559082,-0.0,-6.34004635458041e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5902709960937,0.0,0.0,9.045228944160044e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.564453125,0.0,0.0,9.525060886517168e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5426330566406,0.0,0.0,7.035181624814868e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.59619140625,0.0,0.0,9.525059431325644e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64617919921875,0.0,0.0,0.0004518270143307,281.42242431640625,294.1499938964844,283.09649658203125,282.5314636230469,287.80291748046875,284.6798400878906,281.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790458627,1.630134915941994e-09,0.0009637888288125,-0.0033218460157513,0.0,1.0,0.0,-0.0056209382601082,60.0,1.5163013935089111,-0.0,-6.333220170517961e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5902709960937,0.0,0.0,9.045228944160044e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.564453125,0.0,0.0,9.525060886517168e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5426330566406,0.0,0.0,7.035181624814868e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.59619140625,0.0,0.0,9.525059431325644e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64617919921875,0.0,0.0,0.0004518270143307,281.42242431640625,294.1499938964844,283.09649658203125,282.5314636230469,287.80291748046875,284.6798400878906,281.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790458627,1.630134915941994e-09,0.0009637888288125,-0.0033218460157513,0.0,1.0,0.0,-0.0056209382601082,60.0,1.5163013935089111,-0.0,-6.333220170517961e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5871276855469,0.0,0.0,9.040524309966712e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5616149902344,0.0,0.0,9.520107414573432e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5400695800781,0.0,0.0,7.031522545730695e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5929870605469,0.0,0.0,9.520105959381908e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6423645019531,0.0,0.0,0.0004515920300036,281.4208374023437,294.1499938964844,283.04425048828125,282.5008850097656,287.7223205566406,284.6174011230469,281.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632888250052,1.571484276041701e-09,0.0009632872533984,-0.0031681561376899,0.0,1.0,0.0,-0.0055918623693287,60.0,1.4674917459487915,-0.0,-6.326629886643786e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5871276855469,0.0,0.0,9.040524309966712e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5616149902344,0.0,0.0,9.520107414573432e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5400695800781,0.0,0.0,7.031522545730695e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5929870605469,0.0,0.0,9.520105959381908e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6423645019531,0.0,0.0,0.0004515920300036,281.4208374023437,294.1499938964844,283.04425048828125,282.5008850097656,287.7223205566406,284.6174011230469,281.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632888250052,1.571484276041701e-09,0.0009632872533984,-0.0031681561376899,0.0,1.0,0.0,-0.0055918623693287,60.0,1.4674917459487915,-0.0,-6.326629886643786e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5855712890625,0.0,0.0,9.038185817189516e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5602111816406,0.0,0.0,9.517645230516791e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5387878417969,0.0,0.0,7.029703556327149e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5914001464844,0.0,0.0,9.517643047729508e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405029296875,0.0,0.0,0.000451475236332,281.4200439453125,294.1499938964844,283.01861572265625,282.4857482910156,287.68218994140625,284.5875244140625,281.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630393469706,1.5423285981697175e-09,0.0009630377753637,-0.0030917560216039,0.0,1.0,0.0,-0.0055774082429707,60.0,1.4435818195343018,-0.0,-6.323354995174668e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.58404541015625,0.0,0.0,9.037112613441424e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.558837890625,0.0,0.0,9.516514546703549e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5375366210937,0.0,0.0,7.028869003988802e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.58984375,0.0,0.0,9.516513091512024e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6386413574219,0.0,0.0,0.0004514216270763,281.4192810058594,294.1499938964844,282.9932556152344,282.470703125,287.6423034667969,284.5586242675781,281.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629249689169,1.528935200667547e-09,0.0009629234555177,-0.0030566593632102,0.0,1.0,0.0,-0.0055707693099975,60.0,1.4202089309692385,-0.0,-6.321850776203064e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5810546875,0.0,0.0,9.033412061398848e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55615234375,0.0,0.0,9.51261754380539e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5350952148437,0.0,0.0,7.025990635156631e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5867614746094,0.0,0.0,9.512616088613868e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349792480469,0.0,0.0,0.0004512367595452,281.41778564453125,294.1499938964844,282.9435119628906,282.4408874511719,287.5628356933594,284.5036926269531,281.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625302045606,1.482785116913021e-09,0.000962528749369,-0.0029357264284044,0.0,1.0,0.0,-0.0055478904396295,60.0,1.373982071876526,-0.0,-6.316668788031167e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5810546875,0.0,0.0,9.033412061398848e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55615234375,0.0,0.0,9.51261754380539e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5350952148437,0.0,0.0,7.025990635156631e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5867614746094,0.0,0.0,9.512616088613868e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349792480469,0.0,0.0,0.0004512367595452,281.41778564453125,294.1499938964844,282.9435119628906,282.4408874511719,287.5628356933594,284.5036926269531,281.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625302045606,1.482785116913021e-09,0.000962528749369,-0.0029357264284044,0.0,1.0,0.0,-0.0055478904396295,60.0,1.373982071876526,-0.0,-6.316668788031167e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5780944824219,0.0,0.0,9.02368046808988e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5534973144531,0.0,0.0,9.502370085101576e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5326843261719,0.0,0.0,7.018421456450596e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.583740234375,0.0,0.0,9.502368629910052e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313781738281,0.0,0.0,0.0004507506964728,281.4163513183594,294.1499938964844,282.8949584960937,282.4114074707031,287.4839782714844,284.45758056640625,281.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614933514967,1.3615071292605307e-09,0.0009614919545128,-0.002617924939841,0.0,1.0,0.0,-0.0054877693764865,60.0,1.3281458616256714,-0.0,-6.303062605184095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5780944824219,0.0,0.0,9.02368046808988e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5534973144531,0.0,0.0,9.502370085101576e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5326843261719,0.0,0.0,7.018421456450596e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.583740234375,0.0,0.0,9.502368629910052e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313781738281,0.0,0.0,0.0004507506964728,281.4163513183594,294.1499938964844,282.8949584960937,282.4114074707031,287.4839782714844,284.45758056640625,281.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614933514967,1.3615071292605307e-09,0.0009614919545128,-0.002617924939841,0.0,1.0,0.0,-0.0054877693764865,60.0,1.3281458616256714,-0.0,-6.303062605184095e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5527038574219,0.0,0.0,9.012002556119114e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284118652344,0.0,0.0,9.490072989137845e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5072021484375,0.0,0.0,7.009338878560811e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.55865478515625,0.0,0.0,9.49007080635056e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6054382324219,0.0,0.0,0.0004501673392951,281.3830871582031,294.1499938964844,282.84765625,282.3822326660156,287.398681640625,284.4198913574219,281.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316650150343,1.2875084332009124e-09,0.0010316637344658,-0.0023532116319984,0.0,1.0,0.0,-0.0058069918304681,60.0,1.353695273399353,-0.0,-6.286754938855665e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5527038574219,0.0,0.0,9.012002556119114e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284118652344,0.0,0.0,9.490072989137845e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5072021484375,0.0,0.0,7.009338878560811e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.55865478515625,0.0,0.0,9.49007080635056e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6054382324219,0.0,0.0,0.0004501673392951,281.3830871582031,294.1499938964844,282.84765625,282.3822326660156,287.398681640625,284.4198913574219,281.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316650150343,1.2875084332009124e-09,0.0010316637344658,-0.0023532116319984,0.0,1.0,0.0,-0.0058069918304681,60.0,1.353695273399353,-0.0,-6.286754938855665e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5506591796875,0.0,0.0,9.009629138745368e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5265808105469,0.0,0.0,9.48757297010161e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.50555419921875,0.0,0.0,7.007492240518332e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5565490722656,0.0,0.0,9.487570787314326e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029357910156,0.0,0.0,0.0004500487702898,281.3822631835937,294.1499938964844,282.8143310546875,282.3614501953125,287.3443298339844,284.3946228027344,281.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599952609278,1.1863712234827515e-09,0.0009599940967746,-0.0021589915268123,0.0,1.0,0.0,-0.0054009454324841,60.0,1.2743457555770874,-0.0,-6.283440256993347e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.54986572265625,0.0,0.0,9.007554035633802e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.52587890625,0.0,0.0,9.48538800003007e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5049133300781,0.0,0.0,7.005878433119506e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5557556152344,0.0,0.0,9.485385817242786e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6019897460937,0.0,0.0,0.0004499451315496,281.3819580078125,294.1499938964844,282.8015441894531,282.3533935546875,287.3226623535156,284.3856811523437,281.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009583366918377,1.159068951928077e-09,0.0009583355276845,-0.0020888722501695,0.0,1.0,0.0,-0.0053802467882633,60.0,1.2535632848739624,-0.0,-6.280544795345122e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5511779785156,0.0,0.0,9.00993327377364e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5272827148437,0.0,0.0,9.487893112236634e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5064697265625,0.0,0.0,7.007728709140792e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5569763183594,0.0,0.0,9.487891657045112e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6030578613281,0.0,0.0,0.0004500639915931,281.38262939453125,294.1499938964844,282.7789306640625,282.3390808105469,287.29217529296875,284.3690185546875,281.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007971946615725,1.0270445605087275e-09,0.0007971936720423,-0.0019029208924621,0.0,1.0,0.0,-0.0045104804448783,60.0,1.1261334419250488,-0.0,-6.28386160883565e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5558166503906,0.0,0.0,4.503664604271762e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5320739746094,0.0,0.0,4.742575401905924e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.51153564453125,0.0,0.0,3.5028519050683826e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5615234375,0.0,0.0,4.742574674310163e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6073913574219,0.0,0.0,0.0002249669487355,281.3907775878906,294.1499938964844,282.7566223144531,282.3248291015625,287.2563781738281,284.3556213378906,281.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972339564934,1.018229944804716e-09,0.0008972329087555,-0.001779708196409,0.0,1.0,0.0,-0.0049901315942406,60.0,1.1071324348449707,-0.0,-1.5700567956855593e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
