time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089820,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.55645751953125,0.0,0.0,3.453915996942669e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5328674316406,0.0,0.0,3.6371398891787976e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51251220703125,0.0,0.0,2.686380321392789e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5621032714844,0.0,0.0,3.637139161583036e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6076965332031,0.0,0.0,0.0001725299516692,281.3930053710937,294.1499938964844,282.7128601074219,282.2965393066406,287.2174072265625,284.3235168457031,281.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007300592260435,8.229186221342385e-10,0.0007300584111362,-0.0014334073057398,0.0,1.0,0.0,-0.0040569165721535,60.0,0.7883778810501099,-0.0,-9.234358167020671e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.55645751953125,0.0,0.0,3.453915996942669e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5328674316406,0.0,0.0,3.6371398891787976e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51251220703125,0.0,0.0,2.686380321392789e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5621032714844,0.0,0.0,3.637139161583036e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6076965332031,0.0,0.0,0.0001725299516692,281.3930053710937,294.1499938964844,282.7128601074219,282.2965393066406,287.2174072265625,284.3235168457031,281.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007300592260435,8.229186221342385e-10,0.0007300584111362,-0.0014334073057398,0.0,1.0,0.0,-0.0040569165721535,60.0,0.7883778810501099,-0.0,-9.234358167020671e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5789794921875,0.0,0.0,9.003627201309428e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5554504394531,0.0,0.0,9.481252345722167e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5356140136719,0.0,0.0,7.002823986113071e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5844421386719,0.0,0.0,9.481250890530646e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,0.0004497490008361,281.43194580078125,294.1499938964844,282.6703186035156,282.2684936523437,287.1112976074219,284.2919311523437,281.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004060902283526,5.573607686493174e-10,0.0004060896753799,-0.0010592208709567,0.0,1.0,0.0,-0.0023319437168538,60.0,0.7663182020187378,-0.0,-6.275061537053261e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5789794921875,0.0,0.0,9.003627201309428e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5554504394531,0.0,0.0,9.481252345722167e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5356140136719,0.0,0.0,7.002823986113071e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5844421386719,0.0,0.0,9.481250890530646e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,0.0004497490008361,281.43194580078125,294.1499938964844,282.6703186035156,282.2684936523437,287.1112976074219,284.2919311523437,281.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004060902283526,5.573607686493174e-10,0.0004060896753799,-0.0010592208709567,0.0,1.0,0.0,-0.0023319437168538,60.0,0.7663182020187378,-0.0,-6.275061537053261e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5871887207031,0.0,0.0,3.385059244465083e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.563720703125,0.0,0.0,3.5646302421810105e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5441589355469,0.0,0.0,2.632825089676772e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.592529296875,0.0,0.0,3.56462987838313e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6379699707031,0.0,0.0,0.0001690904173301,281.4384155273437,294.1499938964844,282.62890625,282.2406921386719,287.0857238769531,284.28350830078125,281.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607118851505,4.5115383651150864e-10,0.000360711448593,-0.0008253796258941,0.0,1.0,0.0,-0.0020317859016358,60.0,0.57899010181427,-0.0,-8.869833756364187e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5871887207031,0.0,0.0,3.385059244465083e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.563720703125,0.0,0.0,3.5646302421810105e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5441589355469,0.0,0.0,2.632825089676772e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.592529296875,0.0,0.0,3.56462987838313e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6379699707031,0.0,0.0,0.0001690904173301,281.4384155273437,294.1499938964844,282.62890625,282.2406921386719,287.0857238769531,284.28350830078125,281.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607118851505,4.5115383651150864e-10,0.000360711448593,-0.0008253796258941,0.0,1.0,0.0,-0.0020317859016358,60.0,0.57899010181427,-0.0,-8.869833756364187e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5961303710937,0.0,0.0,3.095514330198057e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5727233886719,0.0,0.0,3.2597257813904434e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.55340576171875,0.0,0.0,2.4076234694803134e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.601318359375,0.0,0.0,3.259725053794682e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468200683594,0.0,0.0,0.0001546270796097,281.44732666015625,294.1499938964844,282.5886535644531,282.21307373046875,287.0661315917969,284.28033447265625,281.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003348160826135,4.1752981627674046e-10,0.000334815646056,-0.0007628773455508,0.0,1.0,0.0,-0.0018851642962545,60.0,0.4891994297504425,-0.0,-7.417345848637069e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5961303710937,0.0,0.0,3.095514330198057e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5727233886719,0.0,0.0,3.2597257813904434e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.55340576171875,0.0,0.0,2.4076234694803134e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.601318359375,0.0,0.0,3.259725053794682e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468200683594,0.0,0.0,0.0001546270796097,281.44732666015625,294.1499938964844,282.5886535644531,282.21307373046875,287.0661315917969,284.28033447265625,281.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003348160826135,4.1752981627674046e-10,0.000334815646056,-0.0007628773455508,0.0,1.0,0.0,-0.0018851642962545,60.0,0.4891994297504425,-0.0,-7.417345848637069e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5989990234375,0.0,0.0,2.231430698884651e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5756530761719,0.0,0.0,2.3498037990066223e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5564880371094,0.0,0.0,1.735557998472359e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6041564941406,0.0,0.0,2.3498034352087416e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495361328125,0.0,0.0,0.0001114643746404,281.45184326171875,294.1499938964844,282.5689697265625,282.1993408203125,287.05780029296875,284.2797241210937,281.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003722640394698,4.320974689164814e-10,0.0003722636029124,-0.0007637279923073,0.0,1.0,0.0,-0.0020763070788234,60.0,0.4720292389392853,-0.0,-3.854335961506194e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64764404296875,0.0,0.0,9.025988401845098e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6243591308594,0.0,0.0,9.504800254944712e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065673828125,0.0,0.0,7.020216435194016e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.652099609375,0.0,0.0,9.504798799753188e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6979064941406,0.0,0.0,0.000450866005849,281.5226135253906,294.1499938964844,282.549560546875,282.1856689453125,287.012939453125,284.2664489746094,281.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,0.0004166499129496,9.472866067949948e-12,-0.0004166499129496,-0.0004415541770868,0.0,1.0,0.0,0.0020515671931207,60.0,0.5109370946884155,-0.0,-6.306263600208696e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524658203125,0.0,0.0,2.890432187996339e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6292419433594,0.0,0.0,3.0437642635661177e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116027832031,0.0,0.0,2.2481150153907947e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6568603515625,0.0,0.0,3.0437637178692967e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026672363281,0.0,0.0,0.0001443828223273,281.52740478515625,294.1499938964844,282.5115966796875,282.1584167480469,286.9959411621094,284.2663269042969,281.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079782181885,3.852046182029056e-10,0.0003079778398387,-0.0007047316757962,0.0,1.0,0.0,-0.0017347557004541,60.0,0.4387088119983673,-0.0,-6.4670793165078075e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524658203125,0.0,0.0,2.890432187996339e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6292419433594,0.0,0.0,3.0437642635661177e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116027832031,0.0,0.0,2.2481150153907947e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6568603515625,0.0,0.0,3.0437637178692967e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026672363281,0.0,0.0,0.0001443828223273,281.52740478515625,294.1499938964844,282.5115966796875,282.1584167480469,286.9959411621094,284.2663269042969,281.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079782181885,3.852046182029056e-10,0.0003079778398387,-0.0007047316757962,0.0,1.0,0.0,-0.0017347557004541,60.0,0.4387088119983673,-0.0,-6.4670793165078075e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6594543457031,0.0,0.0,2.587045855761972e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6362609863281,0.0,0.0,2.724283694988117e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.61883544921875,0.0,0.0,2.0121477064094503e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6637268066406,0.0,0.0,2.724283331190236e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095642089844,0.0,0.0,0.0001292280649067,281.5358581542969,294.1499938964844,282.4747314453125,282.1313171386719,286.9811096191406,284.2673645019531,281.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747596299741,3.438787032905566e-10,0.0002747592807281,-0.0006293037440627,0.0,1.0,0.0,-0.0015477805864065,60.0,0.3791578412055969,-0.0,-5.180727846720856e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6594543457031,0.0,0.0,2.587045855761972e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6362609863281,0.0,0.0,2.724283694988117e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.61883544921875,0.0,0.0,2.0121477064094503e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6637268066406,0.0,0.0,2.724283331190236e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095642089844,0.0,0.0,0.0001292280649067,281.5358581542969,294.1499938964844,282.4747314453125,282.1313171386719,286.9811096191406,284.2673645019531,281.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747596299741,3.438787032905566e-10,0.0002747592807281,-0.0006293037440627,0.0,1.0,0.0,-0.0015477805864065,60.0,0.3791578412055969,-0.0,-5.180727846720856e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,2.0454390323720872e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64208984375,0.0,0.0,2.153945752070285e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6248474121094,0.0,0.0,1.5908975910861045e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6694641113281,0.0,0.0,2.1539453882724047e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71533203125,0.0,0.0,0.0001021737261908,281.543212890625,294.1499938964844,282.4389953613281,282.1043395996094,286.9698181152344,284.2703552246094,281.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179479633923,2.7259783319522047e-10,0.0002179476869059,-0.0004987167194485,0.0,1.0,0.0,-0.0012276389170438,60.0,0.3258681893348694,-0.0,-3.2385869541684542e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,2.0454390323720872e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64208984375,0.0,0.0,2.153945752070285e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6248474121094,0.0,0.0,1.5908975910861045e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6694641113281,0.0,0.0,2.1539453882724047e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71533203125,0.0,0.0,0.0001021737261908,281.543212890625,294.1499938964844,282.4389953613281,282.1043395996094,286.9698181152344,284.2703552246094,281.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179479633923,2.7259783319522047e-10,0.0002179476869059,-0.0004987167194485,0.0,1.0,0.0,-0.0012276389170438,60.0,0.3258681893348694,-0.0,-3.2385869541684542e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.66827392578125,0.0,0.0,1.564986268931534e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6451110839844,0.0,0.0,1.6480058548040688e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6279602050781,0.0,0.0,1.2172121387266088e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6723937988281,0.0,0.0,1.6480056729051284e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.71832275390625,0.0,0.0,7.817416917532682e-05,281.5475769042969,294.1499938964844,282.4112243652344,282.0828552246094,286.9647216796875,284.2737731933594,281.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666886528255,2.0850167425923158e-10,0.0001666884345468,-0.0003814661467913,0.0,1.0,0.0,-0.0009389196056872,60.0,0.2770440578460693,-0.0,-1.8958483671838167e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6688842773437,0.0,0.0,1.4549797015206424e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64569091796875,0.0,0.0,1.5321636965381913e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6285705566406,0.0,0.0,1.1316514246573206e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6730041503906,0.0,0.0,1.532163514639251e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7189025878906,0.0,0.0,7.267911860253662e-05,281.5484924316406,294.1499938964844,282.4043884277344,282.0774841308594,286.9637756347656,284.2745666503906,281.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549559528939,1.938298133108418e-10,0.000154955763719,-0.0003546262450981,0.0,1.0,0.0,-0.0008728343527764,60.0,0.2652216851711273,-0.0,-1.6386884071906132e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6697082519531,0.0,0.0,1.196111952594947e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.64654541015625,0.0,0.0,1.2595634871104266e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6294250488281,0.0,0.0,9.303097613155842e-06,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737976074219,0.0,0.0,1.2595633052114865e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7197265625,0.0,0.0,5.974816303933039e-05,281.5497741699219,294.1499938964844,282.3874816894531,282.0640869140625,286.9619445800781,284.2763366699219,281.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127449617139,1.5940719577667295e-10,0.0001274494570679,-0.0002916349039878,0.0,1.0,0.0,-0.0007178871892392,60.0,0.2379397302865982,-0.0,-1.107455238624766e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6704406738281,0.0,0.0,9.700564987724649e-06,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64727783203125,0.0,0.0,1.021516163746128e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,7.544887012045365e-06,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6745300292969,0.0,0.0,1.0215159818471877e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.720458984375,0.0,0.0,4.845624425797723e-05,281.5509338378906,294.1499938964844,282.370849609375,282.0507202148437,286.9608459472656,284.2776184082031,281.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033627631841,1.2928062786965455e-10,0.0001033626322168,-0.000236518390011,0.0,1.0,0.0,-0.0005822127568535,60.0,0.2127049565315246,-0.0,-7.284110536964761e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67108154296875,0.0,0.0,6.231929546629544e-06,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478881835937,0.0,0.0,6.562521775776986e-06,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6308288574219,0.0,0.0,4.847058335144538e-06,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6751403808594,0.0,0.0,6.562520411534933e-06,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210998535156,0.0,0.0,3.112972262897529e-05,281.55206298828125,294.1499938964844,282.33837890625,282.0240173339844,286.9597473144531,284.2792053222656,281.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.640335777774453e-05,8.305379994855143e-11,6.640327774221078e-05,-0.0001519465149613,0.0,1.0,0.0,-0.0003740310494322,60.0,0.1661265939474105,-0.0,-3.0062669020836097e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67108154296875,0.0,0.0,6.231929546629544e-06,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478881835937,0.0,0.0,6.562521775776986e-06,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6308288574219,0.0,0.0,4.847058335144538e-06,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6751403808594,0.0,0.0,6.562520411534933e-06,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210998535156,0.0,0.0,3.112972262897529e-05,281.55206298828125,294.1499938964844,282.33837890625,282.0240173339844,286.9597473144531,284.2792053222656,281.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.640335777774453e-05,8.305379994855143e-11,6.640327774221078e-05,-0.0001519465149613,0.0,1.0,0.0,-0.0003740310494322,60.0,0.1661265939474105,-0.0,-3.0062669020836097e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67138671875,0.0,0.0,4.114207968086703e-06,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482238769531,0.0,0.0,4.3324589569238015e-06,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63116455078125,0.0,0.0,3.1999409202398965e-06,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,4.3324580474291e-06,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214050292969,0.0,0.0,2.055128243227955e-05,281.5526123046875,294.1499938964844,282.3070068359375,281.9973449707031,286.95928955078125,284.27996826171875,281.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.383825580589473e-05,5.483055329214004e-11,4.383820123621263e-05,-0.0001003122815745,0.0,1.0,0.0,-0.0002469283062964,60.0,0.1383676677942276,-0.0,-1.3102523233055052e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67138671875,0.0,0.0,4.114207968086703e-06,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482238769531,0.0,0.0,4.3324589569238015e-06,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63116455078125,0.0,0.0,3.1999409202398965e-06,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,4.3324580474291e-06,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214050292969,0.0,0.0,2.055128243227955e-05,281.5526123046875,294.1499938964844,282.3070068359375,281.9973449707031,286.95928955078125,284.27996826171875,281.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.383825580589473e-05,5.483055329214004e-11,4.383820123621263e-05,-0.0001003122815745,0.0,1.0,0.0,-0.0002469283062964,60.0,0.1383676677942276,-0.0,-1.3102523233055052e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6714172363281,0.0,0.0,2.9444856863847235e-06,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.64825439453125,0.0,0.0,3.100685262324987e-06,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311950683594,0.0,0.0,2.2901565444044536e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67547607421875,0.0,0.0,3.1006845802039606e-06,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.721435546875,0.0,0.0,1.470828919991618e-05,281.5526733398437,294.1499938964844,282.2767028808594,281.970703125,286.9590759277344,284.2803039550781,281.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.137438397970982e-05,3.924142955025189e-11,3.137434396194294e-05,-7.179205567808822e-05,0.0,1.0,0.0,-0.0001767228968674,60.0,0.1161704584956169,-0.0,-6.711218386579175e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6714172363281,0.0,0.0,2.9444856863847235e-06,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.64825439453125,0.0,0.0,3.100685262324987e-06,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311950683594,0.0,0.0,2.2901565444044536e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67547607421875,0.0,0.0,3.1006845802039606e-06,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.721435546875,0.0,0.0,1.470828919991618e-05,281.5526733398437,294.1499938964844,282.2767028808594,281.970703125,286.9590759277344,284.2803039550781,281.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.137438397970982e-05,3.924142955025189e-11,3.137434396194294e-05,-7.179205567808822e-05,0.0,1.0,0.0,-0.0001767228968674,60.0,0.1161704584956169,-0.0,-6.711218386579175e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6714782714844,0.0,0.0,2.190118948419695e-06,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483154296875,0.0,0.0,2.306300530108274e-06,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6312561035156,0.0,0.0,1.7034265056281583e-06,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.675537109375,0.0,0.0,2.306300075360923e-06,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72149658203125,0.0,0.0,1.0940077117993496e-05,281.5528259277344,294.1499938964844,282.2474365234375,281.9440612792969,286.9589538574219,284.280517578125,281.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.333637348783668e-05,2.918790903416735e-11,2.3336344384006225e-05,-5.339917697710917e-05,0.0,1.0,0.0,-0.0001314470864599,60.0,0.1036323606967926,-0.0,-3.712939330990928e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6714782714844,0.0,0.0,2.190118948419695e-06,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483154296875,0.0,0.0,2.306300530108274e-06,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6312561035156,0.0,0.0,1.7034265056281583e-06,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.675537109375,0.0,0.0,2.306300075360923e-06,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72149658203125,0.0,0.0,1.0940077117993496e-05,281.5528259277344,294.1499938964844,282.2474365234375,281.9440612792969,286.9589538574219,284.280517578125,281.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.333637348783668e-05,2.918790903416735e-11,2.3336344384006225e-05,-5.339917697710917e-05,0.0,1.0,0.0,-0.0001314470864599,60.0,0.1036323606967926,-0.0,-3.712939330990928e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715087890625,0.0,0.0,1.8586634951134329e-06,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483459472656,0.0,0.0,1.957262156793149e-06,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6312866210937,0.0,0.0,1.4456278449870297e-06,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6755676269531,0.0,0.0,1.9572619294194737e-06,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215270996094,0.0,0.0,9.28439294511918e-06,281.5528564453125,294.1499938964844,282.2331848144531,281.9307556152344,286.9589538574219,284.28057861328125,281.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.980448723770678e-05,2.4770446110933264e-11,1.980446177185513e-05,-4.531746890279464e-05,0.0,1.0,0.0,-0.0001115530176321,60.0,0.0982685387134552,-0.0,-2.6741393821527737e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715087890625,0.0,0.0,1.535445107947453e-06,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483459472656,0.0,0.0,1.6168976344488328e-06,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6312866210937,0.0,0.0,1.1942356650251895e-06,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.6168974070751574e-06,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215270996094,0.0,0.0,7.669852493563667e-06,281.5528869628906,294.1499938964844,282.2192077636719,281.9174194335937,286.9589233398437,284.2806091308594,281.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6360843801521696e-05,2.0463200578468843e-11,1.6360823792638257e-05,-3.7437366700032726e-05,0.0,1.0,0.0,-9.215589670930058e-05,60.0,0.0931482538580894,-0.0,-1.824950433826356e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.519085892861768e-07,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.002405610961432e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,7.403736503874825e-07,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0024053835877569e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,4.754971996590029e-06,281.55291748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.9588928222656,284.2806396484375,281.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.014294866763521e-05,1.2686249620252887e-11,1.0142935934709383e-05,-2.3209431674331427e-05,0.0,1.0,0.0,-5.7132303481921554e-05,60.0,0.0836091339588165,-0.0,-7.014116717996011e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.519085892861768e-07,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.002405610961432e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,7.403736503874825e-07,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0024053835877569e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,4.754971996590029e-06,281.55291748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.9588928222656,284.2806396484375,281.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.014294866763521e-05,1.2686249620252887e-11,1.0142935934709383e-05,-2.3209431674331427e-05,0.0,1.0,0.0,-5.7132303481921554e-05,60.0,0.0836091339588165,-0.0,-7.014116717996011e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,5.182840823181323e-07,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,5.45778050309309e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,4.031099933854421e-07,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,5.457779934658902e-07,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,2.588931465652422e-06,281.55291748046875,294.1499938964844,282.1658630371094,281.86395263671875,286.9588928222656,284.2806396484375,281.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.522552328329766e-06,6.907301119962739e-12,5.522545507119503e-06,-1.2636863175430337e-05,0.0,1.0,0.0,-3.1106945243664086e-05,60.0,0.0755063965916633,-0.0,-2.079305044117019e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,5.182840823181323e-07,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,5.45778050309309e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,4.031099933854421e-07,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,5.457779934658902e-07,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,2.588931465652422e-06,281.55291748046875,294.1499938964844,282.1658630371094,281.86395263671875,286.9588928222656,284.2806396484375,281.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.522552328329766e-06,6.907301119962739e-12,5.522545507119503e-06,-1.2636863175430337e-05,0.0,1.0,0.0,-3.1106945243664086e-05,60.0,0.0755063965916633,-0.0,-2.079305044117019e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.425784373372153e-07,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.554467641857628e-07,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.8867220319407362e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.554467357640533e-07,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2117274081901996e-06,281.55291748046875,294.1499938964844,282.14068603515625,281.8370666503906,286.9588928222656,284.2806396484375,281.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.584819412732031e-06,3.2329416921328402e-12,2.584816229500575e-06,-5.914634584769374e-06,0.0,1.0,0.0,-1.4559540431946516e-05,60.0,0.0687756687402725,-0.0,-4.554984319414538e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.425784373372153e-07,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.554467641857628e-07,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.8867220319407362e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.554467357640533e-07,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2117274081901996e-06,281.55291748046875,294.1499938964844,282.14068603515625,281.8370666503906,286.9588928222656,284.2806396484375,281.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.584819412732031e-06,3.2329416921328402e-12,2.584816229500575e-06,-5.914634584769374e-06,0.0,1.0,0.0,-1.4559540431946516e-05,60.0,0.0687756687402725,-0.0,-4.554984319414538e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.0388441040731777e-07,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.0939528749531749e-07,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,8.079901903101927e-08,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0939526617903545e-07,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,5.189232297198032e-07,281.55291748046875,294.1499938964844,282.119384765625,281.8133544921875,286.9588928222656,284.2806396484375,281.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1069705578847788e-06,1.3845325710568068e-12,1.1069691936427262e-06,-2.5329788968520006e-06,0.0,1.0,0.0,-6.235248292796314e-06,60.0,0.0637661814689636,-0.0,-8.353819751834995e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
