time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092040,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.389012234350957e-08,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,9.88708208637945e-08,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,7.302568150180377e-08,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,9.887079954751245e-08,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,4.6899975814085337e-07,281.55291748046875,294.1499938964844,282.1165466308594,281.8100891113281,286.9588928222656,284.2806396484375,281.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0004712294175988e-06,1.251330202650669e-12,1.000469978862384e-06,-2.2892868400958832e-06,0.0,1.0,0.0,-5.635360139422119e-06,60.0,0.0631575286388397,-0.0,-6.823737403035755e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,3.61492134004493e-08,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,3.806686166285545e-08,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,2.811606769625996e-08,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,3.8066858110141766e-08,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.80572484964614e-07,281.55291748046875,294.1499938964844,282.1048278808594,281.79656982421875,286.9588928222656,284.2806396484375,281.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8521022815984907e-07,4.817669158573012e-13,3.852097449907889e-07,-8.814322995931434e-07,0.0,1.0,0.0,-2.1697633201256394e-06,60.0,0.0604596324265003,-0.0,-1.011533352468074e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.4482474714204727e-08,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.5781224266552272e-08,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.904193247526109e-08,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.57812207138386e-08,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2229480716996477e-07,281.55291748046875,294.1499938964844,282.0933837890625,281.7829895019531,286.9588928222656,284.2806396484375,281.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.609986893276073e-07,3.2638480676819293e-13,2.609983766888036e-07,-5.971413656880031e-07,0.0,1.0,0.0,-1.4701072359457612e-06,60.0,0.0583126470446586,-0.0,-4.639734353417994e-15,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.729087400510366e-09,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.873860260876881e-09,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,2.1226245205951955e-09,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.8738598167876717e-09,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.3632331707924552e-08,281.55291748046875,294.1499938964844,282.0711975097656,281.7557067871094,286.9588928222656,284.2806396484375,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9077989793790948e-08,3.6376243271914194e-14,2.9077954266654163e-08,-6.653928608102433e-08,0.0,1.0,0.0,-1.6379635781049728e-07,60.0,0.054072581231594,-0.0,-5.765239758235751e-17,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.729087400510366e-09,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.873860260876881e-09,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,2.1226245205951955e-09,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.8738598167876717e-09,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.3632331707924552e-08,281.55291748046875,294.1499938964844,282.0711975097656,281.7557067871094,286.9588928222656,284.2806396484375,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9077989793790948e-08,3.6376243271914194e-14,2.9077954266654163e-08,-6.653928608102433e-08,0.0,1.0,0.0,-1.6379635781049728e-07,60.0,0.054072581231594,-0.0,-5.765239758235751e-17,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,4.0269837464634856e-10,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,4.240607587302492e-10,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,3.1320998572503806e-10,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,4.24060703219098e-10,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,2.0115582533009047e-09,281.55291748046875,294.1499938964844,282.04998779296875,281.7282409667969,286.9588928222656,284.2806396484375,281.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3287169404493406e-09,5.410950228596509e-15,4.3287116113788215e-09,-9.880203322154555e-09,0.0,1.0,0.0,-2.4374458007514483e-08,60.0,0.0503430254757404,-0.0,-1.2552846298573973e-18,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,4.0269837464634856e-10,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,4.240607587302492e-10,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,3.1320998572503806e-10,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,4.24060703219098e-10,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,2.0115582533009047e-09,281.55291748046875,294.1499938964844,282.04998779296875,281.7282409667969,286.9588928222656,284.2806396484375,281.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3287169404493406e-09,5.410950228596509e-15,4.3287116113788215e-09,-9.880203322154555e-09,0.0,1.0,0.0,-2.4374458007514483e-08,60.0,0.0503430254757404,-0.0,-1.2552846298573973e-18,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.0336095174201532e-10,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.0884405876598888e-10,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,8.039188759134673e-11,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0884403794930719e-10,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,5.163084404458116e-10,281.55291748046875,294.1499938964844,282.0292358398437,281.7006530761719,286.9588928222656,284.2806396484375,281.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.114785819211761e-09,1.397070626333707e-15,1.1147844869441315e-09,-2.541570509606572e-09,0.0,1.0,0.0,-6.271875463426113e-09,60.0,0.0470333769917488,-0.0,-8.269809259832785e-20,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.0336095174201532e-10,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.0884405876598888e-10,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,8.039188759134673e-11,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0884403794930719e-10,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,5.163084404458116e-10,281.55291748046875,294.1499938964844,282.0292358398437,281.7006530761719,286.9588928222656,284.2806396484375,281.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.114785819211761e-09,1.397070626333707e-15,1.1147844869441315e-09,-2.541570509606572e-09,0.0,1.0,0.0,-6.271875463426113e-09,60.0,0.0470333769917488,-0.0,-8.269809259832785e-20,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.737530167828961e-11,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.8827511558415783e-11,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,2.1291910942689007e-11,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.8827506354245358e-11,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.3674505972005588e-10,281.55291748046875,294.1499938964844,282.0083923339844,281.6729431152344,286.9588928222656,284.2806396484375,281.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.949429034337925e-10,3.4218415827355544e-16,2.949425703668851e-10,-6.72660094291899e-10,0.0,1.0,0.0,-1.6589183360338211e-09,60.0,0.0439818650484085,-0.0,-5.8009659370460985e-21,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.737530167828961e-11,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.8827511558415783e-11,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,2.1291910942689007e-11,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.8827506354245358e-11,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.3674505972005588e-10,281.55291748046875,294.1499938964844,282.0083923339844,281.6729431152344,286.9588928222656,284.2806396484375,281.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.949429034337925e-10,3.4218415827355544e-16,2.949425703668851e-10,-6.72660094291899e-10,0.0,1.0,0.0,-1.6589183360338211e-09,60.0,0.0439818650484085,-0.0,-5.8009659370460985e-21,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.5350637427857805e-11,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.6164959995568218e-11,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.1939389581161476e-11,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.6164956526121266e-11,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,7.667947526934782e-11,281.55291748046875,294.1499938964844,281.9979553222656,281.6590576171875,286.9588928222656,284.2806396484375,281.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6483914233589303e-10,1.795136380404046e-16,1.6483896192465148e-10,-3.751002009000359e-10,0.0,1.0,0.0,-9.167706593871116e-10,60.0,0.0425653755664825,-0.0,-1.8240439183980977e-21,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,8.698694542452756e-12,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,9.160143997488655e-12,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,6.765654009255329e-12,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,9.160142262765179e-12,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,4.345170057096226e-11,281.55291748046875,294.1499938964844,281.98748779296875,281.6451416015625,286.9588928222656,284.2806396484375,281.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.19320661263434e-11,8.896230873312264e-17,9.193197592072264e-11,-2.099463519700251e-10,0.0,1.0,0.0,-5.093170329928395e-10,60.0,0.0412001311779022,-0.0,-5.857207655376973e-22,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.3025956141786708e-12,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.424743999335233e-12,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.7909084588582649e-12,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.424743565654364e-12,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.1501920943457478e-11,281.55291748046875,294.1499938964844,281.966552734375,281.61724853515625,286.9588928222656,284.2806396484375,281.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1624830398581096e-11,3.3854530473215096e-17,2.1624797438835053e-11,-5.0810924911992566e-11,0.0,1.0,0.0,-1.1641532182693479e-10,60.0,0.0385590009391307,-0.0,-4.104098715421524e-23,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.3025956141786708e-12,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.424743999335233e-12,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.7909084588582649e-12,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.424743565654364e-12,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.1501920943457478e-11,281.55291748046875,294.1499938964844,281.966552734375,281.61724853515625,286.9588928222656,284.2806396484375,281.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1624830398581096e-11,3.3854530473215096e-17,2.1624797438835053e-11,-5.0810924911992566e-11,0.0,1.0,0.0,-1.1641532182693479e-10,60.0,0.0385590009391307,-0.0,-4.104098715421524e-23,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,7.675318171827816e-13,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,8.082479455683026e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,5.96969468216052e-13,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,8.08247837148085e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,3.8339735032588695e-12,281.55291748046875,294.1499938964844,281.945556640625,281.5893249511719,286.9588928222656,284.2806396484375,281.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.025737200876513e-12,1.418566277744547e-17,6.025723323088705e-12,-1.4700178574411638e-11,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.0361027643084526,-0.0,-4.560109464673664e-24,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,7.675318171827816e-13,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,8.082479455683026e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,5.96969468216052e-13,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,8.08247837148085e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,3.8339735032588695e-12,281.55291748046875,294.1499938964844,281.945556640625,281.5893249511719,286.9588928222656,284.2806396484375,281.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.025737200876513e-12,1.418566277744547e-17,6.025723323088705e-12,-1.4700178574411638e-11,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.0361027643084526,-0.0,-4.560109464673664e-24,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.924560546875,281.5613098144531,286.9588928222656,284.2806396484375,281.484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670693445629942e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0338159129023551,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.924560546875,281.5613098144531,286.9588928222656,284.2806396484375,281.484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670693445629942e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0338159129023551,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.9043884277344,281.5343933105469,286.9588928222656,284.2806396484375,281.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010960360414686e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0317703112959861,-0.0,-1.5665188732034748e-33,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.9035339355469,281.53326416015625,286.9588928222656,284.2806396484375,281.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010960360414686e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0316850841045379,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8930358886719,281.51922607421875,286.9588928222656,284.2806396484375,281.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.7738093979757785e-12,4.351228102380042e-18,-1.7738137347844685e-12,3.3551928596553537e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0306915119290351,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8825378417969,281.50518798828125,286.9588928222656,284.2806396484375,281.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7738093979757785e-12,4.351228102380042e-18,-1.7738137347844685e-12,3.3551928596553537e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0297330655157566,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8615417480469,281.4770812988281,286.9588928222656,284.2806396484375,281.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010961187595298e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0278752390295267,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8615417480469,281.4770812988281,286.9588928222656,284.2806396484375,281.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010961187595298e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0278752390295267,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.8406066894531,281.4489440917969,286.9588928222656,284.2806396484375,281.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696411496241794e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0261423662304878,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.8406066894531,281.4489440917969,286.9588928222656,284.2806396484375,281.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696411496241794e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0261423662304878,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8197021484375,281.4208068847656,286.9588928222656,284.2806396484375,281.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010960360414686e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0245247315615415,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.8197021484375,281.4208068847656,286.9588928222656,284.2806396484375,281.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010960360414686e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0245247315615415,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7988586425781,281.3926696777344,286.9588928222656,284.2806396484375,281.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696411496241794e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0230139680206775,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7988586425781,281.3926696777344,286.9588928222656,284.2806396484375,281.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696411496241794e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0230139680206775,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7884826660156,281.37860107421875,286.9588928222656,284.2806396484375,281.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052279984795501e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0223077964037656,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7781066894531,281.3645324707031,286.9588928222656,284.2806396484375,281.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052279984795501e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.021627202630043,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7574462890625,281.3363952636719,286.9588928222656,284.2806396484375,281.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639908853261e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0203039236366748,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7574462890625,281.3363952636719,286.9588928222656,284.2806396484375,281.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639908853261e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0203039236366748,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.73687744140625,281.3083190917969,286.9588928222656,284.2806396484375,281.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010959533234073e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.019066497683525,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.73687744140625,281.3083190917969,286.9588928222656,284.2806396484375,281.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010959533234073e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.019066497683525,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
