time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094260,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7164001464844,281.2802734375,286.9588928222656,284.2806396484375,281.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639908853261e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0179086457937955,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.7164001464844,281.2802734375,286.9588928222656,284.2806396484375,281.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639908853261e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0179086457937955,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.69610595703125,281.25225830078125,286.9588928222656,284.2806396484375,281.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639495262955e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0168242081999778,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.69610595703125,281.25225830078125,286.9588928222656,284.2806396484375,281.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969639495262955e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0168242081999778,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.6859741210937,281.23828125,286.9588928222656,284.2806396484375,281.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010958706053459e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0162652321159839,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.6759033203125,281.2243347167969,286.9588928222656,284.2806396484375,281.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052278330434273e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0157807487994432,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.6558837890625,281.1964416503906,286.9588928222656,284.2806396484375,281.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010958706053459e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0148345530033111,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.6558837890625,281.1964416503906,286.9588928222656,284.2806396484375,281.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010958706053459e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0148345530033111,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.63604736328125,281.16864013671875,286.9588928222656,284.2806396484375,281.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696390816726496e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0139444759115576,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.63604736328125,281.16864013671875,286.9588928222656,284.2806396484375,281.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696390816726496e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0139444759115576,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.61639404296875,281.14093017578125,286.9588928222656,284.2806396484375,281.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696390816726496e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0131076229736208,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.61639404296875,281.14093017578125,286.9588928222656,284.2806396484375,281.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696390816726496e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0131076229736208,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.596923828125,281.1133117675781,286.9588928222656,284.2806396484375,281.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638668082343e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0123211862519383,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.596923828125,281.1133117675781,286.9588928222656,284.2806396484375,281.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638668082343e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0123211862519383,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.5872497558594,281.0995178222656,286.9588928222656,284.2806396484375,281.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957878872848e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0119515638798475,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.5776672363281,281.0857849121094,286.9588928222656,284.2806396484375,281.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.05227750325366e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0115951541811227,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.5586242675781,281.0583801269531,286.9588928222656,284.2806396484375,281.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638254492036e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0108985817059874,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.5586242675781,281.0583801269531,286.9588928222656,284.2806396484375,281.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638254492036e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0108985817059874,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.53985595703125,281.0310974121094,286.9588928222656,284.2806396484375,281.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957878872848e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0102445986121892,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.53985595703125,281.0310974121094,286.9588928222656,284.2806396484375,281.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957878872848e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0102445986121892,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.5213317871094,281.0039367675781,286.9588928222656,284.2806396484375,281.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.96963784090173e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0096303625032305,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.5213317871094,281.0039367675781,286.9588928222656,284.2806396484375,281.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.96963784090173e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0096303625032305,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.5030517578125,280.9769287109375,286.9588928222656,284.2806396484375,281.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957051692237e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0090530589222908,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.5030517578125,280.9769287109375,286.9588928222656,284.2806396484375,281.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957051692237e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0090530589222908,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.4940185546875,280.9634704589844,286.9588928222656,284.2806396484375,281.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010957878872848e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0087675675749778,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4850769042969,280.9500732421875,286.9588928222656,284.2806396484375,281.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052278330434273e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0085069239139556,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4673767089844,280.9233703613281,286.9588928222656,284.2806396484375,281.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638668082343e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0079974895343184,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4673767089844,280.9233703613281,286.9588928222656,284.2806396484375,281.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969638668082343e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0079974895343184,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.45001220703125,280.8968505859375,286.9588928222656,284.2806396484375,281.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010958706053459e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0075192218646407,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.45001220703125,280.8968505859375,286.9588928222656,284.2806396484375,281.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010958706053459e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0075192218646407,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4328308105469,280.87030029296875,286.9588928222656,284.2806396484375,281.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0070675956085324,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4328308105469,280.87030029296875,286.9588928222656,284.2806396484375,281.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0070675956085324,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4157409667969,280.8435974121094,286.9588928222656,284.2806396484375,281.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629372166887905e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0066461558453738,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4157409667969,280.8435974121094,286.9588928222656,284.2806396484375,281.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629372166887905e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0066461558453738,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.4072265625,280.8302001953125,286.9588928222656,284.2806396484375,281.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.05227750325366e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0064485985785722,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.3987121582031,280.8167419433594,286.9588928222656,284.2806396484375,281.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.62937051252668e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0062543731182813,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.3817749023437,280.7897644042969,286.9588928222656,284.2806396484375,281.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0058778566308319,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
