time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096480,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.3817749023437,280.7897644042969,286.9588928222656,284.2806396484375,281.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0058778566308319,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.36492919921875,280.7626647949219,286.9588928222656,284.2806396484375,281.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052278330434273e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0055269682779908,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.36492919921875,280.7626647949219,286.9588928222656,284.2806396484375,281.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052278330434273e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0055269682779908,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.3481140136719,280.7354431152344,286.9588928222656,284.2806396484375,281.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670691791268717e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0051988395862281,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.3481140136719,280.7354431152344,286.9588928222656,284.2806396484375,281.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670691791268717e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0051988395862281,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.33135986328125,280.7081298828125,286.9588928222656,284.2806396484375,281.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0048908023163676,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.33135986328125,280.7081298828125,286.9588928222656,284.2806396484375,281.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629371339707292e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0048908023163676,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.3230285644531,280.6944580078125,286.9588928222656,284.2806396484375,281.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.48154556399638e-12,1.0289103597741936e-17,3.4815353724959586e-12,-7.000245001720362e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0047439327463507,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.3146667480469,280.6807556152344,286.9588928222656,284.2806396484375,281.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670690136907492e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0046117948368191,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.29803466796875,280.6533203125,286.9588928222656,284.2806396484375,281.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.67068930972688e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0043373010121285,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.29803466796875,280.6533203125,286.9588928222656,284.2806396484375,281.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.67068930972688e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0043373010121285,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.28143310546875,280.6258544921875,286.9588928222656,284.2806396484375,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0040803104639053,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.28143310546875,280.6258544921875,286.9588928222656,284.2806396484375,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0040803104639053,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.2648620605469,280.5983581542969,286.9588928222656,284.2806396484375,281.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0038390597328543,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.2648620605469,280.5983581542969,286.9588928222656,284.2806396484375,281.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0038390597328543,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.24835205078125,280.57086181640625,286.9588928222656,284.2806396484375,281.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0036127853672951,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.24835205078125,280.57086181640625,286.9588928222656,284.2806396484375,281.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010956224511623e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0036127853672951,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.2400817871094,280.5570983886719,286.9588928222656,284.2806396484375,281.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629369685346067e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0035066925920546,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.2318420410156,280.5433654785156,286.9588928222656,284.2806396484375,281.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.48154556399638e-12,1.0289102770561325e-17,3.4815353724959586e-12,-7.000245001720362e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0034058003220707,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.2153625488281,280.515869140625,286.9588928222656,284.2806396484375,281.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670690136907492e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0032055997289717,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.2153625488281,280.515869140625,286.9588928222656,284.2806396484375,281.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670690136907492e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0032055997289717,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.1988830566406,280.4884338378906,286.9588928222656,284.2806396484375,281.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629368858165455e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0030177703592926,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.1988830566406,280.4884338378906,286.9588928222656,284.2806396484375,281.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629368858165455e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0030177703592926,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1824035644531,280.4610595703125,286.9588928222656,284.2806396484375,281.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010955397331009e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0028414723929017,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1824035644531,280.4610595703125,286.9588928222656,284.2806396484375,281.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010955397331009e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0028414723929017,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1659545898437,280.4337463378906,286.9588928222656,284.2806396484375,281.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010955397331009e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0026751209516078,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1659545898437,280.4337463378906,286.9588928222656,284.2806396484375,281.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010955397331009e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0026751209516078,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1577453613281,280.4201354980469,286.9588928222656,284.2806396484375,281.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0025930737610906,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1495056152344,280.4065246582031,286.9588928222656,284.2806396484375,281.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0025186366401612,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.133056640625,280.37939453125,286.9588928222656,284.2806396484375,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0023719952441751,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.133056640625,280.37939453125,286.9588928222656,284.2806396484375,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0023719952441751,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1165771484375,280.3523864746094,286.9588928222656,284.2806396484375,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0022339571733027,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1165771484375,280.3523864746094,286.9588928222656,284.2806396484375,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0022339571733027,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1000671386719,280.3255310058594,286.9588928222656,284.2806396484375,281.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0021039589773863,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.1000671386719,280.3255310058594,286.9588928222656,284.2806396484375,281.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0021039589773863,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.08355712890625,280.2987976074219,286.9588928222656,284.2806396484375,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0019814849365502,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.08355712890625,280.2987976074219,286.9588928222656,284.2806396484375,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010954570150398e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0019814849365502,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.0752868652344,280.2854919433594,286.9588928222656,284.2806396484375,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.3925411093159536e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0019239316461607,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.0670166015625,280.2722473144531,286.9588928222656,284.2806396484375,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010952915789173e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0018688093405216,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
