time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098820,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.0504455566406,280.2458801269531,286.9588928222656,284.2806396484375,281.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010952915789173e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0017591851064935,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.0504455566406,280.2458801269531,286.9588928222656,284.2806396484375,281.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010952915789173e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0017591851064935,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.0338439941406,280.2196960449219,286.9588928222656,284.2806396484375,281.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010952915789173e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0016563144745305,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,281.0338439941406,280.2196960449219,286.9588928222656,284.2806396484375,281.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010952915789173e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0016563144745305,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.0171813964844,280.1937255859375,286.9588928222656,284.2806396484375,281.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052271712989372e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0015595224685966,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.0171813964844,280.1937255859375,286.9588928222656,284.2806396484375,281.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052271712989372e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0015595224685966,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.00048828125,280.1679992675781,286.9588928222656,284.2806396484375,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629365549443006e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0014693601988255,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,281.00048828125,280.1679992675781,286.9588928222656,284.2806396484375,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629365549443006e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0014693601988255,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.9920959472656,280.1552429199219,286.9588928222656,284.2806396484375,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670686001004429e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0014302927302196,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.98370361328125,280.1425170898437,286.9588928222656,284.2806396484375,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629364722262392e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0013885062653571,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.9668884277344,280.1172790527344,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01095208860856e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0013068721164017,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.9668884277344,280.1172790527344,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01095208860856e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0013068721164017,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.95001220703125,280.0923156738281,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392538627774118e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0012294119223952,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.95001220703125,280.0923156738281,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392538627774118e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0012294119223952,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.9326477050781,280.06756591796875,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7738093979757785e-12,4.351219003393304e-18,-1.7738137347844685e-12,3.3551928596553537e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0011581466533243,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.9326477050781,280.06756591796875,286.9588928222656,284.2806396484375,281.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7738093979757785e-12,4.351219003393304e-18,-1.7738137347844685e-12,3.3551928596553537e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0011581466533243,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-5.116879142619268e-13,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-5.388319998522739e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-3.979796364423499e-13,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-5.388318914320567e-13,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-2.555982335505913e-12,281.55291748046875,294.1499938964844,280.9145202636719,280.0428771972656,286.9588928222656,284.2806396484375,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.648517252208272e-12,8.433859079335539e-18,3.648508578590892e-12,-1.955815284032658e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0010883667273446,-0.0,-2.0267154052839512e-24,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-5.116879142619268e-13,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-5.388319998522739e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-3.979796364423499e-13,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-5.388318914320567e-13,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-2.555982335505913e-12,281.55291748046875,294.1499938964844,280.9145202636719,280.0428771972656,286.9588928222656,284.2806396484375,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.648517252208272e-12,8.433859079335539e-18,3.648508578590892e-12,-1.955815284032658e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0010883667273446,-0.0,-2.0267154052839512e-24,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.9051818847656,280.0306091308594,286.9588928222656,284.2806396484375,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.39253821418381e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0010573988547548,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.89569091796875,280.0183410644531,286.9588928222656,284.2806396484375,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.39253821418381e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0010275929234921,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.87615966796875,279.99395751953125,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01094877988611e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0009689300204627,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.87615966796875,279.99395751953125,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01094877988611e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0009689300204627,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.8560485839844,279.96978759765625,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.000913311203476,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.8560485839844,279.96978759765625,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.000913311203476,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.8354187011719,279.94580078125,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392536146232278e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.000863401859533,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.8354187011719,279.94580078125,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392536146232278e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.000863401859533,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.8143005371094,279.92205810546875,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.3925353190516665e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0008236823487095,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.8143005371094,279.92205810546875,286.9588928222656,284.2806396484375,281.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.3925353190516665e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0008236823487095,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.8036193847656,279.9103088378906,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.9696283283246856e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0008188318461179,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.7928161621094,279.89862060546875,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969627914734379e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0008599695865996,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.7709655761719,279.8754577636719,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392534491871053e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0074822693131864,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.7709655761719,279.8754577636719,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392534491871053e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,0.0074822693131864,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7488708496094,279.8526611328125,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947952705499e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0037084661889821,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7488708496094,279.8526611328125,286.9588928222656,284.2806396484375,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947952705499e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0037084661889821,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7265319824219,279.8302001953125,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947952705499e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0019979677163064,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7265319824219,279.8302001953125,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947952705499e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0019979677163064,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7041015625,279.8081359863281,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947125524885e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0012591652339324,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.7041015625,279.8081359863281,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010947125524885e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0012591652339324,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
