time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101100,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.6928405761719,279.7972717285156,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.829466699659888e-12,4.969627087553768e-18,-1.829471686989881e-12,1.6737162870927857e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0010439194738864,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.6815490722656,279.7864990234375,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010946298344272e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,0.0008751917630434,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.6590270996094,279.76531982421875,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629358931998104e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.000583907647524,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.6590270996094,279.76531982421875,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629358931998104e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.000583907647524,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.63653564453125,279.7445983886719,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629359759178717e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0003921038878615,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.63653564453125,279.7445983886719,286.9588928222656,284.2806396484375,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629359759178717e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0003921038878615,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.6141662597656,279.7243957519531,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.62936058635933e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0002638129226397,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.6141662597656,279.7243957519531,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.62936058635933e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0002638129226397,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.59197998046875,279.7047119140625,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.62936058635933e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0001776227436494,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.59197998046875,279.7047119140625,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.62936058635933e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,0.0001776227436494,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.5809936523437,279.6950988769531,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.48154556399638e-12,1.0289093671574589e-17,3.4815353724959586e-12,-7.000245001720362e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0001515959302196,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.570068359375,279.68560791015625,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629362240720554e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,5.694603532901965e-05,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.5484313964844,279.6671142578125,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,4.003864523838274e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.5484313964844,279.6671142578125,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,4.003864523838274e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.5272216796875,279.64923095703125,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392536146232278e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,2.770301580312661e-05,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.5272216796875,279.64923095703125,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.373539271162468e-13,6.392536146232278e-18,9.373475303234293e-13,6.996888962315649e-13,0.0,1.0,0.0,0.0,60.0,2.770301580312661e-05,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.50640869140625,279.6319885253906,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.954324216058012e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.50640869140625,279.6319885253906,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.954324216058012e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.48614501953125,279.6154479980469,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01094877988611e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.324459481111262e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.48614501953125,279.6154479980469,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01094877988611e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.324459481111262e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.4761962890625,279.6074523925781,286.9588928222656,284.2806396484375,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.01094877988611e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.1105772500741296e-05,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.4664306640625,279.5996398925781,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.537202865680489e-12,9.670681865101366e-18,3.5371931078609364e-12,-5.318768429157794e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,9.355224392493255e-06,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.4473571777344,279.5845642089844,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629362240720554e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,6.155552910058759e-06,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.4473571777344,279.5845642089844,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629362240720554e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,6.155552910058759e-06,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.4289855957031,279.5702514648437,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629362240720554e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,4.11874634664855e-06,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.558439571309634e-13,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.6941599992613696e-13,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.9898981822117493e-13,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.694159457160284e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.4289855957031,279.5702514648437,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.260394863783549e-13,7.629362240720554e-18,8.26031842753039e-13,-2.6632643573137878e-12,0.0,1.0,0.0,0.0,60.0,4.11874634664855e-06,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.4114074707031,279.5567626953125,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,2.7191731533093844e-06,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.4114074707031,279.5567626953125,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010949607066723e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,2.7191731533093844e-06,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.3946228027344,279.5440979003906,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010950434247335e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.5296429864974923e-06,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,0.0,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,0.0,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,0.0,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0,281.55291748046875,294.1499938964844,280.3946228027344,279.5440979003906,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.816966796422465e-13,7.010950434247335e-18,8.81689686538234e-13,-9.817877847512202e-13,0.0,1.0,0.0,0.0,60.0,1.5296429864974923e-06,-0.0,-0.0,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.3865966796875,279.5381164550781,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.052270058628149e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,1.1935150041608722e-06,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,-2.558439571309634e-13,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,-2.6941599992613696e-13,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,-1.9898981822117493e-13,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,-2.694159457160284e-13,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,-1.2779911677529565e-12,281.55291748046875,294.1499938964844,280.3787536621094,279.5323181152344,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5928599505241628e-12,9.05227088580876e-18,3.592850843225915e-12,-3.637291856595226e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,7.852246426409693e-07,-0.0,-5.066788513209878e-25,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.028236829014872e-09,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.082782863370823e-09,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,7.997401074710805e-10,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0827826413262187e-09,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,5.136246539194644e-09,281.55291748046875,294.1499938964844,280.3638610839844,279.5214233398437,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0957862173199828e-08,1.3711100194124283e-14,1.0957847962345111e-08,-2.5072306897300223e-08,0.0,1.0,0.0,-6.17292243987322e-08,60.0,-6.620498425036203e-06,-0.0,-8.184059633331264e-18,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.028236829014872e-09,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.082782863370823e-09,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,7.997401074710805e-10,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.0827826413262187e-09,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,5.136246539194644e-09,281.55291748046875,294.1499938964844,280.3638610839844,279.5214233398437,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0957862173199828e-08,1.3711100194124283e-14,1.0957847962345111e-08,-2.5072306897300223e-08,0.0,1.0,0.0,-6.17292243987322e-08,60.0,-6.620498425036203e-06,-0.0,-8.184059633331264e-18,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.4931053060607267e-09,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.5723117252619543e-09,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.161304608032765e-09,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.572311503217349e-09,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,7.458356598988303e-09,281.55291748046875,294.1499938964844,280.3500061035156,279.511474609375,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5967728472787712e-08,1.996401091317046e-14,1.5967708932862482e-08,-3.6501440092706616e-08,0.0,1.0,0.0,-8.994538802653551e-08,60.0,-1.1180826732015705e-05,-0.0,-1.7256921526128306e-17,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,1.4931053060607267e-09,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,1.5723117252619543e-09,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.161304608032765e-09,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,1.572311503217349e-09,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,7.458356598988303e-09,281.55291748046875,294.1499938964844,280.3500061035156,279.511474609375,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5967728472787712e-08,1.996401091317046e-14,1.5967708932862482e-08,-3.6501440092706616e-08,0.0,1.0,0.0,-8.994538802653551e-08,60.0,-1.1180826732015705e-05,-0.0,-1.7256921526128306e-17,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.10214174956036e-08,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.213656458138757e-08,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.6349998688269807e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.2136561028673896e-08,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.0500614422426224e-07,281.55291748046875,294.1499938964844,280.33856201171875,279.504638671875,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.240484207050031e-07,2.80187250354183e-13,2.240481364879089e-07,-5.126369728714053e-07,0.0,1.0,0.0,-1.2619857443496585e-06,60.0,-0.0001314012624789,-0.0,-3.4206330784780605e-15,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,2.10214174956036e-08,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,2.213656458138757e-08,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313171386719,0.0,0.0,1.6349998688269807e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67559814453125,0.0,0.0,2.2136561028673896e-08,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,1.0500614422426224e-07,281.55291748046875,294.1499938964844,280.33856201171875,279.504638671875,286.9588928222656,284.2806396484375,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.240484207050031e-07,2.80187250354183e-13,2.240481364879089e-07,-5.126369728714053e-07,0.0,1.0,0.0,-1.2619857443496585e-06,60.0,-0.0001314012624789,-0.0,-3.4206330784780605e-15,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
