time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67156982421875,0.0,0.0,3.573287870040076e-07,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484069824219,0.0,0.0,3.762844187349401e-07,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,2.779225098947791e-07,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756286621094,0.0,0.0,3.762843618915213e-07,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215881347656,0.0,0.0,1.784928144843434e-06,281.552978515625,294.1499938964844,280.3308410644531,279.5028381347656,286.9588623046875,284.2807006835937,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80736673832871e-06,4.762080053205553e-12,3.807361963481526e-06,-8.712212547834497e-06,0.0,1.0,0.0,-2.1445812308229503e-05,60.0,-0.002521795220673,-0.0,-9.883675908956002e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67156982421875,0.0,0.0,3.573287870040076e-07,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484069824219,0.0,0.0,3.762844187349401e-07,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,2.779225098947791e-07,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756286621094,0.0,0.0,3.762843618915213e-07,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215881347656,0.0,0.0,1.784928144843434e-06,281.552978515625,294.1499938964844,280.3308410644531,279.5028381347656,286.9588623046875,284.2807006835937,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80736673832871e-06,4.762080053205553e-12,3.807361963481526e-06,-8.712212547834497e-06,0.0,1.0,0.0,-2.1445812308229503e-05,60.0,-0.002521795220673,-0.0,-9.883675908956002e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67156982421875,0.0,0.0,3.130573134058068e-07,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484069824219,0.0,0.0,3.2966440244308615e-07,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,2.434891257507843e-07,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756286621094,0.0,0.0,3.296643455996673e-07,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215881347656,0.0,0.0,1.5637832575521315e-06,281.552978515625,294.1499938964844,280.32830810546875,279.5037536621094,286.9588317871094,284.2807312011719,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.335945166327292e-06,4.1723569044194164e-12,3.335941073601134e-06,-7.633289897057693e-06,0.0,1.0,0.0,-1.879039336927235e-05,60.0,-0.0032154349610209,-0.0,-7.586302462961325e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6716003417969,0.0,0.0,5.998862775413727e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484375,0.0,0.0,6.317090992524754e-07,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313781738281,0.0,0.0,4.6657839902763953e-07,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756591796875,0.0,0.0,6.317089855656377e-07,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7216186523437,0.0,0.0,2.996550620082417e-06,281.5530090332031,294.1499938964844,280.32666015625,279.505859375,286.95880126953125,284.28076171875,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.391832357621752e-06,7.994598039129386e-12,6.391824626916787e-06,-1.4626121810579208e-05,0.0,1.0,0.0,-3.6003373679704964e-05,60.0,-0.0048686624504625,-0.0,-2.785608549382701e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67169189453125,0.0,0.0,1.5712121239630503e-06,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,1.6545619700991665e-06,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314697265625,0.0,0.0,1.222054379468318e-06,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6757507324219,0.0,0.0,1.654561742725491e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7217102050781,0.0,0.0,7.848515451769345e-06,281.5531616210937,294.1499938964844,280.3258361816406,279.51336669921875,286.9586486816406,284.2809143066406,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6741389117669314e-05,2.093930757951501e-11,1.674136728979647e-05,-3.83085134672001e-05,0.0,1.0,0.0,-9.42994956858456e-05,60.0,-0.0110886208713054,-0.0,-1.910962360573976e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67169189453125,0.0,0.0,1.5712121239630503e-06,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,1.6545619700991665e-06,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314697265625,0.0,0.0,1.222054379468318e-06,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6757507324219,0.0,0.0,1.654561742725491e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7217102050781,0.0,0.0,7.848515451769345e-06,281.5531616210937,294.1499938964844,280.3258361816406,279.51336669921875,286.9586486816406,284.2809143066406,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6741389117669314e-05,2.093930757951501e-11,1.674136728979647e-05,-3.83085134672001e-05,0.0,1.0,0.0,-9.42994956858456e-05,60.0,-0.0110886208713054,-0.0,-1.910962360573976e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6719055175781,0.0,0.0,3.229880803701235e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.64874267578125,0.0,0.0,3.401220055820886e-06,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6316833496094,0.0,0.0,2.5121307771769352e-06,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67596435546875,0.0,0.0,3.401219601073535e-06,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.721923828125,0.0,0.0,1.6133895769598894e-05,281.5535583496094,294.1499938964844,280.3282165527344,279.525146484375,286.9582824707031,284.28131103515625,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.441460648900829e-05,4.3044151576410166e-11,3.4414566471241415e-05,-7.874930452089757e-05,0.0,1.0,0.0,-0.0001938477071234,60.0,-0.0220486335456371,-0.0,-8.075241170191205e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6719055175781,0.0,0.0,3.229880803701235e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.64874267578125,0.0,0.0,3.401220055820886e-06,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6316833496094,0.0,0.0,2.5121307771769352e-06,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67596435546875,0.0,0.0,3.401219601073535e-06,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.721923828125,0.0,0.0,1.6133895769598894e-05,281.5535583496094,294.1499938964844,280.3282165527344,279.525146484375,286.9582824707031,284.28131103515625,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.441460648900829e-05,4.3044151576410166e-11,3.4414566471241415e-05,-7.874930452089757e-05,0.0,1.0,0.0,-0.0001938477071234,60.0,-0.0220486335456371,-0.0,-8.075241170191205e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727600097656,0.0,0.0,6.162053523439681e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64959716796875,0.0,0.0,6.488939106930047e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.632568359375,0.0,0.0,4.792710569745395e-06,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67681884765625,0.0,0.0,6.4889381974353455e-06,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7227783203125,0.0,0.0,3.078068039030768e-05,281.55499267578125,294.1499938964844,280.3336486816406,279.5408935546875,286.95672607421875,284.282470703125,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.565712828887627e-05,8.212082402980768e-11,6.565704825334251e-05,-0.0001502400555182,0.0,1.0,0.0,-0.0003698279615491,60.0,-0.042232472449541,-0.0,-2.939229137854937e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727600097656,0.0,0.0,6.162053523439681e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64959716796875,0.0,0.0,6.488939106930047e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.632568359375,0.0,0.0,4.792710569745395e-06,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67681884765625,0.0,0.0,6.4889381974353455e-06,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7227783203125,0.0,0.0,3.078068039030768e-05,281.55499267578125,294.1499938964844,280.3336486816406,279.5408935546875,286.95672607421875,284.282470703125,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.565712828887627e-05,8.212082402980768e-11,6.565704825334251e-05,-0.0001502400555182,0.0,1.0,0.0,-0.0003698279615491,60.0,-0.042232472449541,-0.0,-2.939229137854937e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6742553710937,0.0,0.0,9.80201548372861e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510925292969,0.0,0.0,1.0321994523110334e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.63409423828125,0.0,0.0,7.623793408129131e-06,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67828369140625,0.0,0.0,1.032199270412093e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7242736816406,0.0,0.0,4.89630110678263e-05,281.5574035644531,294.1499938964844,280.3419494628906,279.56036376953125,286.953857421875,284.2840881347656,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044413293129,1.3063024273396448e-10,0.0001044411983457,-0.0002389880100963,0.0,1.0,0.0,-0.000588288414292,60.0,-0.0679587051272392,-0.0,-7.437265248100289e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6742553710937,0.0,0.0,9.80201548372861e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510925292969,0.0,0.0,1.0321994523110334e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.63409423828125,0.0,0.0,7.623793408129131e-06,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67828369140625,0.0,0.0,1.032199270412093e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7242736816406,0.0,0.0,4.89630110678263e-05,281.5574035644531,294.1499938964844,280.3419494628906,279.56036376953125,286.953857421875,284.2840881347656,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044413293129,1.3063024273396448e-10,0.0001044411983457,-0.0002389880100963,0.0,1.0,0.0,-0.000588288414292,60.0,-0.0679587051272392,-0.0,-7.437265248100289e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752624511719,0.0,0.0,1.1863088730024174e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.652099609375,0.0,0.0,1.2492403584474232e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6351623535156,0.0,0.0,9.22685103432741e-06,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6792907714844,0.0,0.0,1.2492401765484829e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7253112792969,0.0,0.0,5.925848017795943e-05,281.5590209960937,294.1499938964844,280.3471374511719,279.5714111328125,286.9518127441406,284.2849426269531,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264023158,1.5809796527488368e-10,0.000126402155729,-0.000289240211714,0.0,1.0,0.0,-0.0007119884248822,60.0,-0.0825911313295364,-0.0,-1.0893765889363751e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6767272949219,0.0,0.0,1.400272230966948e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.653564453125,0.0,0.0,1.4745540283911396e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6366577148437,0.0,0.0,1.0891010788327549e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68072509765625,0.0,0.0,1.474553755542729e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.72674560546875,0.0,0.0,6.994637078605592e-05,281.56121826171875,294.1499938964844,280.3529968261719,279.5832824707031,286.94873046875,284.2857360839844,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492006122134,1.8661294731714406e-10,0.0001492004230385,-0.0003414082457311,0.0,1.0,0.0,-0.0008404047694057,60.0,-0.0986795201897621,-0.0,-1.51777501677941e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68048095703125,0.0,0.0,1.8648621335159987e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6573181152344,0.0,0.0,1.963789691217244e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405334472656,0.0,0.0,1.4504489627142902e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,1.963789327419363e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73052978515625,0.0,0.0,9.315356146544218e-05,281.5667419433594,294.1499938964844,280.3665771484375,279.6093444824219,286.9400329589844,284.28631591796875,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001987032883334,2.485285033326789e-10,0.0001987030409509,-0.0004546826821751,0.0,1.0,0.0,-0.0011192396050319,60.0,-0.1326670348644256,-0.0,-2.692005285354071e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68048095703125,0.0,0.0,1.8648621335159987e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6573181152344,0.0,0.0,1.963789691217244e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405334472656,0.0,0.0,1.4504489627142902e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,1.963789327419363e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73052978515625,0.0,0.0,9.315356146544218e-05,281.5667419433594,294.1499938964844,280.3665771484375,279.6093444824219,286.9400329589844,284.28631591796875,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001987032883334,2.485285033326789e-10,0.0001987030409509,-0.0004546826821751,0.0,1.0,0.0,-0.0011192396050319,60.0,-0.1326670348644256,-0.0,-2.692005285354071e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68585205078125,0.0,0.0,2.5213636035914533e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6627197265625,0.0,0.0,2.6551171686151065e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6460876464844,0.0,0.0,1.961061389010865e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6897277832031,0.0,0.0,2.655116804817225e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73590087890625,0.0,0.0,0.0001259471027879,281.57403564453125,294.1499938964844,280.3825378417969,279.6383056640625,286.9261169433594,284.2834777832031,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686538500711,3.3601946225481067e-10,0.0002686535299289,-0.0006147474050521,0.0,1.0,0.0,-0.0015132520347833,60.0,-0.1753092259168625,-0.0,-4.9210004959832085e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68585205078125,0.0,0.0,2.5213636035914533e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6627197265625,0.0,0.0,2.6551171686151065e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6460876464844,0.0,0.0,1.961061389010865e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6897277832031,0.0,0.0,2.655116804817225e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73590087890625,0.0,0.0,0.0001259471027879,281.57403564453125,294.1499938964844,280.3825378417969,279.6383056640625,286.9261169433594,284.2834777832031,281.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686538500711,3.3601946225481067e-10,0.0002686535299289,-0.0006147474050521,0.0,1.0,0.0,-0.0015132520347833,60.0,-0.1753092259168625,-0.0,-4.9210004959832085e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6947326660156,0.0,0.0,3.934478081646376e-05,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.671630859375,0.0,0.0,4.143194746575318e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552429199219,0.0,0.0,3.060150993405841e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.698486328125,0.0,0.0,4.1431943827774376e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.74481201171875,0.0,0.0,0.0001965349802048,281.583251953125,294.1499938964844,280.4007263183594,279.6698913574219,286.90045166015625,284.26727294921875,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003881620359607,4.932337871466075e-10,0.0003881615411955,-0.0009085583733394,0.0,1.0,0.0,-0.0021911566145718,60.0,-0.2425542324781417,-0.0,-1.1982755232509136e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6947326660156,0.0,0.0,3.934478081646376e-05,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.671630859375,0.0,0.0,4.143194746575318e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552429199219,0.0,0.0,3.060150993405841e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.698486328125,0.0,0.0,4.1431943827774376e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.74481201171875,0.0,0.0,0.0001965349802048,281.583251953125,294.1499938964844,280.4007263183594,279.6698913574219,286.90045166015625,284.26727294921875,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003881620359607,4.932337871466075e-10,0.0003881615411955,-0.0009085583733394,0.0,1.0,0.0,-0.0021911566145718,60.0,-0.2425542324781417,-0.0,-1.1982755232509136e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7016296386719,0.0,0.0,9.003014565678313e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6786193847656,0.0,0.0,9.480607695877552e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6625366210937,0.0,0.0,7.002348138485104e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7052917480469,0.0,0.0,9.480606240686028e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7515869140625,0.0,0.0,0.0004497184127103,281.5869445800781,294.1499938964844,280.42095947265625,279.703857421875,286.84674072265625,284.223388671875,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285671261139,7.725389217227985e-10,0.0006285663112066,-0.0014024506090208,0.0,1.0,0.0,-0.0035476414486765,60.0,-0.3686752319335937,-0.0,-6.274197517086577e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7016296386719,0.0,0.0,9.003014565678313e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6786193847656,0.0,0.0,9.480607695877552e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6625366210937,0.0,0.0,7.002348138485104e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7052917480469,0.0,0.0,9.480606240686028e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7515869140625,0.0,0.0,0.0004497184127103,281.5869445800781,294.1499938964844,280.42095947265625,279.703857421875,286.84674072265625,284.223388671875,281.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006285671261139,7.725389217227985e-10,0.0006285663112066,-0.0014024506090208,0.0,1.0,0.0,-0.0035476414486765,60.0,-0.3686752319335937,-0.0,-6.274197517086577e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.70428466796875,0.0,0.0,9.001949365483597e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6813659667969,0.0,0.0,9.479486470809206e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6654663085937,0.0,0.0,7.001519406912848e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7078857421875,0.0,0.0,9.479485015617684e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7540588378906,0.0,0.0,0.0004496652400121,281.5903015136719,294.1499938964844,280.4317932128906,279.7216491699219,286.8052062988281,284.19482421875,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679628372192,9.991493188366007e-10,0.000867961847689,-0.0017588161863386,0.0,1.0,0.0,-0.0048535708338022,60.0,-0.4686050713062286,-0.0,-6.272711772226104e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.70880126953125,0.0,0.0,9.007722837850451e-05,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6860046386719,0.0,0.0,9.485565533395857e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6703491210937,0.0,0.0,7.006009400356561e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7123107910156,0.0,0.0,9.485564078204334e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.75830078125,0.0,0.0,0.0004499536007642,281.59783935546875,294.1499938964844,280.4430847167969,279.7398986816406,286.75469970703125,284.1593933105469,281.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661318035796,1.168763863468314e-09,0.0009661306394264,-0.0021065650507807,0.0,1.0,0.0,-0.0054238191805779,60.0,-0.5758399367332458,-0.0,-6.28075795816585e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7057800292969,0.0,0.0,9.030168439494446e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68328857421875,0.0,0.0,9.509202209301292e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6678161621094,0.0,0.0,7.023467333056033e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7092590332031,0.0,0.0,9.50920075410977e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7547302246094,0.0,0.0,0.0004510748258326,281.5954284667969,294.1499938964844,280.4669494628906,279.7777709960937,286.65008544921875,284.0610656738281,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621807257644,1.442019614827927e-09,0.0009621792705729,-0.0028289039619266,0.0,1.0,0.0,-0.0055276765488088,60.0,-0.6652688384056091,-0.0,-6.312094313898342e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7057800292969,0.0,0.0,9.030168439494446e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68328857421875,0.0,0.0,9.509202209301292e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6678161621094,0.0,0.0,7.023467333056033e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7092590332031,0.0,0.0,9.50920075410977e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7547302246094,0.0,0.0,0.0004510748258326,281.5954284667969,294.1499938964844,280.4669494628906,279.7777709960937,286.65008544921875,284.0610656738281,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621807257644,1.442019614827927e-09,0.0009621792705729,-0.0028289039619266,0.0,1.0,0.0,-0.0055276765488088,60.0,-0.6652688384056091,-0.0,-6.312094313898342e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70281982421875,0.0,0.0,9.051304368767887e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6805725097656,0.0,0.0,9.53145863604732e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,7.039905904093757e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70623779296875,0.0,0.0,9.531457180855796e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75115966796875,0.0,0.0,0.0004521305963862,281.59307861328125,294.1499938964844,280.4924011230469,279.8171691894531,286.5448913574219,283.9178466796875,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644328383728,1.7053072287609439e-09,0.0009644311503507,-0.0035188293550163,0.0,1.0,0.0,-0.0056582023389637,60.0,-0.6656557321548462,-0.0,-6.341672076359829e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70281982421875,0.0,0.0,9.051304368767887e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6805725097656,0.0,0.0,9.53145863604732e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,7.039905904093757e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70623779296875,0.0,0.0,9.531457180855796e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75115966796875,0.0,0.0,0.0004521305963862,281.59307861328125,294.1499938964844,280.4924011230469,279.8171691894531,286.5448913574219,283.9178466796875,281.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644328383728,1.7053072287609439e-09,0.0009644311503507,-0.0035188293550163,0.0,1.0,0.0,-0.0056582023389637,60.0,-0.6656557321548462,-0.0,-6.341672076359829e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69989013671875,0.0,0.0,9.061391756404193e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67791748046875,0.0,0.0,9.542081534164026e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6628112792969,0.0,0.0,7.047751569189131e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7032775878906,0.0,0.0,9.542080078972504e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7476501464844,0.0,0.0,0.0004526345001067,281.5907897949219,294.1499938964844,280.51922607421875,279.8578491210937,286.44219970703125,283.7530822753906,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965507410001,1.830946172454162e-09,0.0009655055473558,-0.0038480553776025,0.0,1.0,0.0,-0.0057204873301088,60.0,-0.6511096358299255,-0.0,-6.355811166258718e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69989013671875,0.0,0.0,9.061391756404193e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67791748046875,0.0,0.0,9.542081534164026e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6628112792969,0.0,0.0,7.047751569189131e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7032775878906,0.0,0.0,9.542080078972504e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7476501464844,0.0,0.0,0.0004526345001067,281.5907897949219,294.1499938964844,280.51922607421875,279.8578491210937,286.44219970703125,283.7530822753906,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965507410001,1.830946172454162e-09,0.0009655055473558,-0.0038480553776025,0.0,1.0,0.0,-0.0057204873301088,60.0,-0.6511096358299255,-0.0,-6.355811166258718e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.697021484375,0.0,0.0,9.065673657460138e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67529296875,0.0,0.0,9.546590445097536e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6603698730469,0.0,0.0,7.051082502584904e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.546588989906012e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.74420166015625,0.0,0.0,0.0004528484132606,281.58856201171875,294.1499938964844,280.5473022460937,279.8995361328125,286.3416442871094,283.58795166015625,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.8842583049405452e-09,0.0009659616625867,-0.0039877546951174,0.0,1.0,0.0,-0.0057469177991151,60.0,-0.6339551210403442,-0.0,-6.361815252375892e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.697021484375,0.0,0.0,9.065673657460138e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67529296875,0.0,0.0,9.546590445097536e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6603698730469,0.0,0.0,7.051082502584904e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.546588989906012e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.74420166015625,0.0,0.0,0.0004528484132606,281.58856201171875,294.1499938964844,280.5473022460937,279.8995361328125,286.3416442871094,283.58795166015625,281.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.8842583049405452e-09,0.0009659616625867,-0.0039877546951174,0.0,1.0,0.0,-0.0057469177991151,60.0,-0.6339551210403442,-0.0,-6.361815252375892e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6955871582031,0.0,0.0,9.065691119758412e-05,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67401123046875,0.0,0.0,9.546609362587331e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,7.051096326904371e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69891357421875,0.0,0.0,9.54660790739581e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74249267578125,0.0,0.0,0.0004528493154793,281.5874328613281,294.1499938964844,280.5617370605469,279.920654296875,286.29217529296875,283.5083312988281,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965387877,1.88446325211089e-09,0.0009659635252319,-0.0039882916025817,0.0,1.0,0.0,-0.0057470197789371,60.0,-0.6247856020927429,-0.0,-6.361837989743435e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.69415283203125,0.0,0.0,9.065786434803158e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727294921875,0.0,0.0,9.546709770802408e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.657958984375,0.0,0.0,7.051169814076275e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6974792480469,0.0,0.0,9.546708315610886e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74078369140625,0.0,0.0,0.0004528540594037,281.5863647460937,294.1499938964844,280.5764465332031,279.9419250488281,286.24322509765625,283.4309997558594,281.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965975341387,1.885629430375957e-09,0.0009659734787419,-0.003991347271949,0.0,1.0,0.0,-0.0057475976645946,60.0,-0.6153371930122375,-0.0,-6.361969440149552e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6913452148437,0.0,0.0,9.073293040273712e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.670166015625,0.0,0.0,9.554614371154456e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65557861328125,0.0,0.0,7.057008770061657e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6946105957031,0.0,0.0,9.554612915962934e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7374267578125,0.0,0.0,0.0004532290622591,281.5841979980469,294.1499938964844,280.6064758300781,279.9847717285156,286.1469116210937,283.2769470214844,281.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667745325714,1.979120645145826e-09,0.0009667725535109,-0.0042363321408629,0.0,1.0,0.0,-0.0057939435355365,60.0,-0.5960552096366882,-0.0,-6.372506078378137e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6913452148437,0.0,0.0,9.073293040273712e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.670166015625,0.0,0.0,9.554614371154456e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65557861328125,0.0,0.0,7.057008770061657e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6946105957031,0.0,0.0,9.554612915962934e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7374267578125,0.0,0.0,0.0004532290622591,281.5841979980469,294.1499938964844,280.6064758300781,279.9847717285156,286.1469116210937,283.2769470214844,281.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667745325714,1.979120645145826e-09,0.0009667725535109,-0.0042363321408629,0.0,1.0,0.0,-0.0057939435355365,60.0,-0.5960552096366882,-0.0,-6.372506078378137e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6885681152344,0.0,0.0,9.100351599045098e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6676330566406,0.0,0.0,9.58310774876736e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532592773437,0.0,0.0,7.078053749864921e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918029785156,0.0,0.0,9.583106293575838e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7341003417969,0.0,0.0,0.0004545806732494,281.5820617675781,294.1499938964844,280.63726806640625,280.02783203125,286.05255126953125,283.1028747558594,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696566266939,2.31619501356306e-09,0.0009696542983874,-0.0051195961423218,0.0,1.0,0.0,-0.0059610428288578,60.0,-0.577016294002533,-0.0,-6.410566300019127e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
