time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6885681152344,0.0,0.0,9.100351599045098e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6676330566406,0.0,0.0,9.58310774876736e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532592773437,0.0,0.0,7.078053749864921e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918029785156,0.0,0.0,9.583106293575838e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7341003417969,0.0,0.0,0.0004545806732494,281.5820617675781,294.1499938964844,280.63726806640625,280.02783203125,286.05255126953125,283.1028747558594,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696566266939,2.31619501356306e-09,0.0009696542983874,-0.0051195961423218,0.0,1.0,0.0,-0.0059610428288578,60.0,-0.577016294002533,-0.0,-6.410566300019127e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858215332031,0.0,0.0,9.146724187303334e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651306152344,0.0,0.0,9.631941065890716e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6509094238281,0.0,0.0,7.114122126949951e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6889953613281,0.0,0.0,9.631939610699192e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308044433594,0.0,0.0,0.0004568971053231,281.5799865722656,294.1499938964844,280.66864013671875,280.0707702636719,285.9598999023437,282.890625,281.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745969437062,2.893914219370685e-09,0.0009745940915308,-0.0066334125585854,0.0,1.0,0.0,-0.0062474417500197,60.0,-0.5585627555847168,-0.0,-6.476061997773287e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858215332031,0.0,0.0,9.146724187303334e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651306152344,0.0,0.0,9.631941065890716e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6509094238281,0.0,0.0,7.114122126949951e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6889953613281,0.0,0.0,9.631939610699192e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308044433594,0.0,0.0,0.0004568971053231,281.5799865722656,294.1499938964844,280.66864013671875,280.0707702636719,285.9598999023437,282.890625,281.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745969437062,2.893914219370685e-09,0.0009745940915308,-0.0066334125585854,0.0,1.0,0.0,-0.0062474417500197,60.0,-0.5585627555847168,-0.0,-6.476061997773287e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68310546875,0.0,0.0,9.195598977385087e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.66265869140625,0.0,0.0,9.683408279670402e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.64862060546875,0.0,0.0,7.152135367505252e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6862487792969,0.0,0.0,9.68340682447888e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7275085449219,0.0,0.0,0.000459338480141,281.5779113769531,294.1499938964844,280.700439453125,280.1133117675781,285.8688049316406,282.64654541015625,281.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798045502975,3.502799161836378e-09,0.0009798010578379,-0.0082288440316915,0.0,1.0,0.0,-0.0065492941066622,60.0,-0.540178120136261,-0.0,-6.54545146971941e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68310546875,0.0,0.0,9.195598977385087e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.66265869140625,0.0,0.0,9.683408279670402e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.64862060546875,0.0,0.0,7.152135367505252e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6862487792969,0.0,0.0,9.68340682447888e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7275085449219,0.0,0.0,0.000459338480141,281.5779113769531,294.1499938964844,280.700439453125,280.1133117675781,285.8688049316406,282.64654541015625,281.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798045502975,3.502799161836378e-09,0.0009798010578379,-0.0082288440316915,0.0,1.0,0.0,-0.0065492941066622,60.0,-0.540178120136261,-0.0,-6.54545146971941e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6817321777344,0.0,0.0,9.217290789820254e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66143798828125,0.0,0.0,9.706251148600133e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6474609375,0.0,0.0,7.169006858021021e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68487548828125,0.0,0.0,9.706249693408608e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72589111328125,0.0,0.0,0.0004604220448527,281.576904296875,294.1499938964844,280.7164306640625,280.1343688964844,285.8239440917969,282.5189514160156,281.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821159765124,3.773041878929462e-09,0.0009821121348068,-0.0089369285851717,0.0,1.0,0.0,-0.0066832667216658,60.0,-0.5307676792144775,-0.0,-6.576366473609596e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6803894042969,0.0,0.0,9.237660560756922e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66021728515625,0.0,0.0,9.727701399242504e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6463317871094,0.0,0.0,7.184850255725905e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6835021972656,0.0,0.0,9.727699944050984e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7242736816406,0.0,0.0,0.0004614395729731,281.5758972167969,294.1499938964844,280.73248291015625,280.1552429199219,285.779541015625,282.3912658691406,281.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842860745266,4.026809552470922e-09,0.0009842819999903,-0.0096018342301249,0.0,1.0,0.0,-0.0068090697750449,60.0,-0.521202027797699,-0.0,-6.605463909181708e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6777038574219,0.0,0.0,9.286060958402231e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65777587890625,0.0,0.0,9.7786687547341e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,7.222494605230168e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6807861328125,0.0,0.0,9.778668027138336e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210388183594,0.0,0.0,0.000463857257273,281.57391357421875,294.1499938964844,280.7646179199219,280.1962280273437,285.6917724609375,282.13885498046875,281.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894423419609,4.629788552534819e-09,0.000989437685348,-0.0111816674470901,0.0,1.0,0.0,-0.0071079903282225,60.0,-0.5019635558128357,-0.0,-6.674858354926982e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6777038574219,0.0,0.0,9.286060958402231e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65777587890625,0.0,0.0,9.7786687547341e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,7.222494605230168e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6807861328125,0.0,0.0,9.778668027138336e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7210388183594,0.0,0.0,0.000463857257273,281.57391357421875,294.1499938964844,280.7646179199219,280.1962280273437,285.6917724609375,282.13885498046875,281.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894423419609,4.629788552534819e-09,0.000989437685348,-0.0111816674470901,0.0,1.0,0.0,-0.0071079903282225,60.0,-0.5019635558128357,-0.0,-6.674858354926982e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.675048828125,0.0,0.0,9.313513874076308e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6553649902344,0.0,0.0,9.807578317122534e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.641845703125,0.0,0.0,7.24384663044475e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781005859375,0.0,0.0,9.807576861931012e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178649902344,0.0,0.0,0.0004652286006603,281.57196044921875,294.1499938964844,280.7966613769531,280.2359924316406,285.60595703125,281.90850830078125,281.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923693723976,4.9717931993598086e-09,0.0009923643665388,-0.0120776975527405,0.0,1.0,0.0,-0.0072775473818182,60.0,-0.4821755290031433,-0.0,-6.714379452432695e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.675048828125,0.0,0.0,9.313513874076308e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6553649902344,0.0,0.0,9.807578317122534e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.641845703125,0.0,0.0,7.24384663044475e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781005859375,0.0,0.0,9.807576861931012e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178649902344,0.0,0.0,0.0004652286006603,281.57196044921875,294.1499938964844,280.7966613769531,280.2359924316406,285.60595703125,281.90850830078125,281.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923693723976,4.9717931993598086e-09,0.0009923643665388,-0.0120776975527405,0.0,1.0,0.0,-0.0072775473818182,60.0,-0.4821755290031433,-0.0,-6.714379452432695e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6724548339844,0.0,0.0,9.308827429777013e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65301513671875,0.0,0.0,9.802643762668596e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,7.240202103275806e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,9.802642307477072e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7147216796875,0.0,0.0,0.0004649945185519,281.5700378417969,294.1499938964844,280.8284606933594,280.2742614746094,285.52215576171875,281.7221984863281,281.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918693685904,4.9133710433579836e-09,0.0009918644791468,-0.0119246374815702,0.0,1.0,0.0,-0.007248583715409,60.0,-0.4607462286949157,-0.0,-6.707620059387409e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6724548339844,0.0,0.0,9.308827429777013e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65301513671875,0.0,0.0,9.802643762668596e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,7.240202103275806e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754455566406,0.0,0.0,9.802642307477072e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7147216796875,0.0,0.0,0.0004649945185519,281.5700378417969,294.1499938964844,280.8284606933594,280.2742614746094,285.52215576171875,281.7221984863281,281.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918693685904,4.9133710433579836e-09,0.0009918644791468,-0.0119246374815702,0.0,1.0,0.0,-0.007248583715409,60.0,-0.4607462286949157,-0.0,-6.707620059387409e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6698608398437,0.0,0.0,9.30464593693614e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506652832031,0.0,0.0,9.798240353120492e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.637451171875,0.0,0.0,7.236949750222266e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728210449219,0.0,0.0,9.798238897928968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7116394042969,0.0,0.0,0.0004647856403607,281.56817626953125,294.1499938964844,280.85986328125,280.310791015625,285.4403686523437,281.5736999511719,281.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.861238966924475e-09,0.0009914188412949,-0.0117880553007125,0.0,1.0,0.0,-0.007222740445286,60.0,-0.4390856623649597,-0.0,-6.701591104274486e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6698608398437,0.0,0.0,9.30464593693614e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506652832031,0.0,0.0,9.798240353120492e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.637451171875,0.0,0.0,7.236949750222266e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728210449219,0.0,0.0,9.798238897928968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7116394042969,0.0,0.0,0.0004647856403607,281.56817626953125,294.1499938964844,280.85986328125,280.310791015625,285.4403686523437,281.5736999511719,281.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.861238966924475e-09,0.0009914188412949,-0.0117880553007125,0.0,1.0,0.0,-0.007222740445286,60.0,-0.4390856623649597,-0.0,-6.701591104274486e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6686096191406,0.0,0.0,9.299763769377024e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495056152344,0.0,0.0,9.793099161470308e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6363830566406,0.0,0.0,7.233152427943423e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.793097706278786e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7101135253906,0.0,0.0,0.0004645417793653,281.5672607421875,294.1499938964844,280.8753662109375,280.32830810546875,285.4002990722656,281.51287841796875,281.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.8003920838368686e-09,0.000990898697637,-0.011628639884293,0.0,1.0,0.0,-0.0071925763040781,60.0,-0.4282442331314087,-0.0,-6.694558152275931e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,9.293096809415148e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,9.786078589968385e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.63531494140625,0.0,0.0,7.227966852951795e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6702575683594,0.0,0.0,9.78607713477686e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7085876464844,0.0,0.0,0.0004642087733373,281.5663452148437,294.1499938964844,280.8907165527344,280.3452453613281,285.3607482910156,281.45977783203125,281.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901931043714,4.7173158712610075e-09,0.0009901883313432,-0.0114109842106699,0.0,1.0,0.0,-0.007151392288506,60.0,-0.4174248576164245,-0.0,-6.684961562086755e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648254394531,0.0,0.0,9.277522622141988e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,9.769677853910252e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6332092285156,0.0,0.0,7.215853838715702e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.667724609375,0.0,0.0,9.769677126314492e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0004634307988453,281.5645446777344,294.1499938964844,280.9208068847656,280.3773803710937,285.2831420898437,281.3734436035156,281.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885333711281,4.523241337039963e-09,0.0009885289473459,-0.0109025128185749,0.0,1.0,0.0,-0.007055181544274,60.0,-0.3959952294826507,-0.0,-6.662569518312011e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648254394531,0.0,0.0,9.277522622141988e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,9.769677853910252e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6332092285156,0.0,0.0,7.215853838715702e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.667724609375,0.0,0.0,9.769677126314492e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0004634307988453,281.5645446777344,294.1499938964844,280.9208068847656,280.3773803710937,285.2831420898437,281.3734436035156,281.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885333711281,4.523241337039963e-09,0.0009885289473459,-0.0109025128185749,0.0,1.0,0.0,-0.007055181544274,60.0,-0.3959952294826507,-0.0,-6.662569518312011e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6623840332031,0.0,0.0,9.263234096579254e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64385986328125,0.0,0.0,9.754631901159884e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,7.204740541055799e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.66522216796875,0.0,0.0,9.75463044596836e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.70263671875,0.0,0.0,0.000462717085611,281.56280517578125,294.1499938964844,280.95001220703125,280.40692138671875,285.2074279785156,281.3070678710937,281.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870105423033,4.345188653331888e-09,0.0009870062349364,-0.0104360096156597,0.0,1.0,0.0,-0.0069669121876358,60.0,-0.3750900328159332,-0.0,-6.642059702244296e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6623840332031,0.0,0.0,9.263234096579254e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64385986328125,0.0,0.0,9.754631901159884e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,7.204740541055799e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.66522216796875,0.0,0.0,9.75463044596836e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.70263671875,0.0,0.0,0.000462717085611,281.56280517578125,294.1499938964844,280.95001220703125,280.40692138671875,285.2074279785156,281.3070678710937,281.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870105423033,4.345188653331888e-09,0.0009870062349364,-0.0104360096156597,0.0,1.0,0.0,-0.0069669121876358,60.0,-0.3750900328159332,-0.0,-6.642059702244296e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6599426269531,0.0,0.0,9.253786993212998e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64166259765625,0.0,0.0,9.744682756718248e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.62908935546875,0.0,0.0,7.197392551461235e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66278076171875,0.0,0.0,9.744681301526724e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.69970703125,0.0,0.0,0.0004622451670002,281.5610656738281,294.1499938964844,280.9794311523437,280.434814453125,285.1335754394531,281.25689697265625,281.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860033169388,4.227449057481181e-09,0.0009859991259872,-0.0101275257766246,0.0,1.0,0.0,-0.0069085420109331,60.0,-0.3545936644077301,-0.0,-6.628513915529767e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6599426269531,0.0,0.0,9.253786993212998e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64166259765625,0.0,0.0,9.744682756718248e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.62908935546875,0.0,0.0,7.197392551461235e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66278076171875,0.0,0.0,9.744681301526724e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.69970703125,0.0,0.0,0.0004622451670002,281.5610656738281,294.1499938964844,280.9794311523437,280.434814453125,285.1335754394531,281.25689697265625,281.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860033169388,4.227449057481181e-09,0.0009859991259872,-0.0101275257766246,0.0,1.0,0.0,-0.0069085420109331,60.0,-0.3545936644077301,-0.0,-6.628513915529767e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6575622558594,0.0,0.0,9.250369475921616e-05,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395263671875,0.0,0.0,9.741084068082272e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271057128906,0.0,0.0,7.194733916549012e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66033935546875,0.0,0.0,9.74108261289075e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69683837890625,0.0,0.0,0.0004620744439307,281.5594177246094,294.1499938964844,281.0102844238281,280.4623413085937,285.061767578125,281.2203369140625,281.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856388205662,4.184837365528438e-09,0.0009856346296146,-0.0100158806890249,0.0,1.0,0.0,-0.0068874172866344,60.0,-0.3337125182151794,-0.0,-6.623615433909438e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6575622558594,0.0,0.0,9.250369475921616e-05,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395263671875,0.0,0.0,9.741084068082272e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271057128906,0.0,0.0,7.194733916549012e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66033935546875,0.0,0.0,9.74108261289075e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69683837890625,0.0,0.0,0.0004620744439307,281.5594177246094,294.1499938964844,281.0102844238281,280.4623413085937,285.061767578125,281.2203369140625,281.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856388205662,4.184837365528438e-09,0.0009856346296146,-0.0100158806890249,0.0,1.0,0.0,-0.0068874172866344,60.0,-0.3337125182151794,-0.0,-6.623615433909438e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6564025878906,0.0,0.0,9.250348375644536e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6384582519531,0.0,0.0,9.74106224020943e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6260986328125,0.0,0.0,7.194717909442261e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591491699219,0.0,0.0,9.741060785017908e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6954040527344,0.0,0.0,0.0004620734252966,281.55859375,294.1499938964844,281.0262145996094,280.4759521484375,285.02655029296875,281.2058410644531,281.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856364922598,4.1845620302183314e-09,0.0009856323013082,-0.0100151598453521,0.0,1.0,0.0,-0.0068872808478772,60.0,-0.3230572342872619,-0.0,-6.623583459486326e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552124023437,0.0,0.0,9.2516747827176e-05,297.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.63739013671875,0.0,0.0,9.742459224071354e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6251220703125,0.0,0.0,7.195749640231952e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.657958984375,0.0,0.0,9.742457768879832e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6940002441406,0.0,0.0,0.0004621396947186,281.5577697753906,294.1499938964844,281.0424499511719,280.489501953125,284.99176025390625,281.1935729980469,281.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857775876298,4.201075043397395e-09,0.0009857733966782,-0.0100584235042333,0.0,1.0,0.0,-0.0068954667076468,60.0,-0.3122308850288391,-0.0,-6.625482029676277e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65289306640625,0.0,0.0,9.258237696485594e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6352844238281,0.0,0.0,9.749369928613304e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6231689453125,0.0,0.0,7.200854452094063e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556091308594,0.0,0.0,9.749369201017544e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6911926269531,0.0,0.0,0.0004624675202649,281.55615234375,294.1499938964844,281.07586669921875,280.5162658691406,284.9234924316406,281.1752319335937,281.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864764288067,4.282810550648719e-09,0.0009864721214398,-0.0102725774049758,0.0,1.0,0.0,-0.0069359857589006,60.0,-0.290041446685791,-0.0,-6.634881799527649e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65289306640625,0.0,0.0,9.258237696485594e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6352844238281,0.0,0.0,9.749369928613304e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6231689453125,0.0,0.0,7.200854452094063e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556091308594,0.0,0.0,9.749369201017544e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6911926269531,0.0,0.0,0.0004624675202649,281.55615234375,294.1499938964844,281.07586669921875,280.5162658691406,284.9234924316406,281.1752319335937,281.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864764288067,4.282810550648719e-09,0.0009864721214398,-0.0102725774049758,0.0,1.0,0.0,-0.0069359857589006,60.0,-0.290041446685791,-0.0,-6.634881799527649e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506042480469,0.0,0.0,9.268526628147812e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6332092285156,0.0,0.0,9.760204557096586e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,7.208856550278142e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532897949219,0.0,0.0,9.760203829500824e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0004629814648069,281.5545654296875,294.1499938964844,281.1103820800781,280.542724609375,284.8568420410156,281.16375732421875,281.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875722462311,4.41096492664883e-09,0.0009875678224489,-0.010608347132802,0.0,1.0,0.0,-0.006999515928328,60.0,-0.2672267258167267,-0.0,-6.649632666722027e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506042480469,0.0,0.0,9.268526628147812e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6332092285156,0.0,0.0,9.760204557096586e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,7.208856550278142e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532897949219,0.0,0.0,9.760203829500824e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0004629814648069,281.5545654296875,294.1499938964844,281.1103820800781,280.542724609375,284.8568420410156,281.16375732421875,281.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875722462311,4.41096492664883e-09,0.0009875678224489,-0.010608347132802,0.0,1.0,0.0,-0.006999515928328,60.0,-0.2672267258167267,-0.0,-6.649632666722027e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483459472656,0.0,0.0,9.278054494643584e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,9.770238102646545e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61932373046875,0.0,0.0,7.216267113108188e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6509704589844,0.0,0.0,9.770237375050785e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.68572998046875,0.0,0.0,0.0004634574288502,281.55303955078125,294.1499938964844,281.1459045410156,280.5688171386719,284.79180908203125,281.1591186523437,281.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885875042527,4.5296451034460006e-09,0.0009885829640552,-0.0109192905947566,0.0,1.0,0.0,-0.0070583526976406,60.0,-0.2436532378196716,-0.0,-6.663307772214466e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483459472656,0.0,0.0,9.278054494643584e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,9.770238102646545e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61932373046875,0.0,0.0,7.216267113108188e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6509704589844,0.0,0.0,9.770237375050785e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.68572998046875,0.0,0.0,0.0004634574288502,281.55303955078125,294.1499938964844,281.1459045410156,280.5688171386719,284.79180908203125,281.1591186523437,281.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885875042527,4.5296451034460006e-09,0.0009885829640552,-0.0109192905947566,0.0,1.0,0.0,-0.0070583526976406,60.0,-0.2436532378196716,-0.0,-6.663307772214466e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,9.280646190745756e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6291198730469,0.0,0.0,9.772967314347623e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.617431640625,0.0,0.0,7.218282553367317e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6487121582031,0.0,0.0,9.772965859156102e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,0.0004635868826881,281.551513671875,294.1499938964844,281.182373046875,280.5946350097656,284.72869873046875,281.1614990234375,281.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.56190063502504e-09,0.0009888589847832,-0.0110038006678223,0.0,1.0,0.0,-0.0070743444375693,60.0,-0.2192317098379135,-0.0,-6.66702746343617e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,9.280646190745756e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6291198730469,0.0,0.0,9.772967314347623e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.617431640625,0.0,0.0,7.218282553367317e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6487121582031,0.0,0.0,9.772965859156102e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,0.0004635868826881,281.551513671875,294.1499938964844,281.182373046875,280.5946350097656,284.72869873046875,281.1614990234375,281.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.56190063502504e-09,0.0009888589847832,-0.0110038006678223,0.0,1.0,0.0,-0.0070743444375693,60.0,-0.2192317098379135,-0.0,-6.66702746343617e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449890136719,0.0,0.0,9.278245124733075e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.62811279296875,0.0,0.0,9.770438919076696e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61651611328125,0.0,0.0,7.216415542643517e-05,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6476135253906,0.0,0.0,9.770437463885172e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68170166015625,0.0,0.0,0.0004634669458027,281.55078125,294.1499938964844,281.200927734375,280.607421875,284.6978454589844,281.16485595703125,281.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886077605187,4.531972574994825e-09,0.0009886032203212,-0.0109253888949751,0.0,1.0,0.0,-0.0070595084689557,60.0,-0.2067161500453949,-0.0,-6.663576357368586e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6438903808594,0.0,0.0,9.276541095459834e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.62713623046875,0.0,0.0,9.768643940333276e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6156005859375,0.0,0.0,7.215089863166213e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.646484375,0.0,0.0,9.768643212737516e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68035888671875,0.0,0.0,0.0004633818170987,281.5500183105469,294.1499938964844,281.2196655273437,280.6201477050781,284.6673278808594,281.1690979003906,281.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884260362014,4.510723350392709e-09,0.0009884214960038,-0.0108697153627872,0.0,1.0,0.0,-0.0070489742793142,60.0,-0.194084882736206,-0.0,-6.661127116558418e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
