time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107820,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6417236328125,0.0,0.0,9.2642119852826e-05,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62518310546875,0.0,0.0,9.75566144916229e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.61376953125,0.0,0.0,7.205500878626481e-05,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,9.755659993970768e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6777648925781,0.0,0.0,0.0004627659800462,281.548583984375,294.1499938964844,281.2576904296875,280.6453857421875,284.6077880859375,281.18133544921875,281.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871128713712,4.357090688245081e-09,0.0009871085640043,-0.0104671930894255,0.0,1.0,0.0,-0.006972815375775,60.0,-0.1682657748460769,-0.0,-6.643429628638843e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6417236328125,0.0,0.0,9.2642119852826e-05,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62518310546875,0.0,0.0,9.75566144916229e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.61376953125,0.0,0.0,7.205500878626481e-05,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,9.755659993970768e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6777648925781,0.0,0.0,0.0004627659800462,281.548583984375,294.1499938964844,281.2576904296875,280.6453857421875,284.6077880859375,281.18133544921875,281.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871128713712,4.357090688245081e-09,0.0009871085640043,-0.0104671930894255,0.0,1.0,0.0,-0.006972815375775,60.0,-0.1682657748460769,-0.0,-6.643429628638843e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,9.20954771572724e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.62322998046875,0.0,0.0,9.698096982901916e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.61199951171875,0.0,0.0,7.162983820308e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6421203613281,0.0,0.0,9.698095527710392e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752014160156,0.0,0.0,0.0004600354004651,281.54718017578125,294.1499938964844,281.2963256835937,280.6703796386719,284.55010986328125,281.1949768066406,281.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812886128202,3.67600150319447e-09,0.0009812848875299,-0.0086826644837856,0.0,1.0,0.0,-0.0066351718269288,60.0,-0.1416126638650894,-0.0,-6.565256427393251e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,9.20954771572724e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.62322998046875,0.0,0.0,9.698096982901916e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.61199951171875,0.0,0.0,7.162983820308e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6421203613281,0.0,0.0,9.698095527710392e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752014160156,0.0,0.0,0.0004600354004651,281.54718017578125,294.1499938964844,281.2963256835937,280.6703796386719,284.55010986328125,281.1949768066406,281.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812886128202,3.67600150319447e-09,0.0009812848875299,-0.0086826644837856,0.0,1.0,0.0,-0.0066351718269288,60.0,-0.1416126638650894,-0.0,-6.565256427393251e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.63751220703125,0.0,0.0,9.166493691736832e-05,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.621337890625,0.0,0.0,9.652759035816416e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102294921875,0.0,0.0,7.129496952984482e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400146484375,0.0,0.0,9.652757580624892e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67266845703125,0.0,0.0,0.0004578847729135,281.5457763671875,294.1499938964844,281.33551025390625,280.69512939453125,284.49432373046875,281.2091979980469,281.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767009178176,3.1395726018956793e-09,0.0009766977746039,-0.0072771036066114,0.0,1.0,0.0,-0.0063692405819892,60.0,-0.1147011071443557,-0.0,-6.504012617369881e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.63751220703125,0.0,0.0,9.166493691736832e-05,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.621337890625,0.0,0.0,9.652759035816416e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102294921875,0.0,0.0,7.129496952984482e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400146484375,0.0,0.0,9.652757580624892e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.67266845703125,0.0,0.0,0.0004578847729135,281.5457763671875,294.1499938964844,281.33551025390625,280.69512939453125,284.49432373046875,281.2091979980469,281.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767009178176,3.1395726018956793e-09,0.0009766977746039,-0.0072771036066114,0.0,1.0,0.0,-0.0063692405819892,60.0,-0.1147011071443557,-0.0,-6.504012617369881e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6354675292969,0.0,0.0,9.11453680600971e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6195068359375,0.0,0.0,9.59804601734504e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6085205078125,0.0,0.0,7.089086284395307e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6379089355469,0.0,0.0,9.598044562153518e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6701965332031,0.0,0.0,0.0004552894388325,281.54443359375,294.1499938964844,281.3751220703125,280.7196960449219,284.44061279296875,281.2223205566406,281.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711648453958,2.492227313410922e-09,0.000971162400674,-0.0055808606557548,0.0,1.0,0.0,-0.0060483240522444,60.0,-0.0876434743404388,-0.0,-6.430487786701633e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6354675292969,0.0,0.0,9.11453680600971e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6195068359375,0.0,0.0,9.59804601734504e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6085205078125,0.0,0.0,7.089086284395307e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6379089355469,0.0,0.0,9.598044562153518e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6701965332031,0.0,0.0,0.0004552894388325,281.54443359375,294.1499938964844,281.3751220703125,280.7196960449219,284.44061279296875,281.2223205566406,281.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711648453958,2.492227313410922e-09,0.000971162400674,-0.0055808606557548,0.0,1.0,0.0,-0.0060483240522444,60.0,-0.0876434743404388,-0.0,-6.430487786701633e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.63446044921875,0.0,0.0,9.089722152566536e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6185913085937,0.0,0.0,9.5719144155737e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.607666015625,0.0,0.0,7.069786079227924e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63690185546875,0.0,0.0,9.57191368797794e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689758300781,0.0,0.0,0.0004540498775895,281.5437927246094,294.1499938964844,281.3950500488281,280.7318725585937,284.4144592285156,281.2279968261719,281.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685205295681,2.183051739379493e-09,0.0009685183758847,-0.0047707087360322,0.0,1.0,0.0,-0.0058950511738657,60.0,-0.0741177648305893,-0.0,-6.395519136503935e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6334533691406,0.0,0.0,9.07031208043918e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.61767578125,0.0,0.0,9.5514755230397e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6068115234375,0.0,0.0,7.054689194774255e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358947753906,0.0,0.0,9.551474067848176e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6677551269531,0.0,0.0,0.0004530803416855,281.5431213378906,294.1499938964844,281.4150695800781,280.7440490722656,284.38873291015625,281.2330627441406,281.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664517710916,1.941219851531173e-09,0.0009664498502388,-0.0041370154358446,0.0,1.0,0.0,-0.0057751615531742,60.0,-0.0606326460838317,-0.0,-6.368233584908013e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314697265625,0.0,0.0,9.051226516021416e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6158752441406,0.0,0.0,9.53137714532204e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.60516357421875,0.0,0.0,7.039844786049798e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338806152344,0.0,0.0,9.531375690130516e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6653747558594,0.0,0.0,0.0004521269584074,281.5418395996094,294.1499938964844,281.45526123046875,280.76824951171875,284.3386535644531,281.24267578125,281.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964417355135,1.7034077481881127e-09,0.0009644156671129,-0.003513851435855,0.0,1.0,0.0,-0.0056572644971311,60.0,-0.0337766446173191,-0.0,-6.341458202996364e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314697265625,0.0,0.0,9.051226516021416e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6158752441406,0.0,0.0,9.53137714532204e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.60516357421875,0.0,0.0,7.039844786049798e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338806152344,0.0,0.0,9.531375690130516e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6653747558594,0.0,0.0,0.0004521269584074,281.5418395996094,294.1499938964844,281.45526123046875,280.76824951171875,284.3386535644531,281.24267578125,281.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964417355135,1.7034077481881127e-09,0.0009644156671129,-0.003513851435855,0.0,1.0,0.0,-0.0056572644971311,60.0,-0.0337766446173191,-0.0,-6.341458202996364e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6295166015625,0.0,0.0,9.048203355632722e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141052246094,0.0,0.0,9.528193913865834e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,7.037493196548894e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63189697265625,0.0,0.0,9.528192458674312e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630249023437,0.0,0.0,0.0004519759386312,281.54058837890625,294.1499938964844,281.4955749511719,280.79229736328125,284.2901306152344,281.2530212402344,281.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640946518629,1.6657181189927422e-09,0.0009640929638408,-0.0034150888677686,0.0,1.0,0.0,-0.0056385779753327,60.0,-0.0069719851016998,-0.0,-6.337219815577555e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6295166015625,0.0,0.0,9.048203355632722e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141052246094,0.0,0.0,9.528193913865834e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,7.037493196548894e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63189697265625,0.0,0.0,9.528192458674312e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630249023437,0.0,0.0,0.0004519759386312,281.54058837890625,294.1499938964844,281.4955749511719,280.79229736328125,284.2901306152344,281.2530212402344,281.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640946518629,1.6657181189927422e-09,0.0009640929638408,-0.0034150888677686,0.0,1.0,0.0,-0.0056385779753327,60.0,-0.0069719851016998,-0.0,-6.337219815577555e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6275939941406,0.0,0.0,9.044933540280908e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61236572265625,0.0,0.0,9.524750930722804e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6018981933594,0.0,0.0,7.034950249362737e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,9.52474947553128e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6606750488281,0.0,0.0,0.0004518126370385,281.53936767578125,294.1499938964844,281.5359191894531,280.8162536621094,284.2430725097656,281.2642822265625,281.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096374633722,1.624959167223494e-09,0.0009637447074055,-0.0033082831650972,0.0,1.0,0.0,-0.0056183733977377,60.0,0.0198356453329324,-0.0,-6.332638236017375e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6275939941406,0.0,0.0,9.044933540280908e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61236572265625,0.0,0.0,9.524750930722804e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6018981933594,0.0,0.0,7.034950249362737e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,9.52474947553128e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6606750488281,0.0,0.0,0.0004518126370385,281.53936767578125,294.1499938964844,281.5359191894531,280.8162536621094,284.2430725097656,281.2642822265625,281.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096374633722,1.624959167223494e-09,0.0009637447074055,-0.0033082831650972,0.0,1.0,0.0,-0.0056183733977377,60.0,0.0198356453329324,-0.0,-6.332638236017375e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6257019042969,0.0,0.0,9.035359835252166e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61065673828125,0.0,0.0,9.514668636256828e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6003112792969,0.0,0.0,7.027504034340382e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6280212402344,0.0,0.0,9.514667181065306e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.65838623046875,0.0,0.0,0.0004513344028964,281.5381774902344,294.1499938964844,281.57623291015625,280.8401184082031,284.197509765625,281.2755432128906,281.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627260151319,1.5056536017965527e-09,0.0009627245017327,-0.0029956514481455,0.0,1.0,0.0,-0.0055592283606529,60.0,0.0465951114892959,-0.0,-6.319235978935468e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6257019042969,0.0,0.0,9.035359835252166e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61065673828125,0.0,0.0,9.514668636256828e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6003112792969,0.0,0.0,7.027504034340382e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6280212402344,0.0,0.0,9.514667181065306e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.65838623046875,0.0,0.0,0.0004513344028964,281.5381774902344,294.1499938964844,281.57623291015625,280.8401184082031,284.197509765625,281.2755432128906,281.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627260151319,1.5056536017965527e-09,0.0009627245017327,-0.0029956514481455,0.0,1.0,0.0,-0.0055592283606529,60.0,0.0465951114892959,-0.0,-6.319235978935468e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.624755859375,0.0,0.0,9.027233318192884e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6098022460937,0.0,0.0,9.506111382506788e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5995178222656,0.0,0.0,7.02118340996094e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6270446777344,0.0,0.0,9.506109927315264e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6572570800781,0.0,0.0,0.0004509284626692,281.5375671386719,294.1499938964844,281.5963439941406,280.8520202636719,284.1753234863281,281.2805480957031,281.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618602343834,1.404398375370874e-09,0.0009618588373996,-0.0027303185779601,0.0,1.0,0.0,-0.0055090324021875,60.0,0.0599113218486309,-0.0,-6.307872979505191e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6238098144531,0.0,0.0,9.01496096048504e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089782714844,0.0,0.0,9.493187826592477e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5987548828125,0.0,0.0,7.011638081166893e-05,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6260986328125,0.0,0.0,9.493187098996714e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6561279296875,0.0,0.0,0.0004503154486883,281.5369873046875,294.1499938964844,281.6163635253906,280.8639221191406,284.1535339355469,281.2846069335937,281.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960552773904,1.2514935754381895e-09,0.0009605514933355,-0.0023296405561268,0.0,1.0,0.0,-0.0054332320578396,60.0,0.0731614083051681,-0.0,-6.29073255709045e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6236267089844,0.0,0.0,4.5226828660815954e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089172363281,0.0,0.0,4.762602839036845e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5988464355469,0.0,0.0,3.517643199302256e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6258544921875,0.0,0.0,4.762602475238964e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556091308594,0.0,0.0,0.0002259171160403,281.5370178222656,294.1499938964844,281.65625,280.8877258300781,284.1144104003906,281.2905578613281,281.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007828675443306,9.04184005445785e-10,0.0007828666712157,-0.0015942467143759,0.0,1.0,0.0,-0.0043637081980705,60.0,0.0901941582560539,-0.0,-1.583308772978853e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6236267089844,0.0,0.0,4.5226828660815954e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089172363281,0.0,0.0,4.762602839036845e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5988464355469,0.0,0.0,3.517643199302256e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6258544921875,0.0,0.0,4.762602475238964e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556091308594,0.0,0.0,0.0002259171160403,281.5370178222656,294.1499938964844,281.65625,280.8877258300781,284.1144104003906,281.2905578613281,281.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007828675443306,9.04184005445785e-10,0.0007828666712157,-0.0015942467143759,0.0,1.0,0.0,-0.0043637081980705,60.0,0.0901941582560539,-0.0,-1.583308772978853e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6289367675781,0.0,0.0,3.267040665377863e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.61431884765625,0.0,0.0,3.440351065364666e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6044616699219,0.0,0.0,2.5410321541130543e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,3.4403507015667856e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6607971191406,0.0,0.0,0.0001631952472962,281.5450439453125,294.1499938964844,281.69580078125,280.9114990234375,284.0927429199219,281.29736328125,281.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004515076288953,5.389601542837852e-10,0.0004515071050263,-0.0009654280729591,0.0,1.0,0.0,-0.0025274185463786,60.0,0.0715796425938606,-0.0,-8.261944017817768e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6289367675781,0.0,0.0,3.267040665377863e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.61431884765625,0.0,0.0,3.440351065364666e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6044616699219,0.0,0.0,2.5410321541130543e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,3.4403507015667856e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6607971191406,0.0,0.0,0.0001631952472962,281.5450439453125,294.1499938964844,281.69580078125,280.9114990234375,284.0927429199219,281.29736328125,281.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004515076288953,5.389601542837852e-10,0.0004515071050263,-0.0009654280729591,0.0,1.0,0.0,-0.0025274185463786,60.0,0.0715796425938606,-0.0,-8.261944017817768e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708374023437,0.0,0.0,2.4344872144865803e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.65625,0.0,0.0,2.5636321879574098e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6474609375,0.0,0.0,1.893490480142645e-05,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67254638671875,0.0,0.0,2.563631824159529e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030639648437,0.0,0.0,0.0001216075397678,281.60821533203125,294.1499938964844,281.7348937988281,280.935302734375,284.0724792480469,281.3041076660156,281.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002547656476963,3.1980201820047677e-10,0.0002547653275541,-0.0005859996890649,0.0,1.0,0.0,-0.0014357309555634,60.0,0.0582270957529544,-0.0,-4.587626722951654e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708374023437,0.0,0.0,2.4344872144865803e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.65625,0.0,0.0,2.5636321879574098e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6474609375,0.0,0.0,1.893490480142645e-05,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67254638671875,0.0,0.0,2.563631824159529e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030639648437,0.0,0.0,0.0001216075397678,281.60821533203125,294.1499938964844,281.7348937988281,280.935302734375,284.0724792480469,281.3041076660156,281.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002547656476963,3.1980201820047677e-10,0.0002547653275541,-0.0005859996890649,0.0,1.0,0.0,-0.0014357309555634,60.0,0.0582270957529544,-0.0,-4.587626722951654e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67431640625,0.0,0.0,1.6271189451799728e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65972900390625,0.0,0.0,1.713434721750673e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65106201171875,0.0,0.0,1.2655373211600818e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6759948730469,0.0,0.0,1.7134345398517326e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7065734863281,0.0,0.0,8.127787441480905e-05,281.6131896972656,294.1499938964844,281.7734069824219,280.9591979980469,284.0685729980469,281.314453125,281.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733726385282,2.1684537498956047e-10,0.0001733724202495,-0.0003967178345192,0.0,1.0,0.0,-0.000976558541879,60.0,0.0413251183927059,-0.0,-2.049329150821677e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67431640625,0.0,0.0,1.6271189451799728e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65972900390625,0.0,0.0,1.713434721750673e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65106201171875,0.0,0.0,1.2655373211600818e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6759948730469,0.0,0.0,1.7134345398517326e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7065734863281,0.0,0.0,8.127787441480905e-05,281.6131896972656,294.1499938964844,281.7734069824219,280.9591979980469,284.0685729980469,281.314453125,281.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733726385282,2.1684537498956047e-10,0.0001733724202495,-0.0003967178345192,0.0,1.0,0.0,-0.000976558541879,60.0,0.0413251183927059,-0.0,-2.049329150821677e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756591796875,0.0,0.0,1.3807974028168246e-05,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6610717773437,0.0,0.0,1.4540461052092724e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524353027344,0.0,0.0,1.0739538083726076e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6773376464844,0.0,0.0,1.454045923310332e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7079162597656,0.0,0.0,6.897361163282767e-05,281.6152648925781,294.1499938964844,281.7924499511719,280.97119140625,284.0675048828125,281.3182067871094,281.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471263094572,1.840179120193852e-10,0.0001471261202823,-0.0003366601595189,0.0,1.0,0.0,-0.0008287204545922,60.0,0.0363886840641498,-0.0,-1.4758186894781034e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6766662597656,0.0,0.0,1.169411279988708e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6620788574219,0.0,0.0,1.2314463674556464e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6534729003906,0.0,0.0,9.095423592953011e-06,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783142089844,0.0,0.0,1.2314462765061762e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7089538574219,0.0,0.0,5.8414450904820114e-05,281.6168518066406,294.1499938964844,281.811279296875,280.9831848144531,284.06671142578125,281.3211975097656,281.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246031170012,1.5584697421466842e-10,0.0001246029569301,-0.0002851214958354,0.0,1.0,0.0,-0.00070185365621,60.0,0.0323964580893516,-0.0,-1.058540921583528e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6778869628906,0.0,0.0,7.710494173807092e-06,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6632995605469,0.0,0.0,8.119521226035431e-06,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6547241210937,0.0,0.0,5.997052539896686e-06,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6795349121094,0.0,0.0,8.11952031654073e-06,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7101745605469,0.0,0.0,3.8515470805577934e-05,281.61883544921875,294.1499938964844,281.8484191894531,281.00732421875,284.0658264160156,281.32501220703125,281.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215722482418641e-05,1.0275777451163036e-10,8.215712296077982e-05,-0.0001879949704743,0.0,1.0,0.0,-0.0004627680173143,60.0,0.0248999334871768,-0.0,-4.6019035804256703e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6778869628906,0.0,0.0,7.710494173807092e-06,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6632995605469,0.0,0.0,8.119521226035431e-06,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6547241210937,0.0,0.0,5.997052539896686e-06,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6795349121094,0.0,0.0,8.11952031654073e-06,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7101745605469,0.0,0.0,3.8515470805577934e-05,281.61883544921875,294.1499938964844,281.8484191894531,281.00732421875,284.0658264160156,281.32501220703125,281.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215722482418641e-05,1.0275777451163036e-10,8.215712296077982e-05,-0.0001879949704743,0.0,1.0,0.0,-0.0004627680173143,60.0,0.0248999334871768,-0.0,-4.6019035804256703e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781616210937,0.0,0.0,4.219235052005388e-06,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636047363281,0.0,0.0,4.443057605385548e-06,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,3.2816283237480093e-06,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6798095703125,0.0,0.0,4.443057150638197e-06,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,2.107592990796548e-05,281.619384765625,294.1499938964844,281.8847045898437,281.0316162109375,284.0655517578125,281.326416015625,281.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.495727989706211e-05,5.6230086559194697e-11,4.49572216894012e-05,-0.0001028725964715,0.0,1.0,0.0,-0.0002532313810661,60.0,0.0108885122463107,-0.0,-1.3779724583606878e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781616210937,0.0,0.0,4.219235052005388e-06,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636047363281,0.0,0.0,4.443057605385548e-06,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,3.2816283237480093e-06,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6798095703125,0.0,0.0,4.443057150638197e-06,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,2.107592990796548e-05,281.619384765625,294.1499938964844,281.8847045898437,281.0316162109375,284.0655517578125,281.326416015625,281.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.495727989706211e-05,5.6230086559194697e-11,4.49572216894012e-05,-0.0001028725964715,0.0,1.0,0.0,-0.0002532313810661,60.0,0.0108885122463107,-0.0,-1.3779724583606878e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6782531738281,0.0,0.0,1.853719936661946e-06,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636962890625,0.0,0.0,1.9520564364938764e-06,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551208496094,0.0,0.0,1.4417826150747717e-06,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,1.952056209120201e-06,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7105712890625,0.0,0.0,9.259704711439554e-06,281.6195373535156,294.1499938964844,281.9200439453125,281.0561218261719,284.06549072265625,281.3267822265625,281.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.975218765437603e-05,2.470487356354133e-11,1.975216218852438e-05,-4.519740832620301e-05,0.0,1.0,0.0,-0.0001112583267968,60.0,0.007796443067491,-0.0,-2.6598756183715544e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6782531738281,0.0,0.0,1.853719936661946e-06,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636962890625,0.0,0.0,1.9520564364938764e-06,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551208496094,0.0,0.0,1.4417826150747717e-06,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,1.952056209120201e-06,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7105712890625,0.0,0.0,9.259704711439554e-06,281.6195373535156,294.1499938964844,281.9200439453125,281.0561218261719,284.06549072265625,281.3267822265625,281.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.975218765437603e-05,2.470487356354133e-11,1.975216218852438e-05,-4.519740832620301e-05,0.0,1.0,0.0,-0.0001112583267968,60.0,0.007796443067491,-0.0,-2.6598756183715544e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,6.610710556742561e-07,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,6.961396366023109e-07,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,5.141665155861119e-07,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,6.961395797588921e-07,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,3.302183131381753e-06,281.61920166015625,294.1499938964844,281.954345703125,281.08087158203125,284.06549072265625,281.3266906738281,281.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.0440914896607865e-06,8.810306650897104e-12,7.04408284946112e-06,-1.611839070392307e-05,0.0,1.0,0.0,-3.967729571741074e-05,60.0,0.0014848250430077,-0.0,-3.3827459063051624e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
