time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110040,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,6.610710556742561e-07,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,6.961396366023109e-07,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,5.141665155861119e-07,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,6.961395797588921e-07,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,3.302183131381753e-06,281.61920166015625,294.1499938964844,281.954345703125,281.08087158203125,284.06549072265625,281.3266906738281,281.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.0440914896607865e-06,8.810306650897104e-12,7.04408284946112e-06,-1.611839070392307e-05,0.0,1.0,0.0,-3.967729571741074e-05,60.0,0.0014848250430077,-0.0,-3.3827459063051624e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,3.343652963394561e-07,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,3.521027736042015e-07,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,2.600619666282e-07,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,3.521027167607827e-07,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,1.6702221046216437e-06,281.61920166015625,294.1499938964844,281.9710693359375,281.0933532714844,284.06549072265625,281.3266906738281,281.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.562897063602577e-06,4.45626651898734e-12,3.5628927435027435e-06,-8.152643204084598e-06,0.0,1.0,0.0,-2.006875001825392e-05,60.0,0.0011152222286909,-0.0,-8.653972178619684e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,1.362038375418706e-07,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,1.434291903024132e-07,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,1.0593634414135525e-07,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,1.434291760915585e-07,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,6.803655878684367e-07,281.61920166015625,294.1499938964844,281.9875183105469,281.1059265136719,284.06549072265625,281.3266906738281,281.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.451381763217796e-06,1.8152795889722628e-12,1.4513799442283926e-06,-3.3210367291758303e-06,0.0,1.0,0.0,-8.175193215720356e-06,60.0,0.0008234429406002,-0.0,-1.435991082987531e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,7.24046200772932e-09,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,7.624555209417851e-09,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,5.631472177469732e-09,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,7.624554321239431e-09,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,3.616756671931398e-08,281.61920166015625,294.1499938964844,282.0194091796875,281.1312866210937,284.06549072265625,281.3266906738281,281.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.718150385471746e-08,9.65211729444214e-14,7.71814114841618e-08,-1.7658928186392586e-07,0.0,1.0,0.0,-4.347384674474597e-07,60.0,0.0003131757839582,-0.0,-4.0579402974152805e-16,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,7.24046200772932e-09,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,7.624555209417851e-09,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,5.631472177469732e-09,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,7.624554321239431e-09,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,3.616756671931398e-08,281.61920166015625,294.1499938964844,282.0194091796875,281.1312866210937,284.06549072265625,281.3266906738281,281.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.718150385471746e-08,9.65211729444214e-14,7.71814114841618e-08,-1.7658928186392586e-07,0.0,1.0,0.0,-4.347384674474597e-07,60.0,0.0003131757839582,-0.0,-4.0579402974152805e-16,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,4.809918088821696e-11,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,5.0650754424008675e-11,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,3.7410484432509605e-11,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,5.065075095456173e-11,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,2.4026511336039376e-10,281.61920166015625,294.1499938964844,282.04998779296875,281.1570129394531,284.06549072265625,281.3266906738281,281.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.108757306082623e-10,6.329422464017829e-16,5.108751199855988e-10,-1.168007024432427e-09,0.0,1.0,0.0,-2.8667272999882702e-09,60.0,0.0001052920124493,-0.0,-1.7908056364989576e-20,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,4.809918088821696e-11,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,5.0650754424008675e-11,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,3.7410484432509605e-11,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,5.065075095456173e-11,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,2.4026511336039376e-10,281.61920166015625,294.1499938964844,282.04998779296875,281.1570129394531,284.06549072265625,281.3266906738281,281.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.108757306082623e-10,6.329422464017829e-16,5.108751199855988e-10,-1.168007024432427e-09,0.0,1.0,0.0,-2.8667272999882702e-09,60.0,0.0001052920124493,-0.0,-1.7908056364989576e-20,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,8.368745696429869e-09,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,8.812692797732781e-09,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,6.509026651002614e-09,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,8.812691909554362e-09,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,4.18035739357947e-08,281.61920166015625,294.1499938964844,282.0767517089844,281.18017578125,284.06549072265625,281.3266906738281,281.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.91682176984432e-08,1.1152155723415453e-13,8.916810401160546e-08,-2.040388977775365e-07,0.0,1.0,0.0,-5.022593541070819e-07,60.0,6.662878149654716e-05,-0.0,-5.421180269016973e-16,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,8.368745696429869e-09,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634521484375,0.0,0.0,8.812692797732781e-09,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,6.509026651002614e-09,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,8.812691909554362e-09,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,4.18035739357947e-08,281.61920166015625,294.1499938964844,282.0767517089844,281.18017578125,284.06549072265625,281.3266906738281,281.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.91682176984432e-08,1.1152155723415453e-13,8.916810401160546e-08,-2.040388977775365e-07,0.0,1.0,0.0,-5.022593541070819e-07,60.0,6.662878149654716e-05,-0.0,-5.421180269016973e-16,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,7.98891619524511e-08,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,8.4127130151046e-08,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65484619140625,0.0,0.0,6.213603143123693e-08,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,8.412712304561867e-08,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102966308594,0.0,0.0,3.990624577454583e-07,281.6191711425781,294.1499938964844,282.0975036621094,281.1980895996094,284.06549072265625,281.3266906738281,281.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.512053568665578e-07,1.064644466336473e-12,8.512042768415995e-07,-1.947779537658789e-06,0.0,1.0,0.0,-4.794594133272767e-06,60.0,0.0001793411793187,-0.0,-4.9402485140931374e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,7.98891619524511e-08,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,8.4127130151046e-08,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65484619140625,0.0,0.0,6.213603143123693e-08,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,8.412712304561867e-08,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102966308594,0.0,0.0,3.990624577454583e-07,281.6191711425781,294.1499938964844,282.0975036621094,281.1980895996094,284.06549072265625,281.3266906738281,281.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.512053568665578e-07,1.064644466336473e-12,8.512042768415995e-07,-1.947779537658789e-06,0.0,1.0,0.0,-4.794594133272767e-06,60.0,0.0001793411793187,-0.0,-4.9402485140931374e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,1.9752646096549145e-07,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,2.0800486311145505e-07,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.65484619140625,0.0,0.0,1.5363173133664534e-07,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,2.080048489006004e-07,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102966308594,0.0,0.0,9.866844266070984e-07,281.6191711425781,294.1499938964844,282.10577392578125,281.2052001953125,284.06549072265625,281.3266906738281,281.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.104990471707424e-06,2.6326961444222974e-12,2.104987743223319e-06,-4.816515229322249e-06,0.0,1.0,0.0,-1.18567404570058e-05,60.0,0.0005626442143693,-0.0,-3.020115895650129e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6780090332031,0.0,0.0,3.585013814699778e-07,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,3.77519199901144e-07,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65484619140625,0.0,0.0,2.7883447728527244e-07,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796569824219,0.0,0.0,3.775191714794346e-07,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102966308594,0.0,0.0,1.7907865412780666e-06,281.6191711425781,294.1499938964844,282.1127014160156,281.2111511230469,284.06549072265625,281.3266906738281,281.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8197740650502965e-06,4.7775997567833794e-12,3.819769062829437e-06,-8.740635166759603e-06,0.0,1.0,0.0,-2.151571970898658e-05,60.0,0.0010957474587485,-0.0,-9.948434220516389e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67803955078125,0.0,0.0,1.105855176319892e-06,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634826660156,0.0,0.0,1.1645188351394609e-06,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,8.601098215876846e-07,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796875,0.0,0.0,1.1645186077657854e-06,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,5.523969775822479e-06,281.6192321777344,294.1499938964844,282.122802734375,281.2197265625,284.06549072265625,281.32684326171875,281.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1782779438362924e-05,1.473735369850182e-11,1.1782764886447694e-05,-2.696200863283593e-05,0.0,1.0,0.0,-6.636905891355127e-05,60.0,0.0037985513918101,-0.0,-9.466067686647596e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67803955078125,0.0,0.0,1.105855176319892e-06,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634826660156,0.0,0.0,1.1645188351394609e-06,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,8.601098215876846e-07,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796875,0.0,0.0,1.1645186077657854e-06,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7103271484375,0.0,0.0,5.523969775822479e-06,281.6192321777344,294.1499938964844,282.122802734375,281.2197265625,284.06549072265625,281.32684326171875,281.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1782779438362924e-05,1.473735369850182e-11,1.1782764886447694e-05,-2.696200863283593e-05,0.0,1.0,0.0,-6.636905891355127e-05,60.0,0.0037985513918101,-0.0,-9.466067686647596e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781616210937,0.0,0.0,2.157320295737009e-06,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66357421875,0.0,0.0,2.271762014061096e-06,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,1.6779162024249672e-06,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6797790527344,0.0,0.0,2.2717617866874207e-06,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,1.0776248927868435e-05,281.6194152832031,294.1499938964844,282.1282653808594,281.2242431640625,284.0653991699219,281.3272399902344,281.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2986137992120348e-05,2.8749978092657003e-11,2.298610888828989e-05,-5.259808676782996e-05,0.0,1.0,0.0,-0.0001294743851758,60.0,0.0080446256324648,-0.0,-3.6024860178285316e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781616210937,0.0,0.0,2.157320295737009e-06,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66357421875,0.0,0.0,2.271762014061096e-06,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,1.6779162024249672e-06,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6797790527344,0.0,0.0,2.2717617866874207e-06,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,1.0776248927868435e-05,281.6194152832031,294.1499938964844,282.1282653808594,281.2242431640625,284.0653991699219,281.3272399902344,281.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2986137992120348e-05,2.8749978092657003e-11,2.298610888828989e-05,-5.259808676782996e-05,0.0,1.0,0.0,-0.0001294743851758,60.0,0.0080446256324648,-0.0,-3.6024860178285316e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67840576171875,0.0,0.0,3.5336065593583044e-06,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.663818359375,0.0,0.0,3.7210577374935375e-06,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552734375,0.0,0.0,2.7483613393997075e-06,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800537109375,0.0,0.0,3.7210572827461874e-06,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.710693359375,0.0,0.0,1.7651076632319018e-05,281.619873046875,294.1499938964844,282.1295166015625,281.22509765625,284.06524658203125,281.328125,281.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765046858461574e-05,4.709141410152995e-11,3.7650421290891245e-05,-8.615373371867463e-05,0.0,1.0,0.0,-0.0002120744029525,60.0,0.0136708887293934,-0.0,-9.665168665407008e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67840576171875,0.0,0.0,3.5336065593583044e-06,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.663818359375,0.0,0.0,3.7210577374935375e-06,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552734375,0.0,0.0,2.7483613393997075e-06,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800537109375,0.0,0.0,3.7210572827461874e-06,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.710693359375,0.0,0.0,1.7651076632319018e-05,281.619873046875,294.1499938964844,282.1295166015625,281.22509765625,284.06524658203125,281.328125,281.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765046858461574e-05,4.709141410152995e-11,3.7650421290891245e-05,-8.615373371867463e-05,0.0,1.0,0.0,-0.0002120744029525,60.0,0.0136708887293934,-0.0,-9.665168665407008e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67901611328125,0.0,0.0,5.735540071327705e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6644287109375,0.0,0.0,6.039800155122066e-06,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6558837890625,0.0,0.0,4.460976924747229e-06,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6806335449219,0.0,0.0,6.039799245627364e-06,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7113037109375,0.0,0.0,2.8650179956457578e-05,281.6208801269531,294.1499938964844,282.12701416015625,281.2226257324219,284.0648803710937,281.3301696777344,281.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.111203401815146e-05,7.643601723783533e-11,6.11119539826177e-05,-0.0001398396707372,0.0,1.0,0.0,-0.0003442267188802,60.0,0.0223659221082925,-0.0,-2.5463714470319587e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.67901611328125,0.0,0.0,5.735540071327705e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6644287109375,0.0,0.0,6.039800155122066e-06,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6558837890625,0.0,0.0,4.460976924747229e-06,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6806335449219,0.0,0.0,6.039799245627364e-06,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7113037109375,0.0,0.0,2.8650179956457578e-05,281.6208801269531,294.1499938964844,282.12701416015625,281.2226257324219,284.0648803710937,281.3301696777344,281.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.111203401815146e-05,7.643601723783533e-11,6.11119539826177e-05,-0.0001398396707372,0.0,1.0,0.0,-0.0003442267188802,60.0,0.0223659221082925,-0.0,-2.5463714470319587e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6796264648437,0.0,0.0,7.625710622960469e-06,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6650390625,0.0,0.0,8.030240678635892e-06,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.656494140625,0.0,0.0,5.93111008129199e-06,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6812438964844,0.0,0.0,8.03023976914119e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7119445800781,0.0,0.0,3.8091962778707966e-05,281.62188720703125,294.1499938964844,282.1244812011719,281.2203063964844,284.064453125,281.3321533203125,281.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.125177555484697e-05,1.0162582581019207e-10,8.125167369144037e-05,-0.0001859244512161,0.0,1.0,0.0,-0.0004576682113111,60.0,0.0294182877987623,-0.0,-4.5012560345725205e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68072509765625,0.0,0.0,1.0500099961063825e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661376953125,0.0,0.0,1.1057110896217637e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6576232910156,0.0,0.0,8.16674673842499e-06,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,1.1057109986722937e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7130432128906,0.0,0.0,5.245011561783031e-05,281.6235656738281,294.1499938964844,282.1211853027344,281.21728515625,284.06365966796875,281.33544921875,281.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001118780783144,1.3993184388993996e-10,0.0001118779327953,-0.0002560052671469,0.0,1.0,0.0,-0.0006301775574684,60.0,0.0396173596382141,-0.0,-8.53414339196945e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6845092773437,0.0,0.0,1.8920904039987363e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6699523925781,0.0,0.0,1.9924622392863967e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6615295410156,0.0,0.0,1.4716262739966623e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68609619140625,0.0,0.0,1.9924620573874563e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7168884277344,0.0,0.0,9.451372898183764e-05,281.6290283203125,294.1499938964844,282.1124572753906,281.2094116210937,284.0606689453125,281.345458984375,281.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002016010112129,2.5215315946347516e-10,0.0002016007638303,-0.0004613142518792,0.0,1.0,0.0,-0.0011355618480592,60.0,0.0688898116350174,-0.0,-2.771129548051476e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6845092773437,0.0,0.0,1.8920904039987363e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6699523925781,0.0,0.0,1.9924622392863967e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6615295410156,0.0,0.0,1.4716262739966623e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68609619140625,0.0,0.0,1.9924620573874563e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7168884277344,0.0,0.0,9.451372898183764e-05,281.6290283203125,294.1499938964844,282.1124572753906,281.2094116210937,284.0606689453125,281.345458984375,281.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002016010112129,2.5215315946347516e-10,0.0002016007638303,-0.0004613142518792,0.0,1.0,0.0,-0.0011355618480592,60.0,0.0688898116350174,-0.0,-2.771129548051476e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6915283203125,0.0,0.0,3.0257664548116736e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6769714355469,0.0,0.0,3.1862778996583074e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6687316894531,0.0,0.0,2.353374657104723e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6930236816406,0.0,0.0,3.186277535860427e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72393798828125,0.0,0.0,0.0001511431328253,281.6372375488281,294.1499938964844,282.101318359375,281.1994323730469,284.0539245605469,281.3588562011719,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223944513592,4.03235805856994e-10,0.0003223940439056,-0.0007377197616733,0.0,1.0,0.0,-0.001815958530642,60.0,0.1115802526473999,-0.0,-7.0866974510863664e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6915283203125,0.0,0.0,3.0257664548116736e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6769714355469,0.0,0.0,3.1862778996583074e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6687316894531,0.0,0.0,2.353374657104723e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6930236816406,0.0,0.0,3.186277535860427e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72393798828125,0.0,0.0,0.0001511431328253,281.6372375488281,294.1499938964844,282.101318359375,281.1994323730469,284.0539245605469,281.3588562011719,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223944513592,4.03235805856994e-10,0.0003223940439056,-0.0007377197616733,0.0,1.0,0.0,-0.001815958530642,60.0,0.1115802526473999,-0.0,-7.0866974510863664e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.699462890625,0.0,0.0,3.510850001475774e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6849060058594,0.0,0.0,3.69709414371755e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6769104003906,0.0,0.0,2.73066198133165e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7008361816406,0.0,0.0,3.697093779919669e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7319030761719,0.0,0.0,0.0001753740361891,281.64501953125,294.1499938964844,282.0881652832031,281.187744140625,284.0438232421875,281.3712158203125,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803063882514,4.741180226197628e-10,0.0003803058934863,-0.0008661583415232,0.0,1.0,0.0,-0.0021412097848951,60.0,0.144542321562767,-0.0,-9.541081702479914e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.699462890625,0.0,0.0,3.510850001475774e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6849060058594,0.0,0.0,3.69709414371755e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6769104003906,0.0,0.0,2.73066198133165e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7008361816406,0.0,0.0,3.697093779919669e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7319030761719,0.0,0.0,0.0001753740361891,281.64501953125,294.1499938964844,282.0881652832031,281.187744140625,284.0438232421875,281.3712158203125,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803063882514,4.741180226197628e-10,0.0003803058934863,-0.0008661583415232,0.0,1.0,0.0,-0.0021412097848951,60.0,0.144542321562767,-0.0,-9.541081702479914e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7064208984375,0.0,0.0,3.456641934462823e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6919250488281,0.0,0.0,3.640010254457593e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.68414306640625,0.0,0.0,2.688499989744741e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7077331542969,0.0,0.0,3.640009890659712e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7388610839844,0.0,0.0,0.0001726662303553,281.65118408203125,294.1499938964844,282.0734558105469,281.1746826171875,284.0405578613281,281.3831787109375,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007409734185,4.931460795276621e-10,0.0004007404786534,-0.0008957487298175,0.0,1.0,0.0,-0.0022523074876517,60.0,0.1464394778013229,-0.0,-9.248722676602485e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7064208984375,0.0,0.0,3.456641934462823e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6919250488281,0.0,0.0,3.640010254457593e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.68414306640625,0.0,0.0,2.688499989744741e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7077331542969,0.0,0.0,3.640009890659712e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7388610839844,0.0,0.0,0.0001726662303553,281.65118408203125,294.1499938964844,282.0734558105469,281.1746826171875,284.0405578613281,281.3831787109375,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007409734185,4.931460795276621e-10,0.0004007404786534,-0.0008957487298175,0.0,1.0,0.0,-0.0022523074876517,60.0,0.1464394778013229,-0.0,-9.248722676602485e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.734375,0.0,0.0,9.015089017339052e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198791503906,0.0,0.0,9.493322431808338e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127380371094,0.0,0.0,7.011737761786208e-05,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7353820800781,0.0,0.0,9.493321704212576e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7670288085937,0.0,0.0,0.000450321851531,281.6962585449219,294.1499938964844,282.065673828125,281.16778564453125,284.0187072753906,281.3921813964844,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.941091669432353e-06,2.9785734989573603e-10,6.940793809917523e-06,-0.0007761311717331,0.0,1.0,0.0,-0.0002081539569189,60.0,0.1893086731433868,-0.0,-6.290901666261561e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7359924316406,0.0,0.0,4.5468637836165726e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215270996094,0.0,0.0,4.788066507899202e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7144470214844,0.0,0.0,3.536450458341278e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,4.788066144101322e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7686462402344,0.0,0.0,0.0002271250123158,281.6955261230469,294.1499938964844,282.05767822265625,281.16070556640625,284.0110778808594,281.3965759277344,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005152554367668,6.36786290364455e-10,0.0005152547964826,-0.0011588667985051,0.0,1.0,0.0,-0.002897591330111,60.0,0.1952867060899734,-0.0,-1.600282928393426e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7397155761719,0.0,0.0,9.003900777315721e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7253112792969,0.0,0.0,9.481541201239452e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7183532714844,0.0,0.0,7.003035716479644e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,9.48154047364369e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.77215576171875,0.0,0.0,0.0004497629997786,281.70135498046875,294.1499938964844,282.04119873046875,281.1461486816406,283.9872131347656,281.4090881347656,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095937208971,1.113601322266788e-09,0.0009593709837645,-0.0019683020655065,0.0,1.0,0.0,-0.0053648655302822,60.0,0.2068715542554855,-0.0,-6.275296016156062e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7397155761719,0.0,0.0,9.003900777315721e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7253112792969,0.0,0.0,9.481541201239452e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7183532714844,0.0,0.0,7.003035716479644e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,9.48154047364369e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.77215576171875,0.0,0.0,0.0004497629997786,281.70135498046875,294.1499938964844,282.04119873046875,281.1461486816406,283.9872131347656,281.4090881347656,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095937208971,1.113601322266788e-09,0.0009593709837645,-0.0019683020655065,0.0,1.0,0.0,-0.0053648655302822,60.0,0.2068715542554855,-0.0,-6.275296016156062e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7380676269531,0.0,0.0,9.021509322337806e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7238464355469,0.0,0.0,9.500083251623435e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71697998046875,0.0,0.0,7.016731251496822e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.739013671875,0.0,0.0,9.500082524027675e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7701721191406,0.0,0.0,0.0004506425757426,281.6995544433594,294.1499938964844,282.0245361328125,281.1314392089844,283.9546813964844,281.4239501953125,281.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796851081773,1.3514205310372063e-09,0.0009796838276088,-0.0025732156354933,0.0,1.0,0.0,-0.0055746454745531,60.0,0.3329200148582458,-0.0,-6.299861610159496e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7380676269531,0.0,0.0,9.021509322337806e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7238464355469,0.0,0.0,9.500083251623435e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71697998046875,0.0,0.0,7.016731251496822e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.739013671875,0.0,0.0,9.500082524027675e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7701721191406,0.0,0.0,0.0004506425757426,281.6995544433594,294.1499938964844,282.0245361328125,281.1314392089844,283.9546813964844,281.4239501953125,281.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796851081773,1.3514205310372063e-09,0.0009796838276088,-0.0025732156354933,0.0,1.0,0.0,-0.0055746454745531,60.0,0.3329200148582458,-0.0,-6.299861610159496e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
