time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112260,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7361145019531,0.0,0.0,9.032538218889384e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7220764160156,0.0,0.0,9.511697862762958e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152709960937,0.0,0.0,7.025309605523944e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.737060546875,0.0,0.0,9.511697135167196e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.767822265625,0.0,0.0,0.0004511935112532,281.6974182128906,294.1499938964844,282.0080871582031,281.116943359375,283.9224548339844,281.4433288574219,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624235681258,1.470340960096905e-09,0.0009624221129342,-0.0029031175654381,0.0,1.0,0.0,-0.0055417204275727,60.0,0.3456996083259582,-0.0,-6.315272571555397e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7361145019531,0.0,0.0,9.032538218889384e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7220764160156,0.0,0.0,9.511697862762958e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152709960937,0.0,0.0,7.025309605523944e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.737060546875,0.0,0.0,9.511697135167196e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.767822265625,0.0,0.0,0.0004511935112532,281.6974182128906,294.1499938964844,282.0080871582031,281.116943359375,283.9224548339844,281.4433288574219,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624235681258,1.470340960096905e-09,0.0009624221129342,-0.0029031175654381,0.0,1.0,0.0,-0.0055417204275727,60.0,0.3456996083259582,-0.0,-6.315272571555397e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7341613769531,0.0,0.0,9.032838715938853e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72027587890625,0.0,0.0,9.512014366919176e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.71356201171875,0.0,0.0,7.025543163763359e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7350769042969,0.0,0.0,9.512013639323412e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7655029296875,0.0,0.0,0.0004512085288297,281.6953125,294.1499938964844,281.9923095703125,281.10308837890625,283.8897399902344,281.46258544921875,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624557569622,1.474062094608541e-09,0.0009624543017707,-0.002912868047133,0.0,1.0,0.0,-0.0055435667745769,60.0,0.3416797816753387,-0.0,-6.315689660141288e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7341613769531,0.0,0.0,9.032838715938853e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72027587890625,0.0,0.0,9.512014366919176e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.71356201171875,0.0,0.0,7.025543163763359e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7350769042969,0.0,0.0,9.512013639323412e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7655029296875,0.0,0.0,0.0004512085288297,281.6953125,294.1499938964844,281.9923095703125,281.10308837890625,283.8897399902344,281.46258544921875,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624557569622,1.474062094608541e-09,0.0009624543017707,-0.002912868047133,0.0,1.0,0.0,-0.0055435667745769,60.0,0.3416797816753387,-0.0,-6.315689660141288e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7331848144531,0.0,0.0,9.027071064338088e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7193908691406,0.0,0.0,9.505940397502854e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127380371094,0.0,0.0,7.021056808298454e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7341003417969,0.0,0.0,9.505938942311332e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.76434326171875,0.0,0.0,0.0004509204009082,281.6942443847656,294.1499938964844,281.9848022460937,281.09649658203125,283.8734741210937,281.47076416015625,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618412004783,1.4021874772396359e-09,0.0009618398034945,-0.002724525053054,0.0,1.0,0.0,-0.0055079357698559,60.0,0.3372951745986938,-0.0,-6.307625000090411e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7243957519531,0.0,0.0,9.023919847095384e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.710693359375,0.0,0.0,9.502621833235024e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.703857421875,0.0,0.0,7.018606265773997e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72540283203125,0.0,0.0,9.502621105639264e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7552490234375,0.0,0.0,0.0004507630073931,281.6828918457031,294.1499938964844,281.9776306152344,281.0902099609375,283.8555603027344,281.4783020019531,281.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972482221201,1.398722582202083e-09,0.0009972468251362,-0.0026800092309713,0.0,1.0,0.0,-0.0056843440979719,60.0,0.3150849342346191,-0.0,-6.303221766756907e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72247314453125,0.0,0.0,9.047251660376789e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7089538574219,0.0,0.0,9.52719201450236e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7021789550781,0.0,0.0,7.036753231659532e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7234802246094,0.0,0.0,9.52719055931084e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7529296875,0.0,0.0,0.0004519284993875,281.6808776855469,294.1499938964844,281.96453857421875,281.0787658691406,283.8243713378906,281.4963073730469,281.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639901109039,1.653582271110565e-09,0.0009639884228818,-0.0033832888584583,0.0,1.0,0.0,-0.0056325579062104,60.0,0.3171872794628143,-0.0,-6.335855573524897e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72247314453125,0.0,0.0,9.047251660376789e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7089538574219,0.0,0.0,9.52719201450236e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7021789550781,0.0,0.0,7.036753231659532e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7234802246094,0.0,0.0,9.52719055931084e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7529296875,0.0,0.0,0.0004519284993875,281.6808776855469,294.1499938964844,281.96453857421875,281.0787658691406,283.8243713378906,281.4963073730469,281.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639901109039,1.653582271110565e-09,0.0009639884228818,-0.0033832888584583,0.0,1.0,0.0,-0.0056325579062104,60.0,0.3171872794628143,-0.0,-6.335855573524897e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72052001953125,0.0,0.0,9.086364298127592e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071838378906,0.0,0.0,9.568379755364732e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70050048828125,0.0,0.0,7.067174010444432e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215270996094,0.0,0.0,9.568378300173208e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7506408691406,0.0,0.0,0.0004538822686299,281.6788330078125,294.1499938964844,281.95343017578125,281.069091796875,283.79248046875,281.52252197265625,281.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681569063104,2.140851496079676e-09,0.000968154752627,-0.004660130944103,0.0,1.0,0.0,-0.0058741164393723,60.0,0.3154100775718689,-0.0,-6.390753526375192e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72052001953125,0.0,0.0,9.086364298127592e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071838378906,0.0,0.0,9.568379755364732e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70050048828125,0.0,0.0,7.067174010444432e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215270996094,0.0,0.0,9.568378300173208e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7506408691406,0.0,0.0,0.0004538822686299,281.6788330078125,294.1499938964844,281.95343017578125,281.069091796875,283.79248046875,281.52252197265625,281.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681569063104,2.140851496079676e-09,0.000968154752627,-0.004660130944103,0.0,1.0,0.0,-0.0058741164393723,60.0,0.3154100775718689,-0.0,-6.390753526375192e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7185974121094,0.0,0.0,9.120968752540648e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7054138183594,0.0,0.0,9.604819206288084e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6988220214844,0.0,0.0,7.094088505255058e-05,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7196044921875,0.0,0.0,9.604818478692324e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74835205078125,0.0,0.0,0.0004556108324322,281.6767883300781,294.1499938964844,281.9447631835937,281.06158447265625,283.7608642578125,281.5550231933594,281.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718440123833,2.5719517626754396e-09,0.0009718414512462,-0.0057897688820958,0.0,1.0,0.0,-0.0060878335498273,60.0,0.3111978769302368,-0.0,-6.439520205958615e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7185974121094,0.0,0.0,9.120968752540648e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7054138183594,0.0,0.0,9.604819206288084e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6988220214844,0.0,0.0,7.094088505255058e-05,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7196044921875,0.0,0.0,9.604818478692324e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74835205078125,0.0,0.0,0.0004556108324322,281.6767883300781,294.1499938964844,281.9447631835937,281.06158447265625,283.7608642578125,281.5550231933594,281.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718440123833,2.5719517626754396e-09,0.0009718414512462,-0.0057897688820958,0.0,1.0,0.0,-0.0060878335498273,60.0,0.3111978769302368,-0.0,-6.439520205958615e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7166748046875,0.0,0.0,9.115334978559986e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7036437988281,0.0,0.0,9.59888639044948e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971130371094,0.0,0.0,7.089706923579797e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7176513671875,0.0,0.0,9.598885662853718e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74609375,0.0,0.0,0.0004553293983917,281.6747741699219,294.1499938964844,281.9389953613281,281.0566711425781,283.7297058105469,281.5850830078125,281.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712448227219,2.501741480642749e-09,0.0009712423197925,-0.0056057926267385,0.0,1.0,0.0,-0.0060530332848429,60.0,0.3070911169052124,-0.0,-6.431565680031781e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7166748046875,0.0,0.0,9.115334978559986e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7036437988281,0.0,0.0,9.59888639044948e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971130371094,0.0,0.0,7.089706923579797e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7176513671875,0.0,0.0,9.598885662853718e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74609375,0.0,0.0,0.0004553293983917,281.6747741699219,294.1499938964844,281.9389953613281,281.0566711425781,283.7297058105469,281.5850830078125,281.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712448227219,2.501741480642749e-09,0.0009712423197925,-0.0056057926267385,0.0,1.0,0.0,-0.0060530332848429,60.0,0.3070911169052124,-0.0,-6.431565680031781e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157287597656,0.0,0.0,9.108700760407372e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7027587890625,0.0,0.0,9.59190001594834e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6962890625,0.0,0.0,7.084546814439818e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7167053222656,0.0,0.0,9.59189928835258e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7449645996094,0.0,0.0,0.0004549980221781,281.6737976074219,294.1499938964844,281.93731689453125,281.0552978515625,283.7142944335937,281.5982971191406,281.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705384727567,2.4190762726306048e-09,0.0009705360862426,-0.0053891805000603,0.0,1.0,0.0,-0.0060120560228824,60.0,0.3054049015045166,-0.0,-6.422205700573613e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7147827148437,0.0,0.0,9.100185707211494e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.701904296875,0.0,0.0,9.58293312578462e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6954650878906,0.0,0.0,7.077923510223627e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157592773437,0.0,0.0,9.58293239818886e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74383544921875,0.0,0.0,0.000454572669696,281.6727905273437,294.1499938964844,281.9365539550781,281.0547180175781,283.6990051269531,281.6104736328125,281.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696307242847,2.312976254970067e-09,0.0009696283959783,-0.0051111602224409,0.0,1.0,0.0,-0.0059594553895294,60.0,0.3040641248226166,-0.0,-6.410202502138418e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.712890625,0.0,0.0,9.086893987841904e-05,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7001647949219,0.0,0.0,9.568937093717976e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937866210937,0.0,0.0,7.067585829645395e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7138366699219,0.0,0.0,9.568935638526456e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7415771484375,0.0,0.0,0.0004539087240118,281.6708068847656,294.1499938964844,281.9378967285156,281.05615234375,283.6688842773437,281.6317443847656,281.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682140080258,2.147359845494634e-09,0.0009682118543423,-0.0046771839261054,0.0,1.0,0.0,-0.0058773504570126,60.0,0.3031089901924133,-0.0,-6.391488227563968e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.712890625,0.0,0.0,9.086893987841904e-05,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7001647949219,0.0,0.0,9.568937093717976e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937866210937,0.0,0.0,7.067585829645395e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7138366699219,0.0,0.0,9.568935638526456e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7415771484375,0.0,0.0,0.0004539087240118,281.6708068847656,294.1499938964844,281.9378967285156,281.05615234375,283.6688842773437,281.6317443847656,281.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682140080258,2.147359845494634e-09,0.0009682118543423,-0.0046771839261054,0.0,1.0,0.0,-0.0058773504570126,60.0,0.3031089901924133,-0.0,-6.391488227563968e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.71099853515625,0.0,0.0,9.088070510188118e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69842529296875,0.0,0.0,9.570175461703911e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.692138671875,0.0,0.0,7.06850114511326e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7119445800781,0.0,0.0,9.57017473410815e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7393493652344,0.0,0.0,0.0004539675137493,281.6688537597656,294.1499938964844,281.94342041015625,281.0613098144531,283.6393737792969,281.6513671875,281.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683387470431,2.161997469940502e-09,0.0009683365933597,-0.004715540446341,0.0,1.0,0.0,-0.0058846049942076,60.0,0.3050888776779175,-0.0,-6.393141660510082e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.71099853515625,0.0,0.0,9.088070510188118e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69842529296875,0.0,0.0,9.570175461703911e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.692138671875,0.0,0.0,7.06850114511326e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7119445800781,0.0,0.0,9.57017473410815e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7393493652344,0.0,0.0,0.0004539675137493,281.6688537597656,294.1499938964844,281.94342041015625,281.0613098144531,283.6393737792969,281.6513671875,281.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683387470431,2.161997469940502e-09,0.0009683365933597,-0.004715540446341,0.0,1.0,0.0,-0.0058846049942076,60.0,0.3050888776779175,-0.0,-6.393141660510082e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7091369628906,0.0,0.0,9.103099728235976e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967163085937,0.0,0.0,9.586002124706285e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.69049072265625,0.0,0.0,7.080189971020445e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7100524902344,0.0,0.0,9.586001397110522e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7371520996094,0.0,0.0,0.000454718247056,281.6669006347656,294.1499938964844,281.9536437988281,281.07061767578125,283.6104736328125,281.672119140625,281.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699395741336,2.34922059583198e-09,0.0009699372458271,-0.0052061351016163,0.0,1.0,0.0,-0.005977417808026,60.0,0.3102992475032806,-0.0,-6.414301623181018e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7091369628906,0.0,0.0,9.103099728235976e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967163085937,0.0,0.0,9.586002124706285e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.69049072265625,0.0,0.0,7.080189971020445e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7100524902344,0.0,0.0,9.586001397110522e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7371520996094,0.0,0.0,0.000454718247056,281.6669006347656,294.1499938964844,281.9536437988281,281.07061767578125,283.6104736328125,281.672119140625,281.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699395741336,2.34922059583198e-09,0.0009699372458271,-0.0052061351016163,0.0,1.0,0.0,-0.005977417808026,60.0,0.3102992475032806,-0.0,-6.414301623181018e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7072448730469,0.0,0.0,9.120920003624632e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949768066406,0.0,0.0,9.604767546989024e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6888427734375,0.0,0.0,7.094050670275465e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.70819091796875,0.0,0.0,9.604766819393262e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.73492431640625,0.0,0.0,0.0004556084168143,281.6649780273437,294.1499938964844,281.9689636230469,281.0844421386719,283.582275390625,281.69512939453125,281.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718381334096,2.571215462765508e-09,0.0009718355722725,-0.0057878387160599,0.0,1.0,0.0,-0.0060874703340232,60.0,0.3191829323768616,-0.0,-6.439437072458531e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7072448730469,0.0,0.0,9.120920003624632e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949768066406,0.0,0.0,9.604767546989024e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6888427734375,0.0,0.0,7.094050670275465e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.70819091796875,0.0,0.0,9.604766819393262e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.73492431640625,0.0,0.0,0.0004556084168143,281.6649780273437,294.1499938964844,281.9689636230469,281.0844421386719,283.582275390625,281.69512939453125,281.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718381334096,2.571215462765508e-09,0.0009718355722725,-0.0057878387160599,0.0,1.0,0.0,-0.0060874703340232,60.0,0.3191829323768616,-0.0,-6.439437072458531e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7063293457031,0.0,0.0,9.12850518943742e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6941223144531,0.0,0.0,9.612755820853636e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6880187988281,0.0,0.0,7.099950016709045e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7072448730469,0.0,0.0,9.612754365662111e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7338256835937,0.0,0.0,0.000455987319583,281.6640014648437,294.1499938964844,281.9786682128906,281.0931701660156,283.5684509277344,281.7074279785156,281.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726469870656,2.665709875060429e-09,0.0009726443095132,-0.00603544479236,0.0,1.0,0.0,-0.0061343191191554,60.0,0.3249632120132446,-0.0,-6.450150635828322e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70538330078125,0.0,0.0,9.133791900239883e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6932678222656,0.0,0.0,9.618322656024247e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68719482421875,0.0,0.0,7.10406166035682e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.706298828125,0.0,0.0,9.618321928428486e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73272705078125,0.0,0.0,0.0004562514077406,281.6630554199219,294.1499938964844,281.9898376464844,281.1031799316406,283.5548400878906,281.72003173828125,281.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.731562975810675e-09,0.0009732074686326,-0.0062080011703073,0.0,1.0,0.0,-0.0061669657006859,60.0,0.3315189182758331,-0.0,-6.457622703237575e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7035522460937,0.0,0.0,9.136653534369545e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6915588378906,0.0,0.0,9.621336357668042e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6855773925781,0.0,0.0,7.106287375790998e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7044372558594,0.0,0.0,9.62133563007228e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7305603027344,0.0,0.0,0.0004563943657558,281.6611328125,294.1499938964844,282.0166931152344,281.12725830078125,283.5283203125,281.7457580566406,281.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735148632898,2.767196916053649e-09,0.0009735120693221,-0.0063013737089931,0.0,1.0,0.0,-0.0061846305616199,60.0,0.3474019467830658,-0.0,-6.461667823032259e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7035522460937,0.0,0.0,9.136653534369545e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6915588378906,0.0,0.0,9.621336357668042e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6855773925781,0.0,0.0,7.106287375790998e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7044372558594,0.0,0.0,9.62133563007228e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7305603027344,0.0,0.0,0.0004563943657558,281.6611328125,294.1499938964844,282.0166931152344,281.12725830078125,283.5283203125,281.7457580566406,281.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735148632898,2.767196916053649e-09,0.0009735120693221,-0.0063013737089931,0.0,1.0,0.0,-0.0061846305616199,60.0,0.3474019467830658,-0.0,-6.461667823032259e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7016906738281,0.0,0.0,9.1288129624445e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898803710937,0.0,0.0,9.613078873371704e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6839599609375,0.0,0.0,7.100189395714551e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.613078145775944e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7283935546875,0.0,0.0,0.0004560026864055,281.65924072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.5027770996094,281.77117919921875,281.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726795833557,2.669489296280858e-09,0.0009726769058033,-0.0060453480109572,0.0,1.0,0.0,-0.0061361938714981,60.0,0.3671055436134338,-0.0,-6.450579803640721e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7016906738281,0.0,0.0,9.1288129624445e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898803710937,0.0,0.0,9.613078873371704e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6839599609375,0.0,0.0,7.100189395714551e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.613078145775944e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7283935546875,0.0,0.0,0.0004560026864055,281.65924072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.5027770996094,281.77117919921875,281.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726795833557,2.669489296280858e-09,0.0009726769058033,-0.0060453480109572,0.0,1.0,0.0,-0.0061361938714981,60.0,0.3671055436134338,-0.0,-6.450579803640721e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6998596191406,0.0,0.0,9.113099804380909e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68817138671875,0.0,0.0,9.596532618161292e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,7.087967969710007e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70074462890625,0.0,0.0,9.59653189056553e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7262268066406,0.0,0.0,0.0004552177852019,281.6573791503906,294.1499938964844,282.0881042480469,281.1910400390625,283.4783020019531,281.7955627441406,281.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710054728202,2.47370635086952e-09,0.0009710030280984,-0.0055323303677141,0.0,1.0,0.0,-0.0060391374863684,60.0,0.3899991810321808,-0.0,-6.428390264545669e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6998596191406,0.0,0.0,9.113099804380909e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68817138671875,0.0,0.0,9.596532618161292e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,7.087967969710007e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70074462890625,0.0,0.0,9.59653189056553e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7262268066406,0.0,0.0,0.0004552177852019,281.6573791503906,294.1499938964844,282.0881042480469,281.1910400390625,283.4783020019531,281.7955627441406,281.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710054728202,2.47370635086952e-09,0.0009710030280984,-0.0055323303677141,0.0,1.0,0.0,-0.0060391374863684,60.0,0.3899991810321808,-0.0,-6.428390264545669e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69805908203125,0.0,0.0,9.09495647647418e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6864929199219,0.0,0.0,9.577426681062208e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68072509765625,0.0,0.0,7.073856249917299e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69891357421875,0.0,0.0,9.577425953466444e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7240905761719,0.0,0.0,0.0004543114919215,281.655517578125,294.1499938964844,282.1290588378906,281.2275390625,283.4550170898437,281.8180847167969,281.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690721635706,2.247644514952185e-09,0.0009690698934718,-0.0049399668350815,0.0,1.0,0.0,-0.0059270681813359,60.0,0.4152830243110657,-0.0,-6.402817120942927e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69805908203125,0.0,0.0,9.09495647647418e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6864929199219,0.0,0.0,9.577426681062208e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68072509765625,0.0,0.0,7.073856249917299e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69891357421875,0.0,0.0,9.577425953466444e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7240905761719,0.0,0.0,0.0004543114919215,281.655517578125,294.1499938964844,282.1290588378906,281.2275390625,283.4550170898437,281.8180847167969,281.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690721635706,2.247644514952185e-09,0.0009690698934718,-0.0049399668350815,0.0,1.0,0.0,-0.0059270681813359,60.0,0.4152830243110657,-0.0,-6.402817120942927e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971435546875,0.0,0.0,9.086410864256322e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6856689453125,0.0,0.0,9.568427776684985e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.679931640625,0.0,0.0,7.067209662636742e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6980285644531,0.0,0.0,9.568427049089225e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230529785156,0.0,0.0,0.0004538846260402,281.65460205078125,294.1499938964844,282.1506042480469,281.2467041015625,283.4438171386719,281.8287353515625,281.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681613300926,2.141167687597089e-09,0.0009681591764092,-0.0046609579585492,0.0,1.0,0.0,-0.0058742822147905,60.0,0.428605318069458,-0.0,-6.39078905351198e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6962585449219,0.0,0.0,9.07982321223244e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,9.561490878695622e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6791381835937,0.0,0.0,7.062086660880595e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971130371094,0.0,0.0,9.56149015109986e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72198486328125,0.0,0.0,0.000453555578133,281.6536865234375,294.1499938964844,282.1728210449219,281.2664489746094,283.4328918457031,281.839111328125,281.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674592292867,2.059090231654181e-09,0.0009674571338109,-0.0044458834454417,0.0,1.0,0.0,-0.005833591800183,60.0,0.4424140751361847,-0.0,-6.381525707865876e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944580078125,0.0,0.0,9.075598063645884e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6831970214844,0.0,0.0,9.557041630614548e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67755126953125,0.0,0.0,7.058800110826269e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6953125,0.0,0.0,9.557040903018788e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198791503906,0.0,0.0,0.0004533445462584,281.65185546875,294.1499938964844,282.2193603515625,281.3077697753906,283.4119873046875,281.8603210449219,281.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670084691606,2.0064336858638403e-09,0.0009670064318925,-0.0043079028837382,0.0,1.0,0.0,-0.0058074854314327,60.0,0.4717247486114502,-0.0,-6.375585570594923e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
