time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114480,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944580078125,0.0,0.0,9.075598063645884e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6831970214844,0.0,0.0,9.557041630614548e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67755126953125,0.0,0.0,7.058800110826269e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6953125,0.0,0.0,9.557040903018788e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198791503906,0.0,0.0,0.0004533445462584,281.65185546875,294.1499938964844,282.2193603515625,281.3077697753906,283.4119873046875,281.8603210449219,281.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670084691606,2.0064336858638403e-09,0.0009670064318925,-0.0043079028837382,0.0,1.0,0.0,-0.0058074854314327,60.0,0.4717247486114502,-0.0,-6.375585570594923e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69268798828125,0.0,0.0,9.082750329980628e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815490722656,0.0,0.0,9.56457297434099e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67596435546875,0.0,0.0,7.064362580422312e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6935119628906,0.0,0.0,9.564572246745227e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178039550781,0.0,0.0,0.0004537017957773,281.6500549316406,294.1499938964844,282.26861572265625,281.3514099121094,283.3922119140625,281.8836975097656,281.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967770058196,2.095517759315157e-09,0.0009677679627202,-0.004541337955743,0.0,1.0,0.0,-0.0058516468852758,60.0,0.5032978057861328,-0.0,-6.385636197592248e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69268798828125,0.0,0.0,9.082750329980628e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815490722656,0.0,0.0,9.56457297434099e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.67596435546875,0.0,0.0,7.064362580422312e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6935119628906,0.0,0.0,9.564572246745227e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178039550781,0.0,0.0,0.0004537017957773,281.6500549316406,294.1499938964844,282.26861572265625,281.3514099121094,283.3922119140625,281.8836975097656,281.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967770058196,2.095517759315157e-09,0.0009677679627202,-0.004541337955743,0.0,1.0,0.0,-0.0058516468852758,60.0,0.5032978057861328,-0.0,-6.385636197592248e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69091796875,0.0,0.0,9.094831330003216e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,9.57729498622939e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6744079589844,0.0,0.0,7.07375947968103e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6917419433594,0.0,0.0,9.577294258633628e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157287597656,0.0,0.0,0.0004543052928056,281.64825439453125,294.1499938964844,282.3205261230469,281.3973083496094,283.3736267089844,281.9114685058594,281.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.2460135973290107e-09,0.0009690547012723,-0.0049356943927705,0.0,1.0,0.0,-0.0059262537397444,60.0,0.5371640920639038,-0.0,-6.40263237983163e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69091796875,0.0,0.0,9.094831330003216e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,9.57729498622939e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6744079589844,0.0,0.0,7.07375947968103e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6917419433594,0.0,0.0,9.577294258633628e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157287597656,0.0,0.0,0.0004543052928056,281.64825439453125,294.1499938964844,282.3205261230469,281.3973083496094,283.3736267089844,281.9114685058594,281.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.2460135973290107e-09,0.0009690547012723,-0.0049356943927705,0.0,1.0,0.0,-0.0059262537397444,60.0,0.5371640920639038,-0.0,-6.40263237983163e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68914794921875,0.0,0.0,9.102355397772044e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67828369140625,0.0,0.0,9.585218504071236e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728515625,0.0,0.0,7.079611532390118e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6899719238281,0.0,0.0,9.585217776475474e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.71368408203125,0.0,0.0,0.0004546811396721,281.646484375,294.1499938964844,282.37506103515625,281.44537353515625,283.35626220703125,281.9432373046875,281.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698589565232,2.339739735290891e-09,0.0009698566282168,-0.0051812911406159,0.0,1.0,0.0,-0.0059727197512984,60.0,0.5728951096534729,-0.0,-6.413229414192756e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68914794921875,0.0,0.0,9.102355397772044e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67828369140625,0.0,0.0,9.585218504071236e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728515625,0.0,0.0,7.079611532390118e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6899719238281,0.0,0.0,9.585217776475474e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.71368408203125,0.0,0.0,0.0004546811396721,281.646484375,294.1499938964844,282.37506103515625,281.44537353515625,283.35626220703125,281.9432373046875,281.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698589565232,2.339739735290891e-09,0.0009698566282168,-0.0051812911406159,0.0,1.0,0.0,-0.0059727197512984,60.0,0.5728951096534729,-0.0,-6.413229414192756e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882629394531,0.0,0.0,9.103196498472244e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6774597167969,0.0,0.0,9.586103988112882e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67205810546875,0.0,0.0,7.080265640979633e-05,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6890869140625,0.0,0.0,9.58610326051712e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.712646484375,0.0,0.0,0.0004547231364995,281.6455993652344,294.1499938964844,282.4032897949219,281.4702453613281,283.3480834960937,281.96002197265625,281.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699485381133,2.350205141610216e-09,0.0009699462098069,-0.0052087143994867,0.0,1.0,0.0,-0.0059779086150228,60.0,0.5912995934486389,-0.0,-6.414413178390532e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6874084472656,0.0,0.0,9.095162386074662e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6766662597656,0.0,0.0,9.577644232194872e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712951660156,0.0,0.0,7.074017048580572e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882019042969,0.0,0.0,9.577643504599108e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7116394042969,0.0,0.0,0.0004543218237813,281.64471435546875,294.1499938964844,282.43218994140625,281.49560546875,283.3402404785156,281.9762268066406,281.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690935257822,2.250106101442384e-09,0.0009690913138911,-0.0049464171752333,0.0,1.0,0.0,-0.0059282905422151,60.0,0.6098359823226929,-0.0,-6.40309494315261e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6856689453125,0.0,0.0,9.06616187421605e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.675048828125,0.0,0.0,9.54710485530086e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66973876953125,0.0,0.0,7.05146012478508e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6864624023437,0.0,0.0,9.547104127705096e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095947265625,0.0,0.0,0.0004528731806203,281.6429748535156,294.1499938964844,282.4918212890625,281.54791259765625,283.3254089355469,282.004638671875,281.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660033392719,1.888777356739979e-09,0.0009660014766268,-0.0039995950646698,0.0,1.0,0.0,-0.0057491636835038,60.0,0.6470337510108948,-0.0,-6.362324000974695e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6856689453125,0.0,0.0,9.06616187421605e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.675048828125,0.0,0.0,9.54710485530086e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66973876953125,0.0,0.0,7.05146012478508e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6864624023437,0.0,0.0,9.547104127705096e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095947265625,0.0,0.0,0.0004528731806203,281.6429748535156,294.1499938964844,282.4918212890625,281.54791259765625,283.3254089355469,282.004638671875,281.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660033392719,1.888777356739979e-09,0.0009660014766268,-0.0039995950646698,0.0,1.0,0.0,-0.0057491636835038,60.0,0.6470337510108948,-0.0,-6.362324000974695e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6839599609375,0.0,0.0,9.035687980940564e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6734619140625,0.0,0.0,9.515014244243504e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.668212890625,0.0,0.0,7.027758692856878e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6847229003906,0.0,0.0,9.51501351664774e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.70758056640625,0.0,0.0,0.0004513509629759,281.6412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.3120422363281,282.02569580078125,281.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627560502849,1.509100400198804e-09,0.0009627545368857,-0.0030046831816434,0.0,1.0,0.0,-0.005560940131545,60.0,0.6850991249084473,-0.0,-6.319623224726456e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6839599609375,0.0,0.0,9.035687980940564e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6734619140625,0.0,0.0,9.515014244243504e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.668212890625,0.0,0.0,7.027758692856878e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6847229003906,0.0,0.0,9.51501351664774e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.70758056640625,0.0,0.0,0.0004513509629759,281.6412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.3120422363281,282.02569580078125,281.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627560502849,1.509100400198804e-09,0.0009627545368857,-0.0030046831816434,0.0,1.0,0.0,-0.005560940131545,60.0,0.6850991249084473,-0.0,-6.319623224726456e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6822509765625,0.0,0.0,9.01780294952914e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.671875,0.0,0.0,9.49618115555495e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,7.013848517090082e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,9.496180427959187e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7055969238281,0.0,0.0,0.0004504575917962,281.6395568847656,294.1499938964844,282.6185607910156,281.6585388183594,283.29998779296875,282.0413818359375,281.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096084974939,1.286266426703264e-09,0.0009608484688214,-0.0024207611568272,0.0,1.0,0.0,-0.0054504685103893,60.0,0.7249053120613098,-0.0,-6.294628462910623e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6822509765625,0.0,0.0,9.01780294952914e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.671875,0.0,0.0,9.49618115555495e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,7.013848517090082e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,9.496180427959187e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7055969238281,0.0,0.0,0.0004504575917962,281.6395568847656,294.1499938964844,282.6185607910156,281.6585388183594,283.29998779296875,282.0413818359375,281.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096084974939,1.286266426703264e-09,0.0009608484688214,-0.0024207611568272,0.0,1.0,0.0,-0.0054504685103893,60.0,0.7249053120613098,-0.0,-6.294628462910623e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67071533203125,0.0,0.0,9.01874082046561e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,9.497168503003196e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552734375,0.0,0.0,7.014577568043023e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6716613769531,0.0,0.0,9.497167775407434e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937561035156,0.0,0.0,0.0004505044198594,281.6238098144531,294.1499938964844,282.685546875,281.7167358398437,283.282470703125,282.0492858886719,281.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183986742049,1.3554710687202487e-09,0.001018397277221,-0.0025451511610299,0.0,1.0,0.0,-0.0057710772380232,60.0,0.5961448550224304,-0.0,-6.295935861544423e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67071533203125,0.0,0.0,9.01874082046561e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,9.497168503003196e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552734375,0.0,0.0,7.014577568043023e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6716613769531,0.0,0.0,9.497167775407434e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937561035156,0.0,0.0,0.0004505044198594,281.6238098144531,294.1499938964844,282.685546875,281.7167358398437,283.282470703125,282.0492858886719,281.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183986742049,1.3554710687202487e-09,0.001018397277221,-0.0025451511610299,0.0,1.0,0.0,-0.0057710772380232,60.0,0.5961448550224304,-0.0,-6.295935861544423e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6698608398437,0.0,0.0,9.025313920574264e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6597900390625,0.0,0.0,9.504090121481568e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6545104980469,0.0,0.0,7.019689655862749e-05,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708068847656,0.0,0.0,9.504089393885806e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6927490234375,0.0,0.0,0.0004508327692747,281.6230163574219,294.1499938964844,282.7199401855469,281.7465209960937,283.2781677246094,282.0591735839844,281.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616504539735,1.379813596713575e-09,0.0009616491151973,-0.0026658952701836,0.0,1.0,0.0,-0.0054968474432826,60.0,0.6859328150749207,-0.0,-6.305115363147706e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690368652344,0.0,0.0,9.025704639498144e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.65899658203125,0.0,0.0,9.504501213086768e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6537475585937,0.0,0.0,7.019993790891021e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6699523925781,0.0,0.0,9.504500485491008e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6917724609375,0.0,0.0,0.0004508522688411,281.6221923828125,294.1499938964844,282.7548828125,281.7767639160156,283.273681640625,282.0697021484375,281.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616910247132,1.3846713775578223e-09,0.0009616896277293,-0.0026786257512867,0.0,1.0,0.0,-0.0054992502555251,60.0,0.7612740993499756,-0.0,-6.305660349426034e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,9.021395817399024e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6574401855469,0.0,0.0,9.499963925918564e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522521972656,0.0,0.0,7.016642484813929e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6682434082031,0.0,0.0,9.499963198322804e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898193359375,0.0,0.0,0.0004506370460148,281.6205749511719,294.1499938964844,282.8265380859375,281.83856201171875,283.2657470703125,282.0903015136719,281.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612317662686,1.330972665414265e-09,0.0009612304274924,-0.0025379115249961,0.0,1.0,0.0,-0.0054726297967135,60.0,0.8465089797973633,-0.0,-6.299639210283203e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,9.021395817399024e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6574401855469,0.0,0.0,9.499963925918564e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522521972656,0.0,0.0,7.016642484813929e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6682434082031,0.0,0.0,9.499963198322804e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898193359375,0.0,0.0,0.0004506370460148,281.6205749511719,294.1499938964844,282.8265380859375,281.83856201171875,283.2657470703125,282.0903015136719,281.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612317662686,1.330972665414265e-09,0.0009612304274924,-0.0025379115249961,0.0,1.0,0.0,-0.0054726297967135,60.0,0.8465089797973633,-0.0,-6.299639210283203e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.666015625,0.0,0.0,9.00963059393689e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6562194824219,0.0,0.0,9.487574425293133e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510925292969,0.0,0.0,7.00749151292257e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6669006347656,0.0,0.0,9.487573697697373e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.688232421875,0.0,0.0,0.0004500493523664,281.6192321777344,294.1499938964844,282.90045166015625,281.9020690917969,283.2592163085937,282.1084899902344,281.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009074994013644,1.1318177506325355e-09,0.0009074982954189,-0.0020680658053606,0.0,1.0,0.0,-0.0051123704761266,60.0,0.8878831267356873,-0.0,-6.283217146574317e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.666015625,0.0,0.0,9.00963059393689e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6562194824219,0.0,0.0,9.487574425293133e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510925292969,0.0,0.0,7.00749151292257e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6669006347656,0.0,0.0,9.487573697697373e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.688232421875,0.0,0.0,0.0004500493523664,281.6192321777344,294.1499938964844,282.90045166015625,281.9020690917969,283.2592163085937,282.1084899902344,281.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009074994013644,1.1318177506325355e-09,0.0009074982954189,-0.0020680658053606,0.0,1.0,0.0,-0.0051123704761266,60.0,0.8878831267356873,-0.0,-6.283217146574317e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6662902832031,0.0,0.0,4.0046608773991466e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6565856933594,0.0,0.0,4.217100649839267e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65155029296875,0.0,0.0,3.114737046416849e-05,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6671447753906,0.0,0.0,4.217100649839267e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68829345703125,0.0,0.0,0.0002000409585889,281.6209716796875,294.1499938964844,282.9765930175781,281.9672546386719,283.25457763671875,282.1219787597656,281.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007944217650219,9.020035274254211e-10,0.0007944208336994,-0.0015769600868225,0.0,1.0,0.0,-0.0044185905717313,60.0,0.8524771332740784,-0.0,-1.2413650551934552e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6662902832031,0.0,0.0,4.0046608773991466e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6565856933594,0.0,0.0,4.217100649839267e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65155029296875,0.0,0.0,3.114737046416849e-05,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6671447753906,0.0,0.0,4.217100649839267e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68829345703125,0.0,0.0,0.0002000409585889,281.6209716796875,294.1499938964844,282.9765930175781,281.9672546386719,283.25457763671875,282.1219787597656,281.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007944217650219,9.020035274254211e-10,0.0007944208336994,-0.0015769600868225,0.0,1.0,0.0,-0.0044185905717313,60.0,0.8524771332740784,-0.0,-1.2413650551934552e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811828613281,0.0,0.0,2.818673056026455e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6713256835937,0.0,0.0,2.9681985324714333e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,2.1923016902292147e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6817321777344,0.0,0.0,2.968198168673553e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030944824219,0.0,0.0,0.0001407984527759,281.6393127441406,294.1499938964844,283.0549011230469,282.03399658203125,283.2515869140625,282.1299133300781,281.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004887839895673,5.64392199642327e-10,0.0004887834656983,-0.000995013047941,0.0,1.0,0.0,-0.0027243902441114,60.0,0.5884450078010559,-0.0,-6.149748266182087e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811828613281,0.0,0.0,2.818673056026455e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6713256835937,0.0,0.0,2.9681985324714333e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,2.1923016902292147e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6817321777344,0.0,0.0,2.968198168673553e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030944824219,0.0,0.0,0.0001407984527759,281.6393127441406,294.1499938964844,283.0549011230469,282.03399658203125,283.2515869140625,282.1299133300781,281.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004887839895673,5.64392199642327e-10,0.0004887834656983,-0.000995013047941,0.0,1.0,0.0,-0.0027243902441114,60.0,0.5884450078010559,-0.0,-6.149748266182087e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7170104980469,0.0,0.0,9.03176551219076e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7066650390625,0.0,0.0,9.510884410701692e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.70281982421875,0.0,0.0,7.024707883829251e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7168884277344,0.0,0.0,9.510883683105932e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7389221191406,0.0,0.0,0.0004511550650931,281.6943054199219,294.1499938964844,283.0948486328125,282.0679626464844,283.2442626953125,282.1275634765625,281.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,0.0005139823188073,-1.855083968382853e-11,-0.0005139823188073,-0.0004652118659578,0.0,1.0,0.0,0.0025534932501614,60.0,0.5667222738265991,-0.0,-6.31412433449441e-08,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.718017578125,0.0,0.0,3.287531217210926e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076721191406,0.0,0.0,3.4619286452652887e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7038269042969,0.0,0.0,2.5569692297722213e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178649902344,0.0,0.0,3.4619286452652887e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73992919921875,0.0,0.0,0.0001642188726691,281.6942138671875,294.1499938964844,283.1353454589844,282.102294921875,283.2437438964844,282.1354064941406,281.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003503237967379,4.381584817192419e-10,0.0003503233601804,-0.0008016026695258,0.0,1.0,0.0,-0.0019732711371034,60.0,0.509437084197998,-0.0,-8.365803161325402e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72686767578125,0.0,0.0,3.238228600821458e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7164306640625,0.0,0.0,3.410010685911402e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,2.5186227503581904e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7265319824219,0.0,0.0,3.4100103221135214e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.748779296875,0.0,0.0,0.0001617561065359,281.7025756835937,294.1499938964844,283.21783447265625,282.1720275878906,283.2424011230469,282.1498413085937,281.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346581247868,4.331010550195913e-10,0.0003465808404143,-0.0007920492789708,0.0,1.0,0.0,-0.0019519594497978,60.0,0.4268364608287811,-0.0,-8.116763261512006e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72686767578125,0.0,0.0,3.238228600821458e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7164306640625,0.0,0.0,3.410010685911402e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,2.5186227503581904e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7265319824219,0.0,0.0,3.4100103221135214e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.748779296875,0.0,0.0,0.0001617561065359,281.7025756835937,294.1499938964844,283.21783447265625,282.1720275878906,283.2424011230469,282.1498413085937,281.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346581247868,4.331010550195913e-10,0.0003465808404143,-0.0007920492789708,0.0,1.0,0.0,-0.0019519594497978,60.0,0.4268364608287811,-0.0,-8.116763261512006e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318725585937,0.0,0.0,2.9518048904719763e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.72137451171875,0.0,0.0,3.1083927751751617e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178649902344,0.0,0.0,2.2958485715207644e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7314147949219,0.0,0.0,3.108392411377281e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7536926269531,0.0,0.0,0.0001474486634833,281.7078857421875,294.1499938964844,283.3023986816406,282.2431640625,283.24591064453125,282.1651611328125,281.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123542992398,3.912156432139824e-10,0.0003123538917861,-0.0007161587127484,0.0,1.0,0.0,-0.0017597347032278,60.0,0.3778319656848907,-0.0,-6.7443961526691965e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318725585937,0.0,0.0,2.9518048904719763e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.72137451171875,0.0,0.0,3.1083927751751617e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7178649902344,0.0,0.0,2.2958485715207644e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7314147949219,0.0,0.0,3.108392411377281e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7536926269531,0.0,0.0,0.0001474486634833,281.7078857421875,294.1499938964844,283.3023986816406,282.2431640625,283.24591064453125,282.1651611328125,281.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123542992398,3.912156432139824e-10,0.0003123538917861,-0.0007161587127484,0.0,1.0,0.0,-0.0017597347032278,60.0,0.3778319656848907,-0.0,-6.7443961526691965e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7366027832031,0.0,0.0,2.1637782992911525e-05,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7260131835937,0.0,0.0,2.278562715218868e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7226257324219,0.0,0.0,1.682939000602346e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,2.278562533319928e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7583923339844,0.0,0.0,0.0001080851216102,281.71295166015625,294.1499938964844,283.3889465332031,282.315673828125,283.24517822265625,282.1788330078125,281.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230553370784,2.883640548567712e-10,0.0002305530942976,-0.0005275609437376,0.0,1.0,0.0,-0.0012986417859792,60.0,0.3365476727485657,-0.0,-3.624042399508198e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7366027832031,0.0,0.0,2.1637782992911525e-05,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7260131835937,0.0,0.0,2.278562715218868e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7226257324219,0.0,0.0,1.682939000602346e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,2.278562533319928e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7583923339844,0.0,0.0,0.0001080851216102,281.71295166015625,294.1499938964844,283.3889465332031,282.315673828125,283.24517822265625,282.1788330078125,281.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230553370784,2.883640548567712e-10,0.0002305530942976,-0.0005275609437376,0.0,1.0,0.0,-0.0012986417859792,60.0,0.3365476727485657,-0.0,-3.624042399508198e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7398986816406,0.0,0.0,1.356054508505622e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7292785644531,0.0,0.0,1.4279907190939412e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259521484375,0.0,0.0,1.054709264280973e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392883300781,0.0,0.0,1.427990628144471e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7616882324219,0.0,0.0,6.77376810926944e-05,281.7177429199219,294.1499938964844,283.4774475097656,282.389404296875,283.2447509765625,282.1876220703125,281.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413240242982,1.7754932246649702e-10,0.0001413238496752,-0.0003254563489463,0.0,1.0,0.0,-0.0007965215481817,60.0,0.2453197538852691,-0.0,-1.4233839662480812e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7398986816406,0.0,0.0,1.356054508505622e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7292785644531,0.0,0.0,1.4279907190939412e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259521484375,0.0,0.0,1.054709264280973e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392883300781,0.0,0.0,1.427990628144471e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7616882324219,0.0,0.0,6.77376810926944e-05,281.7177429199219,294.1499938964844,283.4774475097656,282.389404296875,283.2447509765625,282.1876220703125,281.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413240242982,1.7754932246649702e-10,0.0001413238496752,-0.0003254563489463,0.0,1.0,0.0,-0.0007965215481817,60.0,0.2453197538852691,-0.0,-1.4233839662480812e-09,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
