time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116700,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7398681640625,0.0,0.0,1.0152847607969306e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.729248046875,0.0,0.0,1.069143763743341e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259216308594,0.0,0.0,7.896660463302396e-06,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,1.0691436727938708e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7616577148437,0.0,0.0,5.07155382365454e-05,281.7183837890625,294.1499938964844,283.5223999023437,282.4267578125,283.24462890625,282.19012451171875,281.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081806985894,1.3530651599147347e-10,0.0001081805603462,-0.0002475426299497,0.0,1.0,0.0,-0.0006093507399782,60.0,0.199321910738945,-0.0,-7.978908644901136e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7403259277344,0.0,0.0,7.678965630475432e-06,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72967529296875,0.0,0.0,8.086321031441912e-06,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.72637939453125,0.0,0.0,5.972530289000133e-06,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7396850585937,0.0,0.0,8.08632012194721e-06,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7620849609375,0.0,0.0,3.835799725493416e-05,281.7191162109375,294.1499938964844,283.5678405761719,282.4643859863281,283.2445373535156,282.1916198730469,281.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.182101737475023e-05,1.0233724978547798e-10,8.182091551134363e-05,-0.0001872255088528,0.0,1.0,0.0,-0.0004608742310665,60.0,0.1600349694490432,-0.0,-4.5642900570186384e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7405700683594,0.0,0.0,4.69289534521522e-06,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7299499511719,0.0,0.0,4.941844963468611e-06,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72662353515625,0.0,0.0,3.650030294011231e-06,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7399597167969,0.0,0.0,4.94184450872126e-06,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7623596191406,0.0,0.0,2.344196764170192e-05,281.7196350097656,294.1499938964844,283.6600646972656,282.5404968261719,283.24444580078125,282.193115234375,281.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.000364035367966e-05,6.254184670151375e-11,5.0003578508039936e-05,-0.0001144200505223,0.0,1.0,0.0,-0.0002816561027429,60.0,0.09426961094141,-0.0,-1.7047060985042606e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7405700683594,0.0,0.0,4.69289534521522e-06,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7299499511719,0.0,0.0,4.941844963468611e-06,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72662353515625,0.0,0.0,3.650030294011231e-06,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7399597167969,0.0,0.0,4.94184450872126e-06,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7623596191406,0.0,0.0,2.344196764170192e-05,281.7196350097656,294.1499938964844,283.6600646972656,282.5404968261719,283.24444580078125,282.193115234375,281.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.000364035367966e-05,6.254184670151375e-11,5.0003578508039936e-05,-0.0001144200505223,0.0,1.0,0.0,-0.0002816561027429,60.0,0.09426961094141,-0.0,-1.7047060985042606e-10,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.74078369140625,0.0,0.0,3.2446532713947818e-06,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7301330566406,0.0,0.0,3.4167762805736857e-06,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268371582031,0.0,0.0,2.5236197416234063e-06,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401428222656,0.0,0.0,3.41677605320001e-06,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7625427246094,0.0,0.0,1.620770308363717e-05,281.719970703125,294.1499938964844,283.7541198730469,282.61767578125,283.2444152832031,282.1938171386719,281.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.457223647274077e-05,4.324110514097868e-11,3.4572192816995084e-05,-7.910945714684203e-05,0.0,1.0,0.0,-0.000194735446712,60.0,0.0663033202290535,-0.0,-8.149000918500349e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.74078369140625,0.0,0.0,3.2446532713947818e-06,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7301330566406,0.0,0.0,3.4167762805736857e-06,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268371582031,0.0,0.0,2.5236197416234063e-06,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401428222656,0.0,0.0,3.41677605320001e-06,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7625427246094,0.0,0.0,1.620770308363717e-05,281.719970703125,294.1499938964844,283.7541198730469,282.61767578125,283.2444152832031,282.1938171386719,281.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.457223647274077e-05,4.324110514097868e-11,3.4572192816995084e-05,-7.910945714684203e-05,0.0,1.0,0.0,-0.000194735446712,60.0,0.0663033202290535,-0.0,-8.149000918500349e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408447265625,0.0,0.0,2.152424485757365e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.730224609375,0.0,0.0,2.2666065433440963e-06,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268981933594,0.0,0.0,1.6741082617954817e-06,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.740234375,0.0,0.0,2.2666065433440963e-06,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626342773437,0.0,0.0,1.0751798072305974e-05,281.7200927734375,294.1499938964844,283.8499450683594,282.69586181640625,283.2444152832031,282.19415283203125,281.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.293442958034575e-05,2.868514453746584e-11,2.2934400476515293e-05,-5.247937588137575e-05,0.0,1.0,0.0,-0.000129183041281,60.0,0.0469633117318153,-0.0,-3.586109881270616e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408447265625,0.0,0.0,2.152424485757365e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.730224609375,0.0,0.0,2.2666065433440963e-06,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268981933594,0.0,0.0,1.6741082617954817e-06,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.740234375,0.0,0.0,2.2666065433440963e-06,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626342773437,0.0,0.0,1.0751798072305974e-05,281.7200927734375,294.1499938964844,283.8499450683594,282.69586181640625,283.2444152832031,282.19415283203125,281.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.293442958034575e-05,2.868514453746584e-11,2.2934400476515293e-05,-5.247937588137575e-05,0.0,1.0,0.0,-0.000129183041281,60.0,0.0469633117318153,-0.0,-3.586109881270616e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,1.139724304266565e-06,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,1.2001845561826483e-06,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269287109375,0.0,0.0,8.864523692864168e-07,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.740234375,0.0,0.0,1.2001844424958108e-06,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,5.693154889740981e-06,281.7201538085937,294.1499938964844,283.947509765625,282.7749938964844,283.2444152832031,282.1942749023437,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.214408257510513e-05,1.518912426390351e-11,1.21440671136952e-05,-2.7788431907538325e-05,0.0,1.0,0.0,-6.840410060249269e-05,60.0,0.0298205707222223,-0.0,-1.0054659362046524e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,1.139724304266565e-06,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,1.2001845561826483e-06,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269287109375,0.0,0.0,8.864523692864168e-07,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.740234375,0.0,0.0,1.2001844424958108e-06,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,5.693154889740981e-06,281.7201538085937,294.1499938964844,283.947509765625,282.7749938964844,283.2444152832031,282.1942749023437,281.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.214408257510513e-05,1.518912426390351e-11,1.21440671136952e-05,-2.7788431907538325e-05,0.0,1.0,0.0,-6.840410060249269e-05,60.0,0.0298205707222223,-0.0,-1.0054659362046524e-11,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,7.266595503097051e-07,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,7.652074600628112e-07,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269287109375,0.0,0.0,5.651797323480423e-07,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.0,7.652074032193923e-07,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,3.6298122267908175e-06,281.7201538085937,294.1499938964844,283.9969177246094,282.8149108886719,283.2444152832031,282.1942749023437,281.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.742825800960418e-06,9.684233449880342e-12,7.742815796518698e-06,-1.771730967448093e-05,0.0,1.0,0.0,-4.361307946965098e-05,60.0,0.0220588315278291,-0.0,-4.087235758176711e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,4.272845330888231e-07,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,4.499511874200834e-07,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269592285156,0.0,0.0,3.323324904158653e-07,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.0,4.49951158998374e-07,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,2.1343732896639267e-06,281.7201538085937,294.1499938964844,284.0467224121094,282.8550109863281,283.2444152832031,282.1942749023437,281.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.553200142254354e-06,5.6948200495565696e-12,4.553194230538793e-06,-1.0418523743283004e-05,0.0,1.0,0.0,-2.564681926742196e-05,60.0,0.0154423648491501,-0.0,-1.41319508178972e-12,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,2.040154640781111e-07,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,2.148381099686958e-07,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269592285156,0.0,0.0,1.5867873059960402e-07,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.0,2.148380957578411e-07,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,1.0190988177782856e-06,281.7201538085937,294.1499938964844,284.1029968261719,282.9001770019531,283.2444152832031,282.1942749023437,281.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1741141154052457e-06,2.7191836022427696e-12,2.1741113869211404e-06,-4.97469090987579e-06,0.0,1.0,0.0,-1.224610605277121e-05,60.0,0.0097055453807115,-0.0,-3.2217655735085353e-13,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.0,1.1303990987698853e-07,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,1.1903647134658969e-07,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7269592285156,0.0,0.0,8.791995043111458e-08,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.0,1.1903646424116233e-07,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,5.646573413287115e-07,281.7201538085937,294.1499938964844,284.1475524902344,282.93585205078125,283.2444152832031,282.1942749023437,281.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.204537738885847e-06,1.5065753549217686e-12,1.2045361472701188e-06,-2.7562132345337886e-06,0.0,1.0,0.0,-6.784801371395588e-06,60.0,0.0068254000507295,-0.0,-9.89079898170396e-14,0.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.050000000745058,1.2761200984812149e-08,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.050000000745058,1.3438159029988128e-08,297.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7269592285156,0.0,0.050000000745058,9.925380517472604e-09,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.050000000745058,1.3438158141809708e-08,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.050000000745058,6.374479255555343e-08,281.7201538085937,291.1499938964844,284.25,283.0174255371094,283.2444152832031,282.1942749023437,281.49029541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3600859460893846e-07,1.700959116395992e-13,1.3600842407868188e-07,-3.1119600407691905e-07,0.0,1.0,0.0,-7.660855771973729e-07,60.0,0.0025441446341574,-0.0,-1.2605231977639198e-15,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7408752441406,0.0,0.050000000745058,1.2761200984812149e-08,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.050000000745058,1.3438159029988128e-08,297.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7269592285156,0.0,0.050000000745058,9.925380517472604e-09,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7402648925781,0.0,0.050000000745058,1.3438158141809708e-08,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.050000000745058,6.374479255555343e-08,281.7201538085937,291.1499938964844,284.25,283.0174255371094,283.2444152832031,282.1942749023437,281.49029541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3600859460893846e-07,1.700959116395992e-13,1.3600842407868188e-07,-3.1119600407691905e-07,0.0,1.0,0.0,-7.660855771973729e-07,60.0,0.0025441446341574,-0.0,-1.2605231977639198e-15,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.268798828125,0.6339095830917358,0.050000000745058,0.0408317372202873,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0073547363281,0.6339095830917358,0.050000000745058,0.0429977849125862,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1214904785156,0.6339095830917358,0.050000000745058,0.0317580178380012,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9977111816406,0.6339095830917358,0.050000000745058,0.0429977849125862,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0452880859375,0.6339095830917358,0.050000000745058,0.2039629518985748,281.5628356933594,291.1499938964844,284.3018493652344,283.05841064453125,292.5706787109375,294.5260314941406,281.68212890625,1.0,0.1097093150019645,0.1239769384264946,0.1239769384264946,1.0,1.0,-0.4350161850452423,0.0044355243444442,0.4305806756019592,-0.128056526184082,0.0,1.0,0.0,10.18995761871338,60.0,1505.24755859375,-0.0,12.275842666625977,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.28668212890625,0.6312565207481384,0.050000000745058,0.0452345050871372,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2861633300781,0.6312565207481384,0.050000000745058,0.0476341135799884,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2354431152344,0.6312565207481384,0.050000000745058,0.0351823940873146,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2425842285156,0.6312565207481384,0.050000000745058,0.0476341135799884,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3710632324219,0.6312565207481384,0.050000000745058,0.2259557098150253,282.409912109375,291.1499938964844,284.35418701171875,283.0994873046875,293.7763977050781,297.6558532714844,283.2216491699219,1.0,0.1210870891809463,0.2479538768529892,0.2479538768529892,1.0,1.0,-0.4819808006286621,0.0335990563035011,0.4483817517757416,-0.1104441806674003,0.0,1.0,0.0,12.512248039245604,60.0,3063.21240234375,-0.0,16.678987503051758,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5708231329917908,0.050000000745058,0.0456815399229526,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5708231329917908,0.050000000745058,0.0481048598885536,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5708231329917908,0.050000000745058,0.0355300866067409,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5708231329917908,0.050000000745058,0.0481048598885536,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5708231329917908,0.050000000745058,0.2281887531280517,285.096923828125,291.1499938964844,284.4602355957031,283.1817932128906,293.7515869140625,297.72808837890625,285.5865478515625,1.0,0.1405769437551498,0.4959077537059784,0.4959077537059784,1.0,1.0,-0.4867461919784546,0.1409801840782165,0.345766007900238,-0.0046879178844392,0.0,1.0,0.0,20.055742263793945,60.0,2978.8251953125,-0.0,23.18285369873047,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5708231329917908,0.050000000745058,0.0456815399229526,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5708231329917908,0.050000000745058,0.0481048598885536,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5708231329917908,0.050000000745058,0.0355300866067409,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5708231329917908,0.050000000745058,0.0481048598885536,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5708231329917908,0.050000000745058,0.2281887531280517,285.096923828125,291.1499938964844,284.4602355957031,283.1817932128906,293.7515869140625,297.72808837890625,285.5865478515625,1.0,0.1405769437551498,0.4959077537059784,0.4959077537059784,1.0,1.0,-0.4867461919784546,0.1409801840782165,0.345766007900238,-0.0046879178844392,0.0,1.0,0.0,20.055742263793945,60.0,2978.8251953125,-0.0,23.18285369873047,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.549094557762146,0.050000000745058,0.0458189509809017,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.549094557762146,0.050000000745058,0.048249565064907,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.549094557762146,0.050000000745058,0.0356369614601135,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.549094557762146,0.050000000745058,0.048249565064907,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.549094557762146,0.050000000745058,0.2288751602172851,286.0038452148437,291.1499938964844,284.513916015625,283.2229919433594,292.91412353515625,297.6916809082031,286.4078369140625,1.0,0.1489700376987457,0.6198846697807312,0.6198846697807312,1.0,1.0,-0.4882102012634277,0.1849650144577026,0.3032452166080475,0.0387491695582866,0.0,1.0,0.0,23.731624603271484,60.0,2571.993408203125,-0.0,26.331100463867188,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.5323727130889893,0.050000000745058,0.0459499582648277,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.5323727130889893,0.050000000745058,0.0483875200152397,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.5323727130889893,0.050000000745058,0.035738855600357,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.5323727130889893,0.050000000745058,0.0483875200152397,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.5323727130889893,0.050000000745058,0.2295295596122741,286.7292785644531,291.1499938964844,284.5679931640625,283.26416015625,292.3861389160156,297.6636047363281,287.03887939453125,1.0,0.1565258055925369,0.6959077715873718,0.6959077715873718,0.9996408224105836,1.0,-0.489606112241745,0.1997782588005066,0.2898278534412384,0.0531596653163433,0.0,1.0,0.0,27.23657989501953,60.0,2113.8046875,-0.0,29.35866355895996,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0461888052523136,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0486390329897403,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0359246246516704,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0486390329897403,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.2307226359844207,287.8332214355469,291.1499938964844,284.67730712890625,283.34649658203125,292.0687255859375,297.626708984375,288.0811462402344,1.0,0.1693547517061233,0.8479538559913635,0.8479538559913635,0.9989225268363952,1.0,-0.492151141166687,0.2117817550897598,0.280369371175766,0.0644941255450248,0.0,1.0,0.0,33.62485885620117,60.0,1535.26806640625,-0.0,34.92509841918945,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0461888052523136,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0486390329897403,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0359246246516704,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.0486390329897403,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.5095928311347961,0.050000000745058,0.2307226359844207,287.8332214355469,291.1499938964844,284.67730712890625,283.34649658203125,292.0687255859375,297.626708984375,288.0811462402344,1.0,0.1693547517061233,0.8479538559913635,0.8479538559913635,0.9989225268363952,1.0,-0.492151141166687,0.2117817550897598,0.280369371175766,0.0644941255450248,0.0,1.0,0.0,33.62485885620117,60.0,1535.26806640625,-0.0,34.92509841918945,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.046392735093832,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0488537847995758,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0360832400619983,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0488537847995758,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.2317413240671157,288.74920654296875,291.1499938964844,284.7879943847656,283.4286499023437,292.0115661621094,297.6083679199219,288.95294189453125,1.0,0.1795216500759124,1.0,1.0,0.998204231262207,1.0,-0.494324266910553,0.2158572375774383,0.2784670293331146,0.0680271461606025,0.0,1.0,0.0,39.078590393066406,60.0,1172.380126953125,-0.0,39.7237434387207,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.046392735093832,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0488537847995758,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0360832400619983,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.0488537847995758,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.4954813420772552,0.050000000745058,0.2317413240671157,288.74920654296875,291.1499938964844,284.7879943847656,283.4286499023437,292.0115661621094,297.6083679199219,288.95294189453125,1.0,0.1795216500759124,1.0,1.0,0.998204231262207,1.0,-0.494324266910553,0.2158572375774383,0.2784670293331146,0.0680271461606025,0.0,1.0,0.0,39.078590393066406,60.0,1172.380126953125,-0.0,39.7237434387207,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0465615876019001,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0490315929055213,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.03621456772089,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0490315929055213,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.2325847595930099,289.4963073730469,290.6499938964844,284.8999328613281,283.510498046875,292.0499267578125,297.6024169921875,289.66046142578125,1.0,0.1874894946813583,1.0,1.0,0.9951735138893129,1.0,-0.4961234927177429,0.2167183756828308,0.2794050872325897,0.0684515088796615,0.0,1.0,0.0,43.59379959106445,48.0,914.35107421875,-0.0,43.72850036621094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0465615876019001,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0490315929055213,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.03621456772089,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.0490315929055213,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627380371094,0.485797107219696,0.050000000745058,0.2325847595930099,289.4963073730469,290.6499938964844,284.8999328613281,283.510498046875,292.0499267578125,297.6024169921875,289.66046142578125,1.0,0.1874894946813583,1.0,1.0,0.9951735138893129,1.0,-0.4961234927177429,0.2167183756828308,0.2794050872325897,0.0684515088796615,0.0,1.0,0.0,43.59379959106445,48.0,914.35107421875,-0.0,43.72850036621094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0466038398444652,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0490760877728462,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.036247432231903,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0490760877728462,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.2327958345413208,290.0973815917969,290.1499938964844,285.012939453125,283.5918884277344,292.0994567871094,297.604248046875,290.2280578613281,1.0,0.1889411807060241,1.0,1.0,0.9921427965164183,1.0,-0.4965741038322449,0.2169530540704727,0.2796210348606109,0.0685809701681137,0.0,1.0,0.0,44.72383499145508,36.0,717.0247802734375,-0.0,44.73521423339844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0466038398444652,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0490760877728462,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.036247432231903,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.0490760877728462,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.4835044741630554,0.050000000745058,0.2327958345413208,290.0973815917969,290.1499938964844,285.012939453125,283.5918884277344,292.0994567871094,297.604248046875,290.2280578613281,1.0,0.1889411807060241,1.0,1.0,0.9921427965164183,1.0,-0.4965741038322449,0.2169530540704727,0.2796210348606109,0.0685809701681137,0.0,1.0,0.0,44.72383499145508,36.0,717.0247802734375,-0.0,44.73521423339844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257751464844,0.4847244024276733,0.050000000745058,0.0465812981128692,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257751464844,0.4847244024276733,0.050000000745058,0.0490523464977741,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257751464844,0.4847244024276733,0.050000000745058,0.0362298972904682,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257751464844,0.4847244024276733,0.050000000745058,0.0490523464977741,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257751464844,0.4847244024276733,0.050000000745058,0.2326832264661789,290.34967041015625,290.1499938964844,285.0697937011719,283.63238525390625,292.1252746582031,297.6070861816406,290.466064453125,1.0,0.1877433806657791,1.0,1.0,0.9906274676322936,1.0,-0.4963340163230896,0.2168727070093155,0.2794612944126129,0.0685600414872169,0.0,1.0,0.0,44.12097930908203,36.0,635.2528686523438,-0.0,44.19794464111328,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.4872225821018219,0.050000000745058,0.0465356074273586,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.4872225821018219,0.050000000745058,0.0490042343735694,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.4872225821018219,0.050000000745058,0.0361943617463111,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.4872225821018219,0.050000000745058,0.0490042343735694,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531616210937,0.4872225821018219,0.050000000745058,0.2324549853801727,290.5744323730469,289.6499938964844,285.1268615722656,283.6727294921875,292.1515197753906,297.6107788085937,290.6781921386719,1.0,0.1854674518108368,1.0,1.0,0.9887676239013672,1.0,-0.4958472847938537,0.2166923433542251,0.2791549563407898,0.0684987902641296,0.0,1.0,0.0,42.89920425415039,25.0,563.1919555664062,-0.0,43.110626220703125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.4911138415336609,0.050000000745058,0.0464664213359355,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.4911138415336609,0.050000000745058,0.0489313788712024,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.4911138415336609,0.050000000745058,0.0361405499279499,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.4911138415336609,0.050000000745058,0.0489313788712024,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.4911138415336609,0.050000000745058,0.232109397649765,290.789794921875,289.6499938964844,285.1889038085937,283.7162170410156,292.1802978515625,297.6155090332031,290.8815002441406,1.0,0.1820699423551559,1.0,1.0,0.9867529273033142,1.0,-0.4951100349426269,0.2164082527160644,0.2787017822265625,0.0683944746851921,0.0,1.0,0.0,41.049163818359375,25.0,495.1972961425781,-0.0,41.46810150146485,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.4953784644603729,0.050000000745058,0.0463944151997566,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.4953784644603729,0.050000000745058,0.0488555543124675,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.4953784644603729,0.050000000745058,0.0360845439136028,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.4953784644603729,0.050000000745058,0.0488555543124675,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.4953784644603729,0.050000000745058,0.2317497134208679,290.9523620605469,289.1499938964844,285.2415466308594,283.7528381347656,292.20489501953125,297.6199035644531,291.0351257324219,1.0,0.1784848570823669,1.0,1.0,0.9850479364395142,1.0,-0.4943428337574005,0.2161069810390472,0.2782358527183532,0.0682803317904472,0.0,1.0,0.0,39.1236572265625,25.0,444.7686767578125,-0.0,39.76360321044922,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
