time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118740,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0462821871042251,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0487373732030391,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0359972566366195,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0487373732030391,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.2311891168355941,291.2543029785156,288.6499938964844,285.3568725585937,283.8321228027344,292.2591552734375,297.630126953125,291.3208312988281,1.0,0.1731092631816864,1.0,1.0,0.9813282489776612,1.0,-0.4931467175483703,0.2156553119421005,0.2774913907051086,0.0681179463863372,0.0,1.0,0.0,36.12260437011719,25.0,354.4319152832031,-0.0,37.11722183227539,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0462821871042251,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0487373732030391,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0359972566366195,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.0487373732030391,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.502679169178009,0.050000000745058,0.2311891168355941,291.2543029785156,288.6499938964844,285.3568725585937,283.8321228027344,292.2591552734375,297.630126953125,291.3208312988281,1.0,0.1731092631816864,1.0,1.0,0.9813282489776612,1.0,-0.4931467175483703,0.2156553119421005,0.2774913907051086,0.0681179463863372,0.0,1.0,0.0,36.12260437011719,25.0,354.4319152832031,-0.0,37.11722183227539,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.0461974255740642,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.048648115247488,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.0359313301742076,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.048648115247488,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.230765700340271,291.4975891113281,288.1499938964844,285.4726257324219,283.9104309082031,292.3138427734375,297.640625,291.55157470703125,1.0,0.1688131988048553,1.0,1.0,0.9775549173355104,1.0,-0.4922434985637665,0.2153303623199463,0.2769131362438202,0.0680125653743743,0.0,1.0,0.0,33.85599136352539,25.0,285.9783935546875,-0.0,35.12674331665039,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.0461974255740642,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.048648115247488,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.0359313301742076,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.048648115247488,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5089160203933716,0.050000000745058,0.230765700340271,291.4975891113281,288.1499938964844,285.4726257324219,283.9104309082031,292.3138427734375,297.640625,291.55157470703125,1.0,0.1688131988048553,1.0,1.0,0.9775549173355104,1.0,-0.4922434985637665,0.2153303623199463,0.2769131362438202,0.0680125653743743,0.0,1.0,0.0,33.85599136352539,25.0,285.9783935546875,-0.0,35.12674331665039,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.0461313836276531,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.048578567802906,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.0358799658715724,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.048578567802906,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.2304358184337616,291.6951904296875,287.6499938964844,285.5886535644531,283.9876708984375,292.3685302734375,297.6507873535156,291.739501953125,1.0,0.1653817296028137,1.0,1.0,0.9737815260887146,1.0,-0.4915398359298706,0.2150920629501342,0.2764477729797363,0.0679454877972602,0.0,1.0,0.0,32.090023040771484,25.0,234.2780914306641,-0.0,33.580841064453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.0461313836276531,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.048578567802906,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.0358799658715724,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.048578567802906,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.5143247246742249,0.050000000745058,0.2304358184337616,291.6951904296875,287.6499938964844,285.5886535644531,283.9876708984375,292.3685302734375,297.6507873535156,291.739501953125,1.0,0.1653817296028137,1.0,1.0,0.9737815260887146,1.0,-0.4915398359298706,0.2150920629501342,0.2764477729797363,0.0679454877972602,0.0,1.0,0.0,32.090023040771484,25.0,234.2780914306641,-0.0,33.580841064453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.77227783203125,0.5167449116706848,0.050000000745058,0.0461038351058959,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77227783203125,0.5167449116706848,0.050000000745058,0.0485495589673519,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77227783203125,0.5167449116706848,0.050000000745058,0.0358585380017757,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77227783203125,0.5167449116706848,0.050000000745058,0.0485495589673519,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77227783203125,0.5167449116706848,0.050000000745058,0.2302981913089752,291.7804870605469,287.6499938964844,285.6467590332031,284.0258483886719,292.3957824707031,297.6556701660156,291.82086181640625,1.0,0.1639269888401031,1.0,1.0,0.9718948602676392,1.0,-0.4912462532520294,0.2149983644485473,0.276247888803482,0.0679232701659202,0.0,1.0,0.0,31.353307723999023,25.0,213.32769775390625,-0.0,32.93720626831055,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8507385253906,0.5189849734306335,0.050000000745058,0.0460793375968933,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8507385253906,0.5189849734306335,0.050000000745058,0.048523761332035,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8507385253906,0.5189849734306335,0.050000000745058,0.0358394831418991,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8507385253906,0.5189849734306335,0.050000000745058,0.048523761332035,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8507385253906,0.5189849734306335,0.050000000745058,0.2301758378744125,291.8582458496094,287.1499938964844,285.7048645019531,284.0636901855469,292.4229736328125,297.660400390625,291.8951416015625,1.0,0.1626215726137161,1.0,1.0,0.9700105786323548,1.0,-0.490985244512558,0.2149189412593841,0.2760663032531738,0.0679074004292488,0.0,1.0,0.0,30.69827461242676,25.0,195.09646606445312,-0.0,32.365562438964844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.5212187170982361,0.1503708809614181,0.0460558123886585,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.5212187170982361,0.050000000745058,0.0484989881515502,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.5212187170982361,0.050000000745058,0.0358211882412433,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.5212187170982361,0.050000000745058,0.0484989881515502,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.5212187170982361,0.050000000745058,0.2300583124160766,291.93505859375,287.1499938964844,285.7677917480469,284.10430908203125,292.45233154296875,297.66534423828125,291.9686889648437,1.0,0.1613569408655166,1.0,1.0,0.9679693579673768,1.0,-0.4907345473766327,0.2148470729589462,0.2758874595165252,0.0678965747356414,0.0,1.0,0.0,30.06917953491211,25.0,178.00115966796875,-0.0,31.817115783691406,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078125,0.7704117894172668,0.1520513445138931,0.1256636977195739,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9926147460937,0.5409167408943176,0.050000000745058,0.0483131371438503,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9926147460937,0.5409167408943176,0.050000000745058,0.0356839187443256,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9926147460937,0.5409167408943176,0.050000000745058,0.0483131371438503,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9926147460937,0.5409167408943176,0.050000000745058,0.229176715016365,292.0023803710937,286.6499938964844,285.821044921875,284.1383361816406,292.498046875,297.6699523925781,292.03839111328125,1.0,0.1616903096437454,1.0,1.0,0.9662419557571412,1.0,-0.5845645070075989,0.254734069108963,0.3298304378986358,0.0862860009074211,0.0,1.0,0.0,26.092947006225582,25.0,182.9397430419922,-0.0,37.296268463134766,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.8229102492332458,0.152493268251419,0.1373056471347808,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.0481408834457397,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1777648925781,0.8055329322814941,0.143267422914505,0.0999540463089943,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.0481408834457397,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.2283596247434616,292.173828125,286.1499938964844,285.9370422363281,284.2115478515625,292.583740234375,297.677978515625,292.2020874023437,1.0,0.1631781309843063,1.0,1.0,0.9624733924865724,1.0,-0.6743137240409851,0.2923894822597503,0.3819242119789123,0.1066465899348259,0.0,1.0,0.0,22.5192813873291,25.0,188.9347381591797,-0.0,43.242618560791016,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.8229102492332458,0.152493268251419,0.1373056471347808,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.0481408834457397,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1777648925781,0.8055329322814941,0.143267422914505,0.0999540463089943,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.0481408834457397,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5648733377456665,0.050000000745058,0.2283596247434616,292.173828125,286.1499938964844,285.9370422363281,284.2115478515625,292.583740234375,297.677978515625,292.2020874023437,1.0,0.1631781309843063,1.0,1.0,0.9624733924865724,1.0,-0.6743137240409851,0.2923894822597503,0.3819242119789123,0.1066465899348259,0.0,1.0,0.0,22.5192813873291,25.0,188.9347381591797,-0.0,43.242618560791016,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2706298828125,0.8255099654197693,0.1552809178829193,0.1392696648836136,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2572631835937,0.5639569163322449,0.050000000745058,0.0481466650962829,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.8076069951057434,0.1443207710981369,0.1011264622211456,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2572631835937,0.5639569163322449,0.050000000745058,0.0481466650962829,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2572631835937,0.5639569163322449,0.050000000745058,0.2283870428800583,292.2673034667969,286.1499938964844,286.0172119140625,284.2613220214844,292.5813903808594,297.6817626953125,292.28729248046875,1.0,0.1639406532049179,1.0,1.0,0.877778947353363,1.0,-0.6781205534934998,0.2967579662799835,0.3813625872135162,0.1103024259209632,0.0,1.0,0.0,22.70136833190918,25.0,159.43276977539062,-0.0,43.89570236206055,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.827648401260376,0.1568875312805175,0.1405638605356216,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.290283203125,0.5637491941452026,0.050000000745058,0.0481479801237583,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3012390136719,0.8085775971412659,0.1451367139816284,0.1015842631459236,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.290283203125,0.5637491941452026,0.050000000745058,0.0481479801237583,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.290283203125,0.5637491941452026,0.050000000745058,0.2283932864665985,292.2987976074219,286.1499938964844,286.0527038574219,284.2831726074219,292.5657043457031,297.6832275390625,292.31549072265625,1.0,0.1642676889896392,1.0,1.0,0.8401972055435181,1.0,-0.6802336573600769,0.2996927797794342,0.3805408477783203,0.1128330081701278,0.0,1.0,0.0,22.75432586669922,25.0,140.8406982421875,-0.0,44.20498275756836,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3520202636719,0.8902177810668945,0.1622265428304672,0.0992213040590286,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3451232910156,0.6873276829719543,0.050000000745058,0.0476576499640941,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3519897460937,0.9600517749786376,0.1481732428073883,0.0947083905339241,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3451232910156,0.6873276829719543,0.050000000745058,0.0476576499640941,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3515014648437,0.9178198575973512,0.1358403116464615,0.5399847030639648,292.3531188964844,286.1499938964844,286.1322631835937,284.33160400390625,292.498046875,297.67889404296875,292.36798095703125,1.0,0.1689016073942184,1.0,1.0,0.7558186650276184,1.0,-0.888976514339447,0.3980323374271393,0.4909441769123077,0.1786351799964904,0.0,1.0,0.0,12.52974796295166,25.0,101.18350219726562,-0.0,65.85272216796875,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3750305175781,0.8699886202812195,0.1669498980045318,0.0860300287604332,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695373535156,0.7057139873504639,0.050000000745058,0.0476253814995288,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3750305175781,0.8699886202812195,0.1511958539485931,0.0669122487306594,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695373535156,0.7057139873504639,0.050000000745058,0.0476253814995288,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761291503906,0.9291046261787416,0.136210411787033,0.5169647336006165,292.37677001953125,286.1499938964844,286.1679077148437,284.3530578613281,292.41748046875,297.6619873046875,292.3815612792969,1.0,0.1710220873355865,1.0,1.0,0.7179210186004639,1.0,-0.9242196679115297,0.4230687320232391,0.501150906085968,0.1907825767993927,0.0,1.0,0.0,12.02785873413086,45.0,67.754150390625,-0.0,63.311988830566406,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8747276663780212,0.1733473390340805,0.0889875069260597,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.37213134765625,0.7013611793518066,0.050000000745058,0.0476322956383228,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8747276663780212,0.1555226445198059,0.0692125037312507,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37213134765625,0.7013611793518066,0.050000000745058,0.0476322956383228,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3687744140625,0.9429515600204468,0.1370033472776413,0.5467629432678223,292.3681640625,286.1499938964844,286.2252502441406,284.3873596191406,292.21612548828125,297.6366882324219,292.35791015625,1.0,0.17763751745224,1.0,1.0,0.6567829251289368,1.0,-0.9603257179260254,0.4585902690887451,0.5017354488372803,0.2192241847515106,0.0,1.0,0.0,12.621193885803224,45.0,-25.6661319732666,-0.0,70.89673614501953,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877502441406,0.8767009973526001,0.1787929385900497,0.0902407169342041,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3052673339844,0.6995572447776794,0.050000000745058,0.047635044902563,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2877502441406,0.8767009973526001,0.1594042330980301,0.0701872259378433,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3052673339844,0.6995572447776794,0.050000000745058,0.047635044902563,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2825622558594,0.966081202030182,0.1376917064189911,0.589255154132843,292.2800598144531,286.1499938964844,286.2824401855469,284.421142578125,291.492431640625,297.6124267578125,292.23358154296875,1.0,0.1865012049674987,1.0,1.0,0.5373327136039734,1.0,-1.0139737129211426,0.5583099722862244,0.4556637406349182,0.3085445165634155,0.0,1.0,0.0,13.34847927093506,65.0,-275.9161682128906,-0.0,82.23776245117188,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6902160644531,0.9113096594810486,0.18413807451725,0.1146092489361763,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79815673828125,0.6689684391021729,0.050000000745058,0.0476947091519832,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.9313560724258424,0.1630927473306656,0.0943182408809661,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79815673828125,0.6689684391021729,0.050000000745058,0.0476947091519832,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.940224587917328,0.1379501074552536,0.6208004951477051,291.6689758300781,286.1499938964844,286.36444091796875,284.4689636230469,289.4353332519531,297.6507568359375,291.5124816894531,1.0,0.202680766582489,1.0,1.0,0.365324318408966,1.0,-1.0961030721664429,0.8140751719474792,0.282027930021286,0.5481836199760437,0.0,1.0,0.0,15.953900337219238,65.0,-1154.037353515625,-0.0,105.99986267089844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.9137869477272034,0.1848163157701492,0.1164342910051345,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084167480469,0.6669898629188538,0.050000000745058,0.0476991012692451,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.9705628752708436,0.1629408299922943,0.1065868511795997,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084167480469,0.6669898629188538,0.050000000745058,0.0476991012692451,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.9371216893196106,0.1377501040697097,0.620776355266571,291.23272705078125,286.1499938964844,286.39617919921875,284.4872741699219,288.5751647949219,297.64947509765625,291.0404663085937,1.0,0.2101277261972427,1.0,1.0,0.2984321713447571,1.0,-1.1429486274719238,0.9360703825950624,0.2068782448768615,0.6605743765830994,0.0,1.0,0.0,16.71629524230957,85.0,-1562.6636962890625,-0.0,115.85625457763672,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45953369140625,0.8240925073623657,0.1788347959518432,0.1624922156333923,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6129150390625,0.5291710495948792,0.050000000745058,0.0484142899513244,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.7924492359161377,0.1580652296543121,0.1122529357671737,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6129150390625,0.5291710495948792,0.050000000745058,0.0484142899513244,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490051269531,0.7512067556381226,0.1347464472055435,0.6146857738494873,289.433837890625,286.1499938964844,286.50897216796875,284.5513610839844,286.5402526855469,297.5718994140625,289.2673645019531,1.0,0.2360438704490661,1.0,1.0,0.0595316663384437,1.0,-1.123219609260559,1.122149109840393,0.0010704329470172,0.8499709963798523,0.0,1.0,0.0,34.61585235595703,73.0,-2156.06298828125,-0.0,154.86886596679688,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45953369140625,0.8240925073623657,0.1788347959518432,0.1624922156333923,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6129150390625,0.5291710495948792,0.050000000745058,0.0484142899513244,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.7924492359161377,0.1580652296543121,0.1122529357671737,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6129150390625,0.5291710495948792,0.050000000745058,0.0484142899513244,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490051269531,0.7512067556381226,0.1347464472055435,0.6146857738494873,289.433837890625,286.1499938964844,286.50897216796875,284.5513610839844,286.5402526855469,297.5718994140625,289.2673645019531,1.0,0.2360438704490661,1.0,1.0,0.0595316663384437,1.0,-1.123219609260559,1.122149109840393,0.0010704329470172,0.8499709963798523,0.0,1.0,0.0,34.61585235595703,73.0,-2156.06298828125,-0.0,154.86886596679688,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.7906215786933899,0.1724661439657211,0.1581690609455108,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.5101000070571899,0.1137618869543075,0.048628844320774,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045471191406,0.7606709599494934,0.1542310416698455,0.1097392588853836,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.5101000070571899,0.050000000745058,0.048628844320774,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7237826585769653,0.1314720958471298,0.6020186543464661,288.4998779296875,286.1499938964844,286.5864562988281,284.5944519042969,286.5826721191406,297.4986267089844,288.40777587890625,1.0,0.2477150708436966,1.0,1.0,0.0430378541350364,1.0,-1.1607526540756226,1.160604476928711,0.0001481922372477,0.8819583058357239,0.0,1.0,0.0,40.58646774291992,73.0,-1757.80859375,-0.0,169.3396453857422,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7892681360244751,0.1702775359153747,0.1558693200349807,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.6451978087425232,0.1127477064728736,0.0899679660797119,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.760381817817688,0.1527018696069717,0.108559750020504,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.5118677020072937,0.050000000745058,0.0486057586967945,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.7233706712722778,0.1300046443939209,0.5951457023620605,288.2475891113281,286.1499938964844,286.62066650390625,284.6132507324219,286.6162414550781,297.4620056152344,288.1687927246094,1.0,0.2519612312316894,1.0,1.0,0.0357189998030662,1.0,-1.197868824005127,1.1977922916412354,7.646780431969091e-05,0.9113168716430664,0.0,1.0,0.0,40.526023864746094,76.0,-1529.64306640625,-0.0,180.6181488037109,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.7420973777770996,0.1653783768415451,0.1511082053184509,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.6396046280860901,0.1041866391897201,0.10226871073246,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7181406617164612,0.1485790908336639,0.1057514920830726,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188415527344,0.485442966222763,0.050000000745058,0.0490348078310489,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.678145706653595,0.1255137324333191,0.5764068961143494,287.66650390625,286.25,286.7310791015625,284.6728515625,286.7259521484375,297.37042236328125,287.6240539550781,1.0,0.2642484903335571,1.0,1.0,0.0119063332676887,1.0,-1.181621551513672,1.181615948677063,5.643156328005716e-06,0.8989148139953613,0.0,1.0,0.0,51.16673278808594,64.0,-906.6895751953124,-0.0,196.9489288330078,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.7420973777770996,0.1653783768415451,0.1511082053184509,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.6396046280860901,0.1041866391897201,0.10226871073246,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7181406617164612,0.1485790908336639,0.1057514920830726,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188415527344,0.485442966222763,0.050000000745058,0.0490348078310489,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.678145706653595,0.1255137324333191,0.5764068961143494,287.66650390625,286.25,286.7310791015625,284.6728515625,286.7259521484375,297.37042236328125,287.6240539550781,1.0,0.2642484903335571,1.0,1.0,0.0119063332676887,1.0,-1.181621551513672,1.181615948677063,5.643156328005716e-06,0.8989148139953613,0.0,1.0,0.0,51.16673278808594,64.0,-906.6895751953124,-0.0,196.9489288330078,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.7295455932617188,0.1639837771654129,0.1497042775154113,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979553222656,0.6238542795181274,0.100868709385395,0.0988943055272102,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.490234375,0.7047257423400879,0.147073358297348,0.1046814322471618,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5261535644531,0.4775505363941192,0.050000000745058,0.0491889044642448,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935302734375,0.6639313697814941,0.1236112564802169,0.5680220723152161,287.48779296875,286.25,286.7857666015625,284.7017517089844,286.7805480957031,297.3378601074219,287.4556884765625,1.0,0.2667230665683746,1.0,1.0,0.0,1.0,-1.1647191047668457,1.1647177934646606,1.3115198953528306e-06,0.8852807879447937,0.0,1.0,0.0,54.82384490966797,64.0,-678.9628295898438,-0.0,198.7452850341797,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558349609375,0.7228351831436157,0.163121297955513,0.1487714499235153,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.6135117411613464,0.0982743725180625,0.0961818620562553,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.6967893242835999,0.145901009440422,0.103808119893074,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834228515625,0.4730914831161499,0.050000000745058,0.0492742359638214,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.655572235584259,0.1219663992524147,0.5604561567306519,287.3554077148437,286.3500061035156,286.8400573730469,284.73004150390625,286.8348083496094,297.3132019042969,287.3316955566406,1.0,0.2674893140792846,1.0,1.0,0.0,1.0,-1.1503139734268188,1.1503127813339231,1.1609080274865846e-06,0.8736448287963867,0.0,1.0,0.0,56.77870178222656,52.0,-500.6626892089844,-0.0,197.92599487304688,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951599121094,0.7207162976264954,0.1626005321741104,0.147970974445343,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.6037923693656921,0.0946956798434257,0.0923251882195472,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.6928377151489258,0.1443784683942794,0.1025692969560623,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20849609375,0.4723013639450073,0.050000000745058,0.0492891557514667,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.6497700214385986,0.1194033026695251,0.547944188117981,287.1950378417969,286.45001220703125,286.9474792480469,284.7847595214844,286.94219970703125,297.2828369140625,287.18377685546875,1.0,0.2649307250976562,1.0,1.0,0.0,1.0,-1.1282331943511963,1.1282320022583008,1.1238626029808074e-06,0.8557942509651184,0.0,1.0,0.0,56.84578323364258,40.0,-252.31689453125,-0.0,191.0191345214844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951599121094,0.7207162976264954,0.1626005321741104,0.147970974445343,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.6037923693656921,0.0946956798434257,0.0923251882195472,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.6928377151489258,0.1443784683942794,0.1025692969560623,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20849609375,0.4723013639450073,0.050000000745058,0.0492891557514667,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.6497700214385986,0.1194033026695251,0.547944188117981,287.1950378417969,286.45001220703125,286.9474792480469,284.7847595214844,286.94219970703125,297.2828369140625,287.18377685546875,1.0,0.2649307250976562,1.0,1.0,0.0,1.0,-1.1282331943511963,1.1282320022583008,1.1238626029808074e-06,0.8557942509651184,0.0,1.0,0.0,56.84578323364258,40.0,-252.31689453125,-0.0,191.0191345214844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310729980469,0.7295518517494202,0.1632202565670013,0.1481656581163406,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.6061825752258301,0.092547670006752,0.0898595377802848,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.7004894614219666,0.1436822563409805,0.1018498018383979,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.4794071614742279,0.050000000745058,0.0491531081497669,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.654289960861206,0.1176606267690658,0.5386004447937012,287.1310729980469,286.54998779296875,287.0531616210937,284.8368225097656,287.04791259765625,297.2691955566406,287.1280517578125,1.0,0.2583668828010559,1.0,1.0,0.0,1.0,-1.1132631301879885,1.1132619380950928,1.099216547117976e-06,0.8436816334724426,0.0,1.0,0.0,53.193695068359375,28.0,-99.94017791748048,-0.0,179.43746948242188,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310729980469,0.7295518517494202,0.1632202565670013,0.1481656581163406,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.6061825752258301,0.092547670006752,0.0898595377802848,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.7004894614219666,0.1436822563409805,0.1018498018383979,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.4794071614742279,0.050000000745058,0.0491531081497669,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.654289960861206,0.1176606267690658,0.5386004447937012,287.1310729980469,286.54998779296875,287.0531616210937,284.8368225097656,287.04791259765625,297.2691955566406,287.1280517578125,1.0,0.2583668828010559,1.0,1.0,0.0,1.0,-1.1132631301879885,1.1132619380950928,1.099216547117976e-06,0.8436816334724426,0.0,1.0,0.0,53.193695068359375,28.0,-99.94017791748048,-0.0,179.43746948242188,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288146972656,0.7477853298187256,0.164641723036766,0.1490488201379776,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.617832362651825,0.0912828296422958,0.0882436633110046,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.7174292206764221,0.1435689777135849,0.1015038713812828,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.4916836619377136,0.050000000745058,0.0489179231226444,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.6680559515953064,0.1165537759661674,0.5318515300750732,287.1288146972656,286.6499938964844,287.15692138671875,284.8861999511719,287.1517333984375,297.26519775390625,287.1311340332031,1.0,0.2489554733037948,1.0,1.0,0.0,1.0,-1.1035836935043335,1.1035826206207275,1.083467736862076e-06,0.835844099521637,0.0,1.0,0.0,47.106178283691406,25.0,-6.656001567840576,-0.0,165.0974884033203,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
