time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120720,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288146972656,0.7477853298187256,0.164641723036766,0.1490488201379776,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.617832362651825,0.0912828296422958,0.0882436633110046,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.7174292206764221,0.1435689777135849,0.1015038713812828,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.4916836619377136,0.050000000745058,0.0489179231226444,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.6680559515953064,0.1165537759661674,0.5318515300750732,287.1288146972656,286.6499938964844,287.15692138671875,284.8861999511719,287.1517333984375,297.26519775390625,287.1311340332031,1.0,0.2489554733037948,1.0,1.0,0.0,1.0,-1.1035836935043335,1.1035826206207275,1.083467736862076e-06,0.835844099521637,0.0,1.0,0.0,47.106178283691406,25.0,-6.656001567840576,-0.0,165.0974884033203,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651611328125,0.7695698738098145,0.1667352318763733,0.1505766212940216,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.6308681964874268,0.0905699506402015,0.0872387140989303,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.164794921875,0.7348821759223938,0.1438555866479873,0.1014823913574218,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.504729151725769,0.050000000745058,0.0487038716673851,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.6846004724502563,0.1159077882766723,0.5274598002433777,287.1651306152344,286.75,287.2586669921875,284.9327087402344,287.2535400390625,297.2687683105469,287.1708374023437,1.0,0.2408904880285263,1.0,1.0,0.0,1.0,-1.098655343055725,1.0986542701721191,1.0754978347904398e-06,0.8318422436714172,0.0,1.0,0.0,41.61901092529297,25.0,50.319580078125,-0.0,153.42398071289062,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651611328125,0.7695698738098145,0.1667352318763733,0.1505766212940216,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.6308681964874268,0.0905699506402015,0.0872387140989303,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.164794921875,0.7348821759223938,0.1438555866479873,0.1014823913574218,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.504729151725769,0.050000000745058,0.0487038716673851,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.6846004724502563,0.1159077882766723,0.5274598002433777,287.1651306152344,286.75,287.2586669921875,284.9327087402344,287.2535400390625,297.2687683105469,287.1708374023437,1.0,0.2408904880285263,1.0,1.0,0.0,1.0,-1.098655343055725,1.0986542701721191,1.0754978347904398e-06,0.8318422436714172,0.0,1.0,0.0,41.61901092529297,25.0,50.319580078125,-0.0,153.42398071289062,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932067871094,0.780567467212677,0.1679767817258834,0.1515551805496215,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.637178897857666,0.0903558954596519,0.0869083330035209,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927490234375,0.7432349324226379,0.1441060304641723,0.101570077240467,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18670654296875,0.5110743045806885,0.050000000745058,0.0486165359616279,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919250488281,0.6926109194755554,0.1157141849398613,0.5259984731674194,287.193115234375,286.75,287.3087158203125,284.95489501953125,287.3036499023437,297.2724914550781,287.1999816894531,1.0,0.2376739680767059,1.0,1.0,0.0,1.0,-1.0976791381835938,1.0976780652999878,1.0739206572907278e-06,0.831045389175415,0.0,1.0,0.0,39.394287109375,25.0,69.55169677734375,-0.0,148.99879455566406,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.7913150787353516,0.1693162471055984,0.1526429057121276,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22314453125,0.6433272361755371,0.0902121737599372,0.0866647511720657,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.22540283203125,0.7513488531112671,0.1444100886583328,0.1017085462808609,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184753417969,0.517219066619873,0.050000000745058,0.0485410131514072,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.7002221941947937,0.1155878379940986,0.5249277353286743,287.2258605957031,286.8500061035156,287.3581848144531,284.976318359375,287.3531799316406,297.2770690917969,287.2336120605469,1.0,0.2349047809839248,1.0,1.0,0.0,1.0,-1.0974823236465454,1.0974812507629397,1.0735994919741645e-06,0.8308802843093872,0.0,1.0,0.0,37.47921371459961,25.0,84.27654266357422,-0.0,145.36924743652344,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28515625,0.8079795837402344,0.1716187894344329,0.1545549184083938,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2818603515625,0.6530366539955139,0.0900893658399581,0.0864061340689659,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28448486328125,0.7640798687934875,0.1449784934520721,0.1020071059465408,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27642822265625,0.5267758965492249,0.050000000745058,0.0484380833804607,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.7116739153862,0.1154941394925117,0.5238280296325684,287.28497314453125,286.8500061035156,287.4361267089844,285.009033203125,287.43121337890625,297.2821960449219,287.293701171875,1.0,0.2312318384647369,1.0,1.0,0.0,1.0,-1.0983810424804688,1.0983799695968628,1.075039563147584e-06,0.8315984010696411,0.0,1.0,0.0,34.885032653808594,25.0,101.14275360107422,-0.0,140.76409912109375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.8119058609008789,0.1722199767827987,0.15506012737751,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.6554436683654785,0.0900747254490852,0.0863611698150634,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001708984375,0.767217218875885,0.145132839679718,0.102093331515789,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919311523437,0.5291123986244202,0.050000000745058,0.048415184020996,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.7143087387084961,0.1154877990484237,0.5236495137214661,287.3006591796875,286.95001220703125,287.4553527832031,285.01690673828125,287.4504699707031,297.2832946777344,287.3096008300781,1.0,0.2304352074861526,1.0,1.0,0.0,1.0,-1.0987950563430786,1.0987939834594729,1.0757047448350932e-06,0.8319311141967773,0.0,1.0,0.0,34.31071853637695,25.0,104.38262176513672,-0.0,139.8004913330078,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8299135565757751,0.1753783375024795,0.1577448844909668,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6670787930488586,0.0900881290435791,0.0862423256039619,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.7822673916816711,0.1459695994853973,0.1025864705443382,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740539550781,0.5401749014854431,0.050000000745058,0.0483164824545383,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818359375,0.7261345386505127,0.1155479773879051,0.5232857465744019,287.38360595703125,287.04998779296875,287.54998779296875,285.05438232421875,287.5452880859375,297.2897033691406,287.3931579589844,1.0,0.2271537035703659,1.0,1.0,0.0,1.0,-1.1019110679626465,1.1019099950790403,1.0807248145283666e-06,0.8344411253929138,0.0,1.0,0.0,31.85370445251465,25.0,115.6432113647461,-0.0,136.02149963378906,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8299135565757751,0.1753783375024795,0.1577448844909668,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6670787930488586,0.0900881290435791,0.0862423256039619,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.7822673916816711,0.1459695994853973,0.1025864705443382,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740539550781,0.5401749014854431,0.050000000745058,0.0483164824545383,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818359375,0.7261345386505127,0.1155479773879051,0.5232857465744019,287.38360595703125,287.04998779296875,287.54998779296875,285.05438232421875,287.5452880859375,297.2897033691406,287.3931579589844,1.0,0.2271537035703659,1.0,1.0,0.0,1.0,-1.1019110679626465,1.1019099950790403,1.0807248145283666e-06,0.8344411253929138,0.0,1.0,0.0,31.85370445251465,25.0,115.6432113647461,-0.0,136.02149963378906,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.8468332290649414,0.1787482798099517,0.160647377371788,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4672241210937,0.6779888272285461,0.0902079120278358,0.0862539857625961,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.7961947321891785,0.1468833088874817,0.1031543314456939,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608764648437,0.5502037405967712,0.050000000745058,0.0482383221387863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.7366294860839844,0.115719199180603,0.5235674977302551,287.4708251953125,287.1499938964844,287.6433410644531,285.0887756347656,287.6386108398437,297.29718017578125,287.480712890625,1.0,0.2247969955205917,1.0,1.0,0.0,1.0,-1.1063343286514282,1.1063332557678225,1.0878795819735387e-06,0.838007390499115,0.0,1.0,0.0,29.93467903137207,25.0,121.73843383789062,-0.0,133.57144165039062,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.8468332290649414,0.1787482798099517,0.160647377371788,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4672241210937,0.6779888272285461,0.0902079120278358,0.0862539857625961,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.7961947321891785,0.1468833088874817,0.1031543314456939,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608764648437,0.5502037405967712,0.050000000745058,0.0482383221387863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.7366294860839844,0.115719199180603,0.5235674977302551,287.4708251953125,287.1499938964844,287.6433410644531,285.0887756347656,287.6386108398437,297.29718017578125,287.480712890625,1.0,0.2247969955205917,1.0,1.0,0.0,1.0,-1.1063343286514282,1.1063332557678225,1.0878795819735387e-06,0.838007390499115,0.0,1.0,0.0,29.93467903137207,25.0,121.73843383789062,-0.0,133.57144165039062,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8632804751396179,0.1822979152202606,0.1637322902679443,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.6880152821540833,0.0904053449630737,0.0863608494400978,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.8087919354438782,0.1478493511676788,0.1037741228938102,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.5591223835945129,0.050000000745058,0.0481758564710617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588684082031,0.7462528944015503,0.1159703955054283,0.5243129730224609,287.560791015625,287.25,287.7366638183594,285.120361328125,287.7319641113281,297.30523681640625,287.5708923339844,1.0,0.2231636494398117,1.0,1.0,0.0,1.0,-1.1117287874221802,1.1117277145385742,1.0966465424644412e-06,0.842355489730835,0.0,1.0,0.0,28.42654037475586,25.0,125.41230010986328,-0.0,132.1284637451172,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8632804751396179,0.1822979152202606,0.1637322902679443,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.6880152821540833,0.0904053449630737,0.0863608494400978,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.8087919354438782,0.1478493511676788,0.1037741228938102,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.5591223835945129,0.050000000745058,0.0481758564710617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588684082031,0.7462528944015503,0.1159703955054283,0.5243129730224609,287.560791015625,287.25,287.7366638183594,285.120361328125,287.7319641113281,297.30523681640625,287.5708923339844,1.0,0.2231636494398117,1.0,1.0,0.0,1.0,-1.1117287874221802,1.1117277145385742,1.0966465424644412e-06,0.842355489730835,0.0,1.0,0.0,28.42654037475586,25.0,125.41230010986328,-0.0,132.1284637451172,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.8712746500968933,0.1841374635696411,0.1653389483690261,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.6926369071006775,0.0905287787318229,0.0864441618323326,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60595703125,0.8143333196640015,0.1483480334281921,0.1040995419025421,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5960998535156,0.5631287097930908,0.050000000745058,0.0481496006250381,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.750743567943573,0.1161211654543876,0.5248301029205322,287.60650634765625,287.25,287.7833251953125,285.1351318359375,287.7786560058594,297.3094177246094,287.6166687011719,1.0,0.2225815951824188,1.0,1.0,0.0,1.0,-1.1147371530532837,1.1147359609603882,1.1015548579962342e-06,0.8447791934013367,0.0,1.0,0.0,27.802934646606445,25.0,126.65508270263672,-0.0,131.7288818359375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.8791648745536804,0.186011791229248,0.1669797152280807,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64874267578125,0.6970637440681458,0.0906644910573959,0.0865420773625373,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520080566406,0.8195018768310547,0.1488541513681411,0.1044322699308395,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6420288085937,0.5669106841087341,0.050000000745058,0.0481257289648056,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.7550937533378601,0.1162842214107513,0.525416910648346,287.65252685546875,287.3500061035156,287.8299865722656,285.1492919921875,287.8253479003906,297.31365966796875,287.6627197265625,1.0,0.2221139371395111,1.0,1.0,0.0,1.0,-1.1178988218307495,1.117897629737854,1.1067284049204318e-06,0.8473255634307861,0.0,1.0,0.0,27.24182891845703,25.0,127.65492248535156,-0.0,131.48516845703125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.8943968415260315,0.1898760199546814,0.170372724533081,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.7052186131477356,0.0909739360213279,0.086782231926918,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74481201171875,0.8289129137992859,0.1498887985944748,0.1051192656159401,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.573705792427063,0.050000000745058,0.0480848513543605,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.7632476687431335,0.11664779484272,0.5267992615699768,287.7453308105469,287.45001220703125,287.92333984375,285.1757202148437,287.918701171875,297.3222351074219,287.75555419921875,1.0,0.2215160131454467,1.0,1.0,0.0,1.0,-1.1246942281723022,1.1246931552886963,1.117900865210686e-06,0.8527969717979431,0.0,1.0,0.0,26.300350189208984,25.0,129.0555877685547,-0.0,131.45994567871094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.8943968415260315,0.1898760199546814,0.170372724533081,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.7052186131477356,0.0909739360213279,0.086782231926918,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74481201171875,0.8289129137992859,0.1498887985944748,0.1051192656159401,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.573705792427063,0.050000000745058,0.0480848513543605,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74334716796875,0.7632476687431335,0.11664779484272,0.5267992615699768,287.7453308105469,287.45001220703125,287.92333984375,285.1757202148437,287.918701171875,297.3222351074219,287.75555419921875,1.0,0.2215160131454467,1.0,1.0,0.0,1.0,-1.1246942281723022,1.1246931552886963,1.117900865210686e-06,0.8527969717979431,0.0,1.0,0.0,26.300350189208984,25.0,129.0555877685547,-0.0,131.45994567871094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.9092296361923218,0.1939176619052887,0.1739128828048706,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.7125442624092102,0.0913276001811027,0.0870712399482727,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.8375611901283264,0.150950014591217,0.1058296412229538,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.5796934962272644,0.050000000745058,0.048050757497549,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.7708337306976318,0.1170527264475822,0.5284050107002258,287.8388061523437,287.54998779296875,288.01666259765625,285.1998291015625,288.0120544433594,297.3311462402344,287.8489990234375,1.0,0.2212667763233184,1.0,1.0,0.0,1.0,-1.1320290565490725,1.1320279836654663,1.130042278418841e-06,0.858701229095459,0.0,1.0,0.0,25.53868293762207,25.0,129.94834899902344,-0.0,131.91851806640625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.9092296361923218,0.1939176619052887,0.1739128828048706,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.7125442624092102,0.0913276001811027,0.0870712399482727,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.8375611901283264,0.150950014591217,0.1058296412229538,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.5796934962272644,0.050000000745058,0.048050757497549,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.7708337306976318,0.1170527264475822,0.5284050107002258,287.8388061523437,287.54998779296875,288.01666259765625,285.1998291015625,288.0120544433594,297.3311462402344,287.8489990234375,1.0,0.2212667763233184,1.0,1.0,0.0,1.0,-1.1320290565490725,1.1320279836654663,1.130042278418841e-06,0.858701229095459,0.0,1.0,0.0,25.53868293762207,25.0,129.94834899902344,-0.0,131.91851806640625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.9250957369804382,0.1982543468475341,0.177710548043251,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.7189686298370361,0.09173184633255,0.0874128118157386,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9321594238281,0.8457170128822327,0.1520441174507141,0.1065663024783134,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.921875,0.5850180387496948,0.050000000745058,0.0480217933654785,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306640625,0.7779524326324463,0.117501251399517,0.5302301049232483,287.9327087402344,287.6499938964844,288.1099853515625,285.2218017578125,288.1054382324219,297.3411865234375,287.9429016113281,1.0,0.2213240414857864,1.0,1.0,0.0,1.0,-1.1400372982025146,1.1400361061096191,1.1433913869041137e-06,0.8651399612426758,0.0,1.0,0.0,24.91685485839844,25.0,130.51751708984375,-0.0,132.82810974121094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.9250957369804382,0.1982543468475341,0.177710548043251,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.7189686298370361,0.09173184633255,0.0874128118157386,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9321594238281,0.8457170128822327,0.1520441174507141,0.1065663024783134,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.921875,0.5850180387496948,0.050000000745058,0.0480217933654785,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306640625,0.7779524326324463,0.117501251399517,0.5302301049232483,287.9327087402344,287.6499938964844,288.1099853515625,285.2218017578125,288.1054382324219,297.3411865234375,287.9429016113281,1.0,0.2213240414857864,1.0,1.0,0.0,1.0,-1.1400372982025146,1.1400361061096191,1.1433913869041137e-06,0.8651399612426758,0.0,1.0,0.0,24.91685485839844,25.0,130.51751708984375,-0.0,132.82810974121094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.9408816695213318,0.2027778476476669,0.1817045956850052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7248213887214661,0.0921796113252639,0.0878009870648384,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.8535255193710327,0.1531653255224228,0.1073257103562355,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.5898062586784363,0.050000000745058,0.047996737062931,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248718261719,0.7846916317939758,0.1179907098412513,0.5322597026824951,288.02691650390625,287.75,288.2033386230469,285.2417907714844,288.19879150390625,297.3515014648437,288.0370483398437,1.0,0.2216261178255081,1.0,1.0,0.0,1.0,-1.1486146450042725,1.148613452911377,1.1577885743463412e-06,0.8720158934593201,0.0,1.0,0.0,24.40240478515625,25.0,130.89532470703125,-0.0,134.10752868652344,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.9408816695213318,0.2027778476476669,0.1817045956850052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7248213887214661,0.0921796113252639,0.0878009870648384,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.8535255193710327,0.1531653255224228,0.1073257103562355,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.5898062586784363,0.050000000745058,0.047996737062931,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248718261719,0.7846916317939758,0.1179907098412513,0.5322597026824951,288.02691650390625,287.75,288.2033386230469,285.2417907714844,288.19879150390625,297.3515014648437,288.0370483398437,1.0,0.2216261178255081,1.0,1.0,0.0,1.0,-1.1486146450042725,1.148613452911377,1.1577885743463412e-06,0.8720158934593201,0.0,1.0,0.0,24.40240478515625,25.0,130.89532470703125,-0.0,134.10752868652344,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0748291015625,0.9484114050865172,0.2050918638706207,0.1837530732154846,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702209472656,0.7275919914245605,0.0924185365438461,0.0880109295248985,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.857306718826294,0.1537351459264755,0.1077129393815994,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0631408691406,0.5920149683952332,0.050000000745058,0.0479854717850685,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.7879214882850647,0.1182499527931213,0.5333470106124878,288.0740966796875,287.75,288.25,285.2510986328125,288.2454833984375,297.35662841796875,288.0841979980469,1.0,0.2218561470508575,1.0,1.0,0.0,1.0,-1.1530817747116089,1.1530805826187134,1.165325329566258e-06,0.8755860924720764,0.0,1.0,0.0,24.179855346679688,25.0,131.0336456298828,-0.0,134.8683624267578,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220703125,0.9556068181991576,0.2074387073516845,0.1858328133821487,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.117431640625,0.7302796840667725,0.0926684439182281,0.0882317274808883,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.8610054850578308,0.1543112993240356,0.1081051975488662,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103515625,0.5941058397293091,0.050000000745058,0.0479749701917171,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.7910582423210144,0.1185188814997673,0.5344824194908142,288.121337890625,287.8500061035156,288.2966613769531,285.2599792480469,288.29217529296875,297.36151123046875,288.13140869140625,1.0,0.2221352308988571,1.0,1.0,0.0,1.0,-1.1576640605926514,1.157662868499756,1.173085024674947e-06,0.8792417645454407,0.0,1.0,0.0,23.978391647338867,25.0,131.14590454101562,-0.0,135.70632934570312,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.205322265625,0.9674282670021056,0.2116385251283645,0.1895574033260345,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006530761719,0.7349011301994324,0.0931367352604866,0.0886472836136818,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040100097656,0.867384672164917,0.1553392112255096,0.1088062897324562,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935119628906,0.5975701212882996,0.050000000745058,0.0479579009115695,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.7964181303977966,0.1190125718712806,0.5365805625915527,288.2045288085937,287.8500061035156,288.3788146972656,285.274658203125,288.37432861328125,297.3695068359375,288.21453857421875,1.0,0.2227235734462738,1.0,1.0,0.0,1.0,-1.1659728288650513,1.1659716367721558,1.187232555821538e-06,0.8858583569526672,0.0,1.0,0.0,23.663558959960938,25.0,131.2994384765625,-0.0,137.33909606933594,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.9689554572105408,0.212217777967453,0.1900713741779327,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.7355250716209412,0.0932033136487007,0.0887066721916198,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.8682445883750916,0.1554807722568512,0.1089029386639595,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.204833984375,0.5980244278907776,0.050000000745058,0.0479556918144226,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138061523437,0.7971360087394714,0.1190818324685096,0.5368760824203491,288.21588134765625,287.95001220703125,288.3900146484375,285.2765808105469,288.3855285644531,297.3705749511719,288.22589111328125,1.0,0.2228124737739563,1.0,1.0,0.0,1.0,-1.1671291589736938,1.1671279668807983,1.1892093425558414e-06,0.886777937412262,0.0,1.0,0.0,23.6240177154541,25.0,131.31700134277344,-0.0,137.57626342773438,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.9808531999588012,0.2171158045530319,0.1944193094968795,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7406700849533081,0.0937863811850547,0.0892300084233284,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.875292956829071,0.1566758304834365,0.1097198501229286,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.601630449295044,0.050000000745058,0.0479383990168571,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084411621094,0.8029804825782776,0.1196799278259277,0.5394384860992432,288.3105163574219,288.04998779296875,288.4833374023437,285.291748046875,288.4789123535156,297.3792724609375,288.3204650878906,1.0,0.2236396819353103,1.0,1.0,0.0,1.0,-1.1770116090774536,1.177010416984558,1.2062209862051532e-06,0.8946714401245117,0.0,1.0,0.0,23.327373504638672,25.0,131.4352569580078,-0.0,139.7015838623047,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.9808531999588012,0.2171158045530319,0.1944193094968795,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7406700849533081,0.0937863811850547,0.0892300084233284,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.875292956829071,0.1566758304834365,0.1097198501229286,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.601630449295044,0.050000000745058,0.0479383990168571,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084411621094,0.8029804825782776,0.1196799278259277,0.5394384860992432,288.3105163574219,288.04998779296875,288.4833374023437,285.291748046875,288.4789123535156,297.3792724609375,288.3204650878906,1.0,0.2236396819353103,1.0,1.0,0.0,1.0,-1.1770116090774536,1.177010416984558,1.2062209862051532e-06,0.8946714401245117,0.0,1.0,0.0,23.327373504638672,25.0,131.4352569580078,-0.0,139.7015838623047,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.991389274597168,0.2221188247203827,0.198862612247467,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013671875,0.7458271384239197,0.0944105684757232,0.0897941142320633,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.8822616338729858,0.1578951328992843,0.1105544120073318,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39410400390625,0.6050350069999695,0.050000000745058,0.0479224398732185,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.8086588978767395,0.1203089728951454,0.5421469807624817,288.4052429199219,288.1499938964844,288.57666015625,285.3056945800781,288.572265625,297.3876037597656,288.41510009765625,1.0,0.2245841920375824,1.0,1.0,0.0,1.0,-1.1872553825378418,1.1872541904449463,1.224057882609486e-06,0.9028950333595276,0.0,1.0,0.0,23.07177925109864,25.0,131.52117919921875,-0.0,142.0404815673828,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.991389274597168,0.2221188247203827,0.198862612247467,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013671875,0.7458271384239197,0.0944105684757232,0.0897941142320633,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.8822616338729858,0.1578951328992843,0.1105544120073318,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39410400390625,0.6050350069999695,0.050000000745058,0.0479224398732185,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.8086588978767395,0.1203089728951454,0.5421469807624817,288.4052429199219,288.1499938964844,288.57666015625,285.3056945800781,288.572265625,297.3876037597656,288.41510009765625,1.0,0.2245841920375824,1.0,1.0,0.0,1.0,-1.1872553825378418,1.1872541904449463,1.224057882609486e-06,0.9028950333595276,0.0,1.0,0.0,23.07177925109864,25.0,131.52117919921875,-0.0,142.0404815673828,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008850097656,0.9944398999214172,0.2273970991373062,0.2003441900014877,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7485247850418091,0.0950751453638076,0.0904093235731124,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.8859727382659912,0.1591383814811706,0.1114150881767273,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888000488281,0.6060082316398621,0.050000000745058,0.047917902469635,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.8112927079200745,0.1209683492779731,0.5450507998466492,288.5,288.25,288.6700134277344,285.318603515625,288.6656494140625,297.3964233398437,288.509765625,1.0,0.2255536913871765,1.0,1.0,0.0,1.0,-1.1948565244674685,1.1948553323745728,1.2374497373457416e-06,0.9090508818626404,0.0,1.0,0.0,23.06912612915039,25.0,131.5067901611328,-0.0,144.1090545654297,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008850097656,0.9944398999214172,0.2273970991373062,0.2003441900014877,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7485247850418091,0.0950751453638076,0.0904093235731124,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.8859727382659912,0.1591383814811706,0.1114150881767273,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888000488281,0.6060082316398621,0.050000000745058,0.047917902469635,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.8112927079200745,0.1209683492779731,0.5450507998466492,288.5,288.25,288.6700134277344,285.318603515625,288.6656494140625,297.3964233398437,288.509765625,1.0,0.2255536913871765,1.0,1.0,0.0,1.0,-1.1948565244674685,1.1948553323745728,1.2374497373457416e-06,0.9090508818626404,0.0,1.0,0.0,23.06912612915039,25.0,131.5067901611328,-0.0,144.1090545654297,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
