time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122700,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5479431152344,0.986501157283783,0.2306005805730819,0.1953920722007751,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433044433594,0.7481324076652527,0.0954202711582183,0.0907349362969398,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.8855779767036438,0.1597668081521988,0.1118545681238174,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.6048828959465027,0.050000000745058,0.0479230843484401,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.810648500919342,0.1213132441043853,0.5465844869613647,288.54705810546875,288.25,288.7166748046875,285.3247375488281,288.7123107910156,297.4041748046875,288.5566711425781,1.0,0.2259409874677658,1.0,1.0,0.0,1.0,-1.1963282823562622,1.1963269710540771,1.2397440514178015e-06,0.9098648428916932,0.0,1.0,0.0,23.21498107910156,25.0,131.18283081054688,-0.0,144.26014709472656,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.985673189163208,0.2339441329240799,0.1964651346206665,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7470078468322754,0.095776617527008,0.0910764560103416,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936279296875,0.8842211365699768,0.160402312874794,0.1123028248548507,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830078125,0.6030529141426086,0.050000000745058,0.0479315742850303,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59210205078125,0.8091801404953003,0.1216752305626869,0.5482164621353149,288.5941162109375,288.3500061035156,288.7633361816406,285.3306884765625,288.75897216796875,297.4128723144531,288.6037902832031,1.0,0.2262916266918182,1.0,1.0,0.0,1.0,-1.19639253616333,1.1963913440704346,1.240063625118637e-06,0.9101678729057312,0.0,1.0,0.0,23.43579864501953,25.0,131.06887817382812,-0.0,145.22897338867188,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889343261719,0.9856433272361756,0.2410813868045807,0.1964061707258224,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7488766312599182,0.0965302661061286,0.0917762070894241,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8866984248161316,0.1617033332586288,0.1132036820054054,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.6030943393707275,0.050000000745058,0.0479313544929027,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8108897805213928,0.1224574148654937,0.5516375303268433,288.6881408691406,288.45001220703125,288.8566589355469,285.3421325683594,288.8523254394531,297.43267822265625,288.6977844238281,1.0,0.2270167768001556,1.0,1.0,0.0,1.0,-1.2011651992797852,1.2011640071868896,1.2483154705478228e-06,0.9137681722640992,0.0,1.0,0.0,23.49608421325684,25.0,130.9148406982422,-0.0,146.85958862304688,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889343261719,0.9856433272361756,0.2410813868045807,0.1964061707258224,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7488766312599182,0.0965302661061286,0.0917762070894241,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8866984248161316,0.1617033332586288,0.1132036820054054,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.6030943393707275,0.050000000745058,0.0479313544929027,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8108897805213928,0.1224574148654937,0.5516375303268433,288.6881408691406,288.45001220703125,288.8566589355469,285.3421325683594,288.8523254394531,297.43267822265625,288.6977844238281,1.0,0.2270167768001556,1.0,1.0,0.0,1.0,-1.2011651992797852,1.2011640071868896,1.2483154705478228e-06,0.9137681722640992,0.0,1.0,0.0,23.49608421325684,25.0,130.9148406982422,-0.0,146.85958862304688,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78302001953125,0.985262095928192,0.2484126091003418,0.1955804079771042,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785949707031,0.7515063285827637,0.0973358154296875,0.0925227776169776,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78179931640625,0.8900405764579773,0.1630425453186035,0.1141293495893478,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6037068963050842,0.050000000745058,0.0479284636676311,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802734375,0.8134026527404785,0.1233020424842834,0.555345356464386,288.7822570800781,288.54998779296875,288.95001220703125,285.3531494140625,288.9456787109375,297.45172119140625,288.7918701171875,1.0,0.2277480363845825,1.0,1.0,0.0,1.0,-1.2067337036132812,1.2067323923110962,1.2580443353726878e-06,0.9180351495742798,0.0,1.0,0.0,23.501325607299805,28.0,130.90443420410156,-0.0,148.46075439453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78302001953125,0.985262095928192,0.2484126091003418,0.1955804079771042,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785949707031,0.7515063285827637,0.0973358154296875,0.0925227776169776,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78179931640625,0.8900405764579773,0.1630425453186035,0.1141293495893478,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6037068963050842,0.050000000745058,0.0479284636676311,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802734375,0.8134026527404785,0.1233020424842834,0.555345356464386,288.7822570800781,288.54998779296875,288.95001220703125,285.3531494140625,288.9456787109375,297.45172119140625,288.7918701171875,1.0,0.2277480363845825,1.0,1.0,0.0,1.0,-1.2067337036132812,1.2067323923110962,1.2580443353726878e-06,0.9180351495742798,0.0,1.0,0.0,23.501325607299805,28.0,130.90443420410156,-0.0,148.46075439453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.9861488342285156,0.2543134391307831,0.1975205391645431,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8544921875,0.7515833377838135,0.0980259552597999,0.0931708440184593,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.85772705078125,0.8900682926177979,0.164152517914772,0.1149025708436966,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.6022663712501526,0.050000000745058,0.0479351542890071,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561706542969,0.8131684064865112,0.124021790921688,0.5585576891899109,288.858154296875,288.54998779296875,289.0252380371094,285.3619079589844,289.0209350585937,297.4656982421875,288.8677673339844,1.0,0.2293004840612411,1.0,1.0,0.0,1.0,-1.2146302461624146,1.2146289348602295,1.2719764299617964e-06,0.924145519733429,0.0,1.0,0.0,23.783695220947266,28.0,131.01161193847656,-0.0,151.34022521972656,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87725830078125,0.986527383327484,0.2556821405887604,0.1983706504106521,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728332519531,0.7513010501861572,0.0981979072093963,0.0933337956666946,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.8896831274032593,0.164423868060112,0.1150926947593689,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652648925781,0.60163414478302,0.050000000745058,0.0479381158947944,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8744812011719,0.8127791881561279,0.1241988465189933,0.5593584179878235,288.87646484375,288.6499938964844,289.0433349609375,285.3639831542969,289.0390625,297.46844482421875,288.8860778808594,1.0,0.2297925651073455,1.0,1.0,0.0,1.0,-1.2170382738113403,1.2170369625091553,1.2763091490342049e-06,0.9260852336883544,0.0,1.0,0.0,23.89472198486328,31.0,131.07505798339844,-0.0,152.276611328125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.9890870451927184,0.2623963356018066,0.2045149654150009,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.967529296875,0.74849534034729,0.0991157367825508,0.0942104682326316,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.885919451713562,0.1658443808555603,0.1160932853817939,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9598693847656,0.5970442295074463,0.050000000745058,0.0479600206017494,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691772460937,0.8091933131217957,0.1251200139522552,0.5635755658149719,288.97119140625,288.75,289.1366577148437,285.3748474121094,289.1324462890625,297.47882080078125,288.980712890625,1.0,0.2329149097204208,1.0,1.0,0.0,1.0,-1.2317535877227783,1.2317522764205933,1.3029042520429357e-06,0.9378271102905272,0.0,1.0,0.0,24.66917991638184,34.0,131.46217346191406,-0.0,158.27197265625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.9890870451927184,0.2623963356018066,0.2045149654150009,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.967529296875,0.74849534034729,0.0991157367825508,0.0942104682326316,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.885919451713562,0.1658443808555603,0.1160932853817939,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9598693847656,0.5970442295074463,0.050000000745058,0.0479600206017494,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691772460937,0.8091933131217957,0.1251200139522552,0.5635755658149719,288.97119140625,288.75,289.1366577148437,285.3748474121094,289.1324462890625,297.47882080078125,288.980712890625,1.0,0.2329149097204208,1.0,1.0,0.0,1.0,-1.2317535877227783,1.2317522764205933,1.3029042520429357e-06,0.9378271102905272,0.0,1.0,0.0,24.66917991638184,34.0,131.46217346191406,-0.0,158.27197265625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.9906498789787292,0.2655088007450104,0.20867520570755,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150451660156,0.746280312538147,0.0995962917804718,0.0946736484766006,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8829548954963684,0.1665689349174499,0.1166069582104682,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0073547363281,0.5939134955406189,0.050000000745058,0.0479753725230693,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8063713312149048,0.1255816966295242,0.5657196640968323,289.0187072753906,288.72467041015625,289.1833190917969,285.3803405761719,289.1791381835937,297.4814147949219,289.0281982421875,1.0,0.234843373298645,1.0,1.0,0.0,1.0,-1.2405110597610474,1.2405097484588623,1.318942054240324e-06,0.944858193397522,0.0,1.0,0.0,25.19095230102539,34.0,131.6769561767578,-0.0,162.0301971435547,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.992258846759796,0.2684780657291412,0.2133825421333313,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626525878906,0.7436743378639221,0.100089780986309,0.0951515883207321,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.8794578313827515,0.1673016548156738,0.1171282902359962,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.5903450846672058,0.050000000745058,0.0479933023452758,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.8029860854148865,0.1260415911674499,0.567871630191803,289.0663146972656,288.78759765625,289.2300109863281,285.3859558105469,289.225830078125,297.4826354980469,289.0757751464844,1.0,0.236965149641037,1.0,1.0,0.0,1.0,-1.2499651908874512,1.249963879585266,1.33645346522826e-06,0.9525084495544434,0.0,1.0,0.0,25.790775299072266,37.0,131.89004516601562,-0.0,166.2190704345703,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.9952396154403688,0.2737827599048614,0.2237880676984787,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.7377114295959473,0.1010754182934761,0.0961129739880561,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.157470703125,0.8714258074760437,0.1687317937612533,0.1181513294577598,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.146484375,0.5823420882225037,0.050000000745058,0.0480352975428104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15594482421875,0.7951595783233643,0.1269151717424392,0.5720040202140808,289.1579895019531,288.7177124023437,289.3196105957031,285.39703369140625,289.31549072265625,297.48126220703125,289.1673278808594,1.0,0.2415451109409332,1.0,1.0,0.0,1.0,-1.2698472738265991,1.2698458433151243,1.3737413837588974e-06,0.9685497283935548,0.0,1.0,0.0,27.164106369018555,37.0,132.26731872558594,-0.0,175.45835876464844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.9953550696372986,0.2739934027194977,0.2242541164159774,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581726074219,0.7374401092529297,0.1011175736784935,0.0961542725563049,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.8710598945617676,0.1687920242547989,0.1181945726275444,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.5819794535636902,0.050000000745058,0.048037264496088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7948009967803955,0.1269512623548507,0.5721758604049683,289.16180419921875,288.81134033203125,289.3233337402344,285.39752197265625,289.3192443847656,297.4811096191406,289.171142578125,1.0,0.2417487204074859,1.0,1.0,0.0,1.0,-1.270716428756714,1.2707151174545288,1.3753823395745712e-06,0.9692455530166626,0.0,1.0,0.0,27.227439880371094,25.0,132.28170776367188,-0.0,175.87548828125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25811767578125,0.9941666722297668,0.2803907692432403,0.2197192907333374,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.253662109375,0.7434083819389343,0.10218246281147,0.0971344113349914,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.8782692551612854,0.1702990233898162,0.1192296296358108,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457580566406,0.5854916572570801,0.050000000745058,0.048018354922533,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8009598851203918,0.127845898270607,0.5760996341705322,289.2572021484375,288.8313293457031,289.4166564941406,285.4097900390625,289.4125671386719,297.4830322265625,289.26629638671875,1.0,0.2407916337251663,1.0,1.0,0.0,1.0,-1.272390365600586,1.272388935089111,1.378499632664898e-06,0.9705325961112976,0.0,1.0,0.0,26.774629592895508,28.0,131.8799591064453,-0.0,175.43417358398438,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25811767578125,0.9941666722297668,0.2803907692432403,0.2197192907333374,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.253662109375,0.7434083819389343,0.10218246281147,0.0971344113349914,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.8782692551612854,0.1702990233898162,0.1192296296358108,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457580566406,0.5854916572570801,0.050000000745058,0.048018354922533,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8009598851203918,0.127845898270607,0.5760996341705322,289.2572021484375,288.8313293457031,289.4166564941406,285.4097900390625,289.4125671386719,297.4830322265625,289.26629638671875,1.0,0.2407916337251663,1.0,1.0,0.0,1.0,-1.272390365600586,1.272388935089111,1.378499632664898e-06,0.9705325961112976,0.0,1.0,0.0,26.774629592895508,28.0,131.8799591064453,-0.0,175.43417358398438,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.333740234375,0.993541955947876,0.2870111465454101,0.2175346910953521,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.7472005486488342,0.1030938997864723,0.0979710817337036,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8826743960380554,0.1715537160634994,0.120088867843151,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3215026855469,0.5871714949607849,0.1056815460324287,0.0480095036327838,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.8046375513076782,0.1286369562149047,0.579487681388855,289.3328552246094,288.7696533203125,289.4919128417969,285.4203491210937,289.4878234863281,297.4961853027344,289.3419494628906,1.0,0.2412614226341247,1.0,1.0,0.0,1.0,-1.2758557796478271,1.2758543491363523,1.3846918136550812e-06,0.9728822708129884,0.0,1.0,0.0,26.596141815185547,28.0,131.25584411621094,-0.0,176.16754150390625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3513488769531,0.9892433881759644,0.2888947129249573,0.2049138993024826,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472900390625,0.758100688457489,0.1033349931240081,0.0981354415416717,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.8962991833686829,0.1718757450580597,0.1202670559287071,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419494628906,0.682403564453125,0.1057509034872055,0.071357250213623,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487548828125,0.8164534568786621,0.1288524121046066,0.5801457166671753,289.3506774902344,288.8475952148437,289.510009765625,285.4230041503906,289.5059509277344,297.49761962890625,289.3598022460937,1.0,0.2417985051870346,1.0,1.0,0.0,1.0,-1.2898966073989868,1.2898951768875122,1.4110821666690754e-06,0.98365318775177,0.0,1.0,0.0,25.58171463012696,48.0,131.114990234375,-0.0,178.53465270996094,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486389160156,0.993030309677124,0.2993499636650085,0.2158270925283432,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443054199219,0.7519657611846924,0.1045949012041091,0.0993528440594673,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4473571777344,0.8878658413887024,0.173542320728302,0.1214518770575523,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441833496094,0.747786819934845,0.1013964265584945,0.0976384952664375,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.8089459538459778,0.1299545913934707,0.5852807760238647,289.4479675292969,288.8601379394531,289.60333251953125,285.4374084472656,289.5994567871094,297.5658569335937,289.45709228515625,1.0,0.2521505653858185,1.0,1.0,0.0,1.0,-1.3436071872711182,1.343605637550354,1.5165825288931956e-06,1.0264331102371216,0.0,1.0,0.0,27.490991592407227,51.0,133.54287719726562,-0.0,201.17120361328125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486389160156,0.993030309677124,0.2993499636650085,0.2158270925283432,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443054199219,0.7519657611846924,0.1045949012041091,0.0993528440594673,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4473571777344,0.8878658413887024,0.173542320728302,0.1214518770575523,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441833496094,0.747786819934845,0.1013964265584945,0.0976384952664375,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.8089459538459778,0.1299545913934707,0.5852807760238647,289.4479675292969,288.8601379394531,289.60333251953125,285.4374084472656,289.5994567871094,297.5658569335937,289.45709228515625,1.0,0.2521505653858185,1.0,1.0,0.0,1.0,-1.3436071872711182,1.343605637550354,1.5165825288931956e-06,1.0264331102371216,0.0,1.0,0.0,27.490991592407227,51.0,133.54287719726562,-0.0,201.17120361328125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.9967055320739746,0.3021130859851837,0.2302457839250564,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49322509765625,0.741710901260376,0.1052383333444595,0.1000175476074218,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49627685546875,0.8744361996650696,0.1743789464235305,0.1220796480774879,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.492919921875,0.7320499420166016,0.0996719822287559,0.0958789885044097,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4947204589844,0.7964954376220703,0.1304392516613006,0.5878767967224121,289.4969482421875,288.82000732421875,289.6499938964844,285.4451599121094,289.64617919921875,297.583984375,289.5058898925781,1.0,0.2570125162601471,1.0,1.0,0.0,1.0,-1.3634761571884155,1.3634746074676514,1.5568571143376175e-06,1.042218804359436,0.0,1.0,0.0,29.351430892944336,51.0,134.06663513183594,-0.0,212.6452789306641,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54656982421875,0.998774230480194,0.3042000234127044,0.2430705428123474,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.732819139957428,0.1058955937623977,0.1006932184100151,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.8626774549484253,0.1752197742462158,0.1227094233036041,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414733886719,0.7186252474784851,0.0984362065792083,0.0945492908358573,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5434265136719,0.7851970195770264,0.1308632791042328,0.5901950597763062,289.545654296875,288.6907958984375,289.6966552734375,285.4532775878906,289.6929016113281,297.5869445800781,289.554443359375,1.0,0.2617962956428528,1.0,1.0,0.0,1.0,-1.3816288709640503,1.3816272020339966,1.5942572417770862e-06,1.0566331148147583,0.0,1.0,0.0,31.19552993774414,54.0,134.19635009765625,-0.0,223.738998413086,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439208984375,0.9990000128746032,0.3076408803462982,0.2659133374691009,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.7168121337890625,0.1072494760155677,0.1020890176296234,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.8421688079833984,0.1769116967916488,0.1239818707108497,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.638427734375,0.6938988566398621,0.0969382748007774,0.0929503962397575,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.764826774597168,0.1316081285476684,0.5942927002906799,289.642822265625,288.52520751953125,289.7900085449219,285.4708251953125,289.78631591796875,297.5711975097656,289.6513671875,1.0,0.2710485160350799,1.0,1.0,0.0,1.0,-1.4152605533599854,1.4152588844299316,1.665338572820474e-06,1.0835764408111572,0.0,1.0,0.0,35.03571319580078,42.0,134.14453125,-0.0,246.0278167724609,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439208984375,0.9990000128746032,0.3076408803462982,0.2659133374691009,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391296386719,0.7168121337890625,0.1072494760155677,0.1020890176296234,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.8421688079833984,0.1769116967916488,0.1239818707108497,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.638427734375,0.6938988566398621,0.0969382748007774,0.0929503962397575,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.764826774597168,0.1316081285476684,0.5942927002906799,289.642822265625,288.52520751953125,289.7900085449219,285.4708251953125,289.78631591796875,297.5711975097656,289.6513671875,1.0,0.2710485160350799,1.0,1.0,0.0,1.0,-1.4152605533599854,1.4152588844299316,1.665338572820474e-06,1.0835764408111572,0.0,1.0,0.0,35.03571319580078,42.0,134.14453125,-0.0,246.0278167724609,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74053955078125,0.9990000128746032,0.3119402527809143,0.2720201313495636,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358703613281,0.7145841717720032,0.1086407601833343,0.1034343317151069,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7387084960937,0.838732123374939,0.1786070764064788,0.1251918375492096,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349853515625,0.6863210201263428,0.0962773784995079,0.092196837067604,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371826171875,0.7605024576187134,0.1323030889034271,0.5976009964942932,289.73944091796875,288.36334228515625,289.8833312988281,285.4903259277344,289.87969970703125,297.55255126953125,289.7476806640625,1.0,0.2737334072589874,1.0,1.0,0.0,1.0,-1.4287322759628296,1.4287304878234863,1.6946361256486853e-06,1.0946201086044312,0.0,1.0,0.0,36.24973678588867,30.0,133.4093475341797,-0.0,254.44371032714844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74053955078125,0.9990000128746032,0.3119402527809143,0.2720201313495636,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358703613281,0.7145841717720032,0.1086407601833343,0.1034343317151069,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7387084960937,0.838732123374939,0.1786070764064788,0.1251918375492096,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349853515625,0.6863210201263428,0.0962773784995079,0.092196837067604,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371826171875,0.7605024576187134,0.1323030889034271,0.5976009964942932,289.73944091796875,288.36334228515625,289.8833312988281,285.4903259277344,289.87969970703125,297.55255126953125,289.7476806640625,1.0,0.2737334072589874,1.0,1.0,0.0,1.0,-1.4287322759628296,1.4287304878234863,1.6946361256486853e-06,1.0946201086044312,0.0,1.0,0.0,36.24973678588867,30.0,133.4093475341797,-0.0,254.44371032714844,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353271484375,0.9990000128746032,0.3190738260746002,0.2637083530426025,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309020996094,0.7245069742202759,0.11009231954813,0.1047390848398208,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336486816406,0.8495121598243713,0.1803396195173263,0.1263538300991058,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.693060576915741,0.0960920825600624,0.0918730795383453,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.7697229385375977,0.1330979168415069,0.6007612943649292,289.8343200683594,288.2052001953125,289.9766540527344,285.5120544433594,289.9730224609375,297.557373046875,289.8424072265625,1.0,0.2712445855140686,1.0,1.0,0.0,1.0,-1.4251259565353394,1.4251242876052856,1.6870817489689216e-06,1.0919862985610962,0.0,1.0,0.0,34.876346588134766,25.0,132.02658081054688,-0.0,249.63282775878903,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353271484375,0.9990000128746032,0.3190738260746002,0.2637083530426025,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309020996094,0.7245069742202759,0.11009231954813,0.1047390848398208,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336486816406,0.8495121598243713,0.1803396195173263,0.1263538300991058,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.693060576915741,0.0960920825600624,0.0918730795383453,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.7697229385375977,0.1330979168415069,0.6007612943649292,289.8343200683594,288.2052001953125,289.9766540527344,285.5120544433594,289.9730224609375,297.557373046875,289.8424072265625,1.0,0.2712445855140686,1.0,1.0,0.0,1.0,-1.4251259565353394,1.4251242876052856,1.6870817489689216e-06,1.0919862985610962,0.0,1.0,0.0,34.876346588134766,25.0,132.02658081054688,-0.0,249.63282775878903,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288024902344,0.9990000128746032,0.3287598788738251,0.2501852214336395,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246520996094,0.7388066053390503,0.1116282939910888,0.1060922443866729,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.8663172721862793,0.1821418106555938,0.1275400221347808,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923583984375,0.7054577469825745,0.0962036475539207,0.0918372198939323,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258117675781,0.7846952676773071,0.1340836882591247,0.6045781970024109,289.92791748046875,288.0508117675781,290.07000732421875,285.5362854003906,290.0663146972656,297.5841369628906,289.9359741210937,1.0,0.2674413323402405,1.0,1.0,0.0,1.0,-1.416479229927063,1.4164775609970093,1.6685695527485225e-06,1.0851764678955078,0.0,1.0,0.0,32.75102233886719,28.0,130.8063507080078,-0.0,241.00927734375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288024902344,0.9990000128746032,0.3287598788738251,0.2501852214336395,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246520996094,0.7388066053390503,0.1116282939910888,0.1060922443866729,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.8663172721862793,0.1821418106555938,0.1275400221347808,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923583984375,0.7054577469825745,0.0962036475539207,0.0918372198939323,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258117675781,0.7846952676773071,0.1340836882591247,0.6045781970024109,289.92791748046875,288.0508117675781,290.07000732421875,285.5362854003906,290.0663146972656,297.5841369628906,289.9359741210937,1.0,0.2674413323402405,1.0,1.0,0.0,1.0,-1.416479229927063,1.4164775609970093,1.6685695527485225e-06,1.0851764678955078,0.0,1.0,0.0,32.75102233886719,28.0,130.8063507080078,-0.0,241.00927734375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.998979389667511,0.3341494798660278,0.244808629155159,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712219238281,0.74494868516922,0.1124328225851059,0.1068122088909149,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.973876953125,0.873474657535553,0.1830749362707138,0.1281618326902389,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.7105207443237305,0.0963423326611518,0.0919146165251731,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723815917969,0.7910299301147461,0.1346541941165924,0.6068823933601379,289.97442626953125,288.01531982421875,290.1166687011719,285.5494079589844,290.11297607421875,297.6019592285156,289.9825439453125,1.0,0.2663922607898712,1.0,1.0,0.0,1.0,-1.4144973754882812,1.4144957065582275,1.6642774198771804e-06,1.0835466384887695,0.0,1.0,0.0,31.997455596923828,28.0,130.3988037109375,-0.0,238.40484619140625,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218505859375,0.9984984993934632,0.3395886421203613,0.24087855219841,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.7499938011169434,0.1132627725601196,0.1075661554932594,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205383300781,0.879176139831543,0.1840299665927887,0.1288063675165176,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0167541503906,0.7142534255981445,0.0965277180075645,0.0920497477054596,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.7960482835769653,0.1352705657482147,0.6094582676887512,290.02105712890625,287.900146484375,290.163330078125,285.5632629394531,290.1596374511719,297.61968994140625,290.0291748046875,1.0,0.265836238861084,1.0,1.0,0.0,1.0,-1.4147065877914429,1.4147049188613892,1.6646864651193027e-06,1.0836745500564575,0.0,1.0,0.0,31.49911499023437,31.0,130.2643280029297,-0.0,237.28909301757807,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.9977579712867736,0.3503619730472564,0.2359246015548706,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114501953125,0.7578779458999634,0.1149857565760612,0.1091503873467445,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1140441894531,0.8876233100891113,0.1859922856092453,0.1301445513963699,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102294921875,0.7193067073822021,0.0969978421926498,0.0924373865127563,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125183105469,0.8034326434135437,0.1365887373685836,0.6151232719421387,290.11456298828125,287.7532043457031,290.25665283203125,285.59326171875,290.25299072265625,297.65185546875,290.1226806640625,1.0,0.2658994495868683,1.0,1.0,0.0,1.0,-1.419533610343933,1.4195319414138794,1.6749046380937216e-06,1.0873914957046509,0.0,1.0,0.0,30.97537040710449,34.0,130.30479431152344,-0.0,237.9414978027344,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
