time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124680,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.9977579712867736,0.3503619730472564,0.2359246015548706,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114501953125,0.7578779458999634,0.1149857565760612,0.1091503873467445,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1140441894531,0.8876233100891113,0.1859922856092453,0.1301445513963699,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102294921875,0.7193067073822021,0.0969978421926498,0.0924373865127563,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125183105469,0.8034326434135437,0.1365887373685836,0.6151232719421387,290.11456298828125,287.7532043457031,290.25665283203125,285.59326171875,290.25299072265625,297.65185546875,290.1226806640625,1.0,0.2658994495868683,1.0,1.0,0.0,1.0,-1.419533610343933,1.4195319414138794,1.6749046380937216e-06,1.0873914957046509,0.0,1.0,0.0,30.97537040710449,34.0,130.30479431152344,-0.0,237.9414978027344,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.9975658655166626,0.3608232140541076,0.2347931116819381,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7627138495445251,0.1167943775653839,0.1108349114656448,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.8921104669570923,0.1880213469266891,0.1315443366765976,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041015625,0.7214949131011963,0.0975831374526023,0.0929596349596977,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064208984375,0.807267427444458,0.1379853188991546,0.6212859749794006,290.2084045410156,287.6099853515625,290.3500061035156,285.6266174316406,290.3463439941406,297.67755126953125,290.216552734375,1.0,0.2674033641815185,1.0,1.0,0.0,1.0,-1.4298982620239258,1.429896593093872,1.6971138165899902e-06,1.0955021381378174,0.0,1.0,0.0,31.019250869750977,37.0,130.59506225585938,-0.0,242.19569396972656,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.9975658655166626,0.3608232140541076,0.2347931116819381,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7627138495445251,0.1167943775653839,0.1108349114656448,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.8921104669570923,0.1880213469266891,0.1315443366765976,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041015625,0.7214949131011963,0.0975831374526023,0.0929596349596977,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064208984375,0.807267427444458,0.1379853188991546,0.6212859749794006,290.2084045410156,287.6099853515625,290.3500061035156,285.6266174316406,290.3463439941406,297.67755126953125,290.216552734375,1.0,0.2674033641815185,1.0,1.0,0.0,1.0,-1.4298982620239258,1.429896593093872,1.6971138165899902e-06,1.0955021381378174,0.0,1.0,0.0,31.019250869750977,37.0,130.59506225585938,-0.0,242.19569396972656,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.9978002905845642,0.3712890446186065,0.2361796051263809,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7659592032432556,0.1190413013100624,0.1128130853176117,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.8943060040473938,0.1904562562704086,0.1331417858600616,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.7223964333534241,0.0986200496554374,0.0937909930944442,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.8091443181037903,0.1397848576307296,0.6287040114402771,290.3026733398437,287.47052001953125,290.4433288574219,285.6615295410156,290.4397277832031,297.6995849609375,290.3107604980469,1.0,0.2701268196105957,1.0,1.0,0.0,1.0,-1.4457544088363647,1.445752739906311,1.7315393279204727e-06,1.1079862117767334,0.0,1.0,0.0,31.46082305908203,40.0,130.9969482421875,-0.0,249.7296905517578,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.9978002905845642,0.3712890446186065,0.2361796051263809,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7659592032432556,0.1190413013100624,0.1128130853176117,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.8943060040473938,0.1904562562704086,0.1331417858600616,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.7223964333534241,0.0986200496554374,0.0937909930944442,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.8091443181037903,0.1397848576307296,0.6287040114402771,290.3026733398437,287.47052001953125,290.4433288574219,285.6615295410156,290.4397277832031,297.6995849609375,290.3107604980469,1.0,0.2701268196105957,1.0,1.0,0.0,1.0,-1.4457544088363647,1.445752739906311,1.7315393279204727e-06,1.1079862117767334,0.0,1.0,0.0,31.46082305908203,40.0,130.9969482421875,-0.0,249.7296905517578,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3980407714844,0.9981616735458374,0.3821511566638946,0.2384868413209915,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.769717276096344,0.1219377294182777,0.115418791770935,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969421386719,0.896412193775177,0.1934751272201538,0.1351618468761444,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.7240474820137024,0.1003161519765853,0.0952600166201591,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954772949219,0.8112536668777466,0.1421965658664703,0.6389279365539551,290.3974304199219,287.3348083496094,290.5366516113281,285.6960754394531,290.5331115722656,297.7221374511719,290.4054870605469,1.0,0.2739913761615753,1.0,1.0,0.0,1.0,-1.468111515045166,1.4681097269058228,1.7809098835641637e-06,1.1256468296051023,0.0,1.0,0.0,32.13751602172852,58.0,131.5015106201172,-0.0,260.73992919921875,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3980407714844,0.9981616735458374,0.3821511566638946,0.2384868413209915,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.769717276096344,0.1219377294182777,0.115418791770935,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969421386719,0.896412193775177,0.1934751272201538,0.1351618468761444,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.7240474820137024,0.1003161519765853,0.0952600166201591,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954772949219,0.8112536668777466,0.1421965658664703,0.6389279365539551,290.3974304199219,287.3348083496094,290.5366516113281,285.6960754394531,290.5331115722656,297.7221374511719,290.4054870605469,1.0,0.2739913761615753,1.0,1.0,0.0,1.0,-1.468111515045166,1.4681097269058228,1.7809098835641637e-06,1.1256468296051023,0.0,1.0,0.0,32.13751602172852,58.0,131.5015106201172,-0.0,260.73992919921875,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4455261230469,0.9990010857582092,0.3874841332435608,0.2459182292222976,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4419860839844,0.7662123441696167,0.1235815063118934,0.1169467940926551,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443359375,0.8908080458641052,0.1951513737440109,0.1363185197114944,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44061279296875,0.7202691435813904,0.1013623476028442,0.0962225049734115,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429016113281,0.8066197633743286,0.1435827612876892,0.6450454592704773,290.4448547363281,287.3039855957031,290.5833435058594,285.7132263183594,290.579833984375,297.7325744628906,290.4529113769531,1.0,0.2787469327449798,1.0,1.0,0.0,1.0,-1.488741397857666,1.4887396097183228,1.8271994122187607e-06,1.1418737173080444,0.0,1.0,0.0,33.451316833496094,58.0,131.82664489746094,-0.0,272.9171447753906,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4936218261719,0.9990000128746032,0.3922485709190368,0.2576874792575836,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.7588275671005249,0.1253387331962585,0.1186191067099571,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923400878906,0.880407452583313,0.1969204992055893,0.1375672966241836,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.7128604650497437,0.1025233045220375,0.0973308458924293,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7975350618362427,0.1450596749782562,0.65177321434021,290.4928894042969,287.2027893066406,290.6300048828125,285.73028564453125,290.6265563964844,297.7377319335937,290.5009460449219,1.0,0.2850849032402038,1.0,1.0,0.0,1.0,-1.5157798528671265,1.5157780647277832,1.889172381197568e-06,1.1632637977600098,0.0,1.0,0.0,35.59108352661133,61.0,132.52342224121094,-0.0,290.4222106933594,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.9990000128746032,0.4010498523712158,0.2754666805267334,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.7499715089797974,0.1291193217039108,0.1222173571586608,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894470214844,0.8665403723716736,0.2006672620773315,0.1402108818292617,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.7027831077575684,0.1051109284162521,0.0998025462031364,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.7854689955711365,0.1481859236955642,0.6660443544387817,290.5899963378906,287.07452392578125,290.72332763671875,285.7641296386719,290.7200012207031,297.737548828125,290.5978088378906,1.0,0.2956445515155792,1.0,1.0,0.0,1.0,-1.5647231340408323,1.5647211074829102,2.0049087652296294e-06,1.2021076679229736,0.0,1.0,0.0,39.31002426147461,64.0,133.58396911621094,-0.0,323.1681213378906,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.9990000128746032,0.4010498523712158,0.2754666805267334,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.7499715089797974,0.1291193217039108,0.1222173571586608,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894470214844,0.8665403723716736,0.2006672620773315,0.1402108818292617,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.7027831077575684,0.1051109284162521,0.0998025462031364,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.7854689955711365,0.1481859236955642,0.6660443544387817,290.5899963378906,287.07452392578125,290.72332763671875,285.7641296386719,290.7200012207031,297.737548828125,290.5978088378906,1.0,0.2956445515155792,1.0,1.0,0.0,1.0,-1.5647231340408323,1.5647211074829102,2.0049087652296294e-06,1.2021076679229736,0.0,1.0,0.0,39.31002426147461,64.0,133.58396911621094,-0.0,323.1681213378906,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.9990000128746032,0.4100541770458221,0.2909281551837921,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.684326171875,0.7444886565208435,0.1332356184720993,0.1261314004659652,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.8566701412200928,0.204677015542984,0.1430355459451675,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.6960646510124207,0.1080291271209716,0.1025865525007247,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68505859375,0.7769601941108704,0.1515488475561142,0.6813250184059143,290.6870422363281,286.95001220703125,290.8166809082031,285.797607421875,290.8134460449219,297.7372131347656,290.6946105957031,1.0,0.3059516549110412,1.0,1.0,0.0,1.0,-1.6130644083023071,1.6130622625350952,2.1234388896118617e-06,1.2403523921966553,0.0,1.0,0.0,42.8604850769043,67.0,133.93576049804688,-0.0,357.046142578125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.9990000128746032,0.4100541770458221,0.2909281551837921,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.684326171875,0.7444886565208435,0.1332356184720993,0.1261314004659652,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.8566701412200928,0.204677015542984,0.1430355459451675,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.6960646510124207,0.1080291271209716,0.1025865525007247,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68505859375,0.7769601941108704,0.1515488475561142,0.6813250184059143,290.6870422363281,286.95001220703125,290.8166809082031,285.797607421875,290.8134460449219,297.7372131347656,290.6946105957031,1.0,0.3059516549110412,1.0,1.0,0.0,1.0,-1.6130644083023071,1.6130622625350952,2.1234388896118617e-06,1.2403523921966553,0.0,1.0,0.0,42.8604850769043,67.0,133.93576049804688,-0.0,357.046142578125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.9990000128746032,0.4194342195987701,0.3048256039619446,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.7412569522857666,0.1376633495092392,0.1303391605615615,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.8494886755943298,0.2089315950870514,0.1460291892290115,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.6918259859085083,0.1112515479326248,0.105658121407032,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821350097656,0.7709527015686035,0.1551579535007476,0.6976737976074219,290.7840881347656,286.8291931152344,290.9100036621094,285.8307189941406,290.9068603515625,297.7396240234375,290.7914428710937,1.0,0.3160386383533478,1.0,1.0,0.0,1.0,-1.6617106199264526,1.6617083549499512,2.2470335352409165e-06,1.2787846326828003,0.0,1.0,0.0,46.309940338134766,70.0,134.0365447998047,-0.0,392.6856689453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.9990000128746032,0.4194342195987701,0.3048256039619446,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.7412569522857666,0.1376633495092392,0.1303391605615615,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.8494886755943298,0.2089315950870514,0.1460291892290115,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.6918259859085083,0.1112515479326248,0.105658121407032,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821350097656,0.7709527015686035,0.1551579535007476,0.6976737976074219,290.7840881347656,286.8291931152344,290.9100036621094,285.8307189941406,290.9068603515625,297.7396240234375,290.7914428710937,1.0,0.3160386383533478,1.0,1.0,0.0,1.0,-1.6617106199264526,1.6617083549499512,2.2470335352409165e-06,1.2787846326828003,0.0,1.0,0.0,46.309940338134766,70.0,134.0365447998047,-0.0,392.6856689453125,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.9990000128746032,0.429236352443695,0.3173361718654632,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.7397820353507996,0.1423901468515396,0.1348260641098022,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.8443849086761475,0.2134237438440323,0.1491848826408386,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771667480469,0.6895946860313416,0.1147650405764579,0.1090017780661583,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.7669483423233032,0.1590186506509781,0.7151175141334534,290.88104248046875,286.7121276855469,291.0033264160156,285.8634338378906,291.0002746582031,297.7452392578125,290.88818359375,1.0,0.3259540796279907,1.0,1.0,0.0,1.0,-1.710864543914795,1.710862159729004,2.376320708208368e-06,1.3175647258758545,0.0,1.0,0.0,49.65846252441406,73.0,134.00152587890625,-0.0,430.2503967285156,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.9990000128746032,0.429236352443695,0.3173361718654632,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.7397820353507996,0.1423901468515396,0.1348260641098022,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.8443849086761475,0.2134237438440323,0.1491848826408386,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771667480469,0.6895946860313416,0.1147650405764579,0.1090017780661583,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.7669483423233032,0.1590186506509781,0.7151175141334534,290.88104248046875,286.7121276855469,291.0033264160156,285.8634338378906,291.0002746582031,297.7452392578125,290.88818359375,1.0,0.3259540796279907,1.0,1.0,0.0,1.0,-1.710864543914795,1.710862159729004,2.376320708208368e-06,1.3175647258758545,0.0,1.0,0.0,49.65846252441406,73.0,134.00152587890625,-0.0,430.2503967285156,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.9990000128746032,0.4343000948429107,0.323121428489685,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.739592432975769,0.1448630392551422,0.13717120885849,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.8424712419509888,0.2157575041055679,0.1508222669363021,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256896972656,0.689115047454834,0.1166280955076217,0.1107724756002426,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.7655745148658752,0.1610436290502548,0.7242521047592163,290.9294738769531,286.6860046386719,291.04998779296875,285.8796691894531,291.0469970703125,297.7491760253906,290.9365234375,1.0,0.3308626413345337,1.0,1.0,0.0,1.0,-1.735687255859375,1.735684871673584,2.4432906684523914e-06,1.337128758430481,0.0,1.0,0.0,51.29634094238281,73.0,133.9573974609375,-0.0,449.8131408691406,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787292480469,0.9990000128746032,0.4394710958003998,0.3286230266094208,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.7397167086601257,0.1474067270755767,0.1395819336175918,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.840919554233551,0.2181482762098312,0.1524982899427414,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9741516113281,0.6890023350715637,0.1185597851872444,0.1126068457961082,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.7645607590675354,0.1631305068731308,0.7336567640304565,290.9778747558594,286.5987854003906,291.0966796875,285.89581298828125,291.0937194824219,297.7538452148437,290.9848022460937,1.0,0.3357462584972381,1.0,1.0,0.0,1.0,-1.7606940269470217,1.760691523551941,2.511893853807124e-06,1.356824278831482,0.0,1.0,0.0,52.9121322631836,76.0,133.90249633789062,-0.0,469.9302062988281,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9990000128746032,0.4487174153327942,0.3375504910945892,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7406079173088074,0.1519965976476669,0.1439280807971954,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8389912843704224,0.2224399149417877,0.1555036604404449,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6895971298217773,0.122080385684967,0.1159463450312614,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.7635697722434998,0.1669058948755264,0.7506501078605652,291.0619201660156,286.55499267578125,291.1777648925781,285.92364501953125,291.1748962402344,297.7634582519531,291.0686950683594,1.0,0.344190239906311,1.0,1.0,0.0,1.0,-1.804652214050293,1.8046495914459229,2.6352440727350768e-06,1.3914132118225098,0.0,1.0,0.0,55.669830322265625,76.0,133.79371643066406,-0.0,506.29339599609375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.4501413106918335,0.3388232290744781,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.7408170700073242,0.1527081280946731,0.1446013748645782,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8387840986251831,0.2231027036905288,0.1559674143791198,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.6897741556167603,0.1226301491260528,0.1164673715829849,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.7635048627853394,0.1674923598766327,0.7532873153686523,291.0745544433594,286.4891967773437,291.19000244140625,285.9278259277344,291.1871337890625,297.7650756835937,291.0813293457031,1.0,0.3454586565494537,1.0,1.0,0.0,1.0,-1.8113393783569336,1.811336755752564,2.654316631378606e-06,1.396672248840332,0.0,1.0,0.0,56.07892608642578,79.0,133.7770538330078,-0.0,511.9329833984375,1.0,278.5390014648437,280.3354187011719,289.00653076171875,290.4753112792969,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.580125241528085e-21,-3.2900626207640425e-21,-3.2900626207640425e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9990000128746032,0.4458881914615631,0.3533021807670593,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7371942400932312,0.1537379473447799,0.1484249383211136,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8308983445167542,0.2207839787006378,0.1577877551317215,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.6856266260147095,0.1232722550630569,0.1194063350558281,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7573202252388,0.1670210212469101,0.7663117051124573,285.2331237792969,286.3833312988281,291.2833251953125,285.9594421386719,291.280517578125,297.6643371582031,284.5909118652344,1.0,0.3548550605773926,1.0,1.0,0.0,1.0,-1.8547008037567136,1.8546980619430544,2.7804646833828883e-06,1.4311306476593018,0.9257050156593324,1.0,0.0,60.07489013671875,82.0,18188.64453125,-0.0,553.643310546875,1.0,278.4421691894531,285.3882751464844,291.00006103515625,292.3887634277344,313.5184020996094,312.99609375,278.1499938964844,2728.087646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30709969997406,1.0,0.0,0.0,1.1001530885696411,1.1001569032669067,8.828056508036752e-08,4.257955551147461,4.257946014404297,9.853747542365454e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5382.8017578125,0.0,41.05268478393555,1894.334716796875,-0.0,127.58877563476562,0.2882430851459503,1.0,0.0,3.0,1.0,0.0
12126000,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9990000128746032,0.4458881914615631,0.3533021807670593,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7371942400932312,0.1537379473447799,0.1484249383211136,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8308983445167542,0.2207839787006378,0.1577877551317215,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.6856266260147095,0.1232722550630569,0.1194063350558281,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7573202252388,0.1670210212469101,0.7663117051124573,285.2331237792969,286.3833312988281,291.2833251953125,285.9594421386719,291.280517578125,297.6643371582031,284.5909118652344,1.0,0.3548550605773926,1.0,1.0,0.0,1.0,-1.8547008037567136,1.8546980619430544,2.7804646833828883e-06,1.4311306476593018,0.9257050156593324,1.0,0.0,60.07489013671875,82.0,18188.64453125,-0.0,553.643310546875,1.0,278.4421691894531,285.3882751464844,291.00006103515625,292.3887634277344,313.5184020996094,312.99609375,278.1499938964844,2728.087646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30709969997406,1.0,0.0,0.0,1.1001530885696411,1.1001569032669067,8.828056508036752e-08,4.257955551147461,4.257946014404297,9.853747542365454e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5382.8017578125,0.0,41.05268478393555,1894.334716796875,-0.0,127.58877563476562,0.2882430851459503,1.0,0.0,3.0,1.0,0.0
12126060,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.6425170898437,0.9454812407493592,0.3930428326129913,0.3654187321662903,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.68670654296875,0.6680342555046082,0.1394362449645996,0.137638121843338,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.66656494140625,0.7479972839355469,0.1954733729362487,0.1424508243799209,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7045593261719,0.6218074560165405,0.1113166660070419,0.1105205714702606,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6819152832031,0.6844717860221863,0.1487573236227035,0.6993732452392578,281.6559753417969,286.3921203613281,291.3766784667969,285.9906921386719,291.3736877441406,297.1736755371094,281.5755310058594,1.0,0.3578109741210937,1.0,1.0,0.0,1.0,-1.746957540512085,1.7469550371170044,2.4764694899204187e-06,1.3478914499282837,0.8300725817680359,1.0,0.0,77.5838394165039,70.0,20714.44140625,-0.0,534.7869262695312,1.0,278.2088317871094,280.7573547363281,290.74481201171875,292.5668640136719,313.5184020996094,312.99609375,278.1499938964844,9557.3095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131853699684143,1.0,0.0,0.0,2.059168100357056,2.059175491333008,2.829505092449836e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4622.2626953125,0.0,267.26593017578125,1895.4361572265625,-0.0,1716.3226318359375,0.5196166634559631,1.0,0.0,3.0,1.0,0.0
12126120,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.6425170898437,0.9454812407493592,0.3930428326129913,0.3654187321662903,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.68670654296875,0.6680342555046082,0.1394362449645996,0.137638121843338,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.66656494140625,0.7479972839355469,0.1954733729362487,0.1424508243799209,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7045593261719,0.6218074560165405,0.1113166660070419,0.1105205714702606,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6819152832031,0.6844717860221863,0.1487573236227035,0.6993732452392578,281.6559753417969,286.3921203613281,291.3766784667969,285.9906921386719,291.3736877441406,297.1736755371094,281.5755310058594,1.0,0.3578109741210937,1.0,1.0,0.0,1.0,-1.746957540512085,1.7469550371170044,2.4764694899204187e-06,1.3478914499282837,0.8300725817680359,1.0,0.0,77.5838394165039,70.0,20714.44140625,-0.0,534.7869262695312,1.0,278.2088317871094,280.7573547363281,290.74481201171875,292.5668640136719,313.5184020996094,312.99609375,278.1499938964844,9557.3095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131853699684143,1.0,0.0,0.0,2.059168100357056,2.059175491333008,2.829505092449836e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4622.2626953125,0.0,267.26593017578125,1895.4361572265625,-0.0,1716.3226318359375,0.5196166634559631,1.0,0.0,3.0,1.0,0.0
12126180,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1618957519531,0.900858461856842,0.3759847581386566,0.3464646637439728,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.18975830078125,0.6415433287620544,0.1333246529102325,0.1315106451511383,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.17730712890625,0.7184361219406128,0.185839369893074,0.1348853856325149,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2010498046875,0.595641016960144,0.1060647591948509,0.1053692027926445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.18719482421875,0.6538243889808655,0.1406446397304535,0.6608656048774719,281.1705017089844,286.3659973144531,291.4269104003906,286.0073547363281,291.4237670898437,297.0933837890625,281.119140625,1.0,0.3536912798881531,1.0,1.0,0.0,1.0,-1.6553057432174685,1.6553035974502563,2.2322572021948872e-06,1.2751901149749756,0.788147509098053,1.0,0.0,84.78804779052734,70.0,20777.984375,-0.0,497.55224609375,1.0,278.1673583984375,280.2499694824219,290.05731201171875,291.8702697753906,313.5184020996094,312.99609375,278.1499938964844,13701.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792731523513794,1.0,0.0,0.0,2.4655323028564453,2.465542793273926,4.056162481447245e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4443.15625,0.0,458.7734375,1895.4371337890625,-0.0,2405.165771484375,0.61735999584198,1.0,0.0,3.0,1.0,0.0
12126240,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.902587890625,0.8838741779327393,0.3668888509273529,0.3360517621040344,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.9217529296875,0.6299430727958679,0.1293327361345291,0.1272759884595871,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,280.913330078125,0.7036033272743225,0.1798488050699234,0.1300223767757415,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.9295959472656,0.5818648934364319,0.1025385186076164,0.1017008274793624,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9202575683594,0.6395729780197144,0.1351257413625717,0.6334944367408752,280.9086303710937,286.3971862792969,291.4700012207031,286.0215759277344,291.4667358398437,297.0472412109375,280.87274169921875,1.0,0.3488111793994903,1.0,1.0,0.0,1.0,-1.5945932865142822,1.59459125995636,2.078949137285236e-06,1.2268906831741333,0.7514676451683044,1.0,0.0,86.92963409423828,58.0,20724.080078125,-0.0,467.1513977050781,1.0,278.1551818847656,279.9921569824219,289.58355712890625,291.30303955078125,313.5184020996094,312.99609375,278.1499938964844,17116.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171842694282532,1.0,0.0,0.0,2.7557132244110107,2.7557263374328613,5.067122401669621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4323.99853515625,0.0,640.5728759765625,1895.4371337890625,-0.0,2629.50341796875,0.6869866847991943,1.0,0.0,3.0,1.0,0.0
12126300,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7103881835937,0.8763332366943359,0.3605834543704986,0.3288127481937408,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.7239074707031,0.6236757636070251,0.126103326678276,0.123699240386486,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.718017578125,0.6951339840888977,0.1750762164592743,0.1260842084884643,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,280.7295227050781,0.5736830830574036,0.0996011719107627,0.0985029637813568,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.7230834960937,0.6311623454093933,0.1304545402526855,0.609557569026947,280.7147216796875,286.3720092773437,291.51666259765625,286.036865234375,291.5133056640625,297.0145874023437,280.6895446777344,1.0,0.3426302969455719,1.0,1.0,0.0,1.0,-1.5442851781845093,1.5442832708358765,1.957036829480785e-06,1.186795949935913,0.7120280265808105,1.0,0.0,86.41525268554688,58.0,20546.607421875,-0.0,437.1397705078125,1.0,278.15118408203125,279.8038635253906,289.2295227050781,290.83673095703125,313.5184020996094,312.99609375,278.1499938964844,20491.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167853355407715,1.0,0.0,0.0,3.015135765075684,3.0151515007019043,6.066065338927729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4230.2421875,0.0,839.0492553710938,1895.4371337890625,-0.0,2625.81396484375,0.749114453792572,1.0,0.0,3.0,1.0,0.0
12126360,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.5806884765625,0.8759375810623169,0.3564333319664001,0.3241162300109863,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.5901184082031,0.62192302942276,0.1237950846552848,0.1210134252905845,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.5860290527344,0.6925578117370605,0.171584278345108,0.1231577098369598,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,280.5940856933594,0.5707796812057495,0.0974316075444221,0.0960176661610603,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.58966064453125,0.627583384513855,0.1269103288650512,0.590812623500824,280.583740234375,286.3985290527344,291.5633239746094,286.05206298828125,291.55987548828125,296.9961242675781,280.56610107421875,1.0,0.3358548879623413,1.0,1.0,0.0,1.0,-1.5064095258712769,1.506407618522644,1.86831243809138e-06,1.156574010848999,0.6718294024467468,1.0,0.0,83.89218139648438,46.0,20374.359375,-0.0,410.0138549804688,1.0,278.1502380371094,279.6757507324219,289.0172119140625,290.5285949707031,313.5184020996094,312.99609375,278.1499938964844,23435.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008158206939697,1.0,0.0,0.0,3.224518299102783,3.224536418914795,6.937819989616401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4170.53369140625,0.0,1026.27001953125,1895.4371337890625,-0.0,2478.886474609375,0.7991824150085449,1.0,0.0,3.0,1.0,0.0
12126420,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4409484863281,0.8860472440719604,0.3518385291099548,0.3189563155174255,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4461669921875,0.6266181468963623,0.1213776022195816,0.1179243624210357,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4439392089844,0.6976045370101929,0.1674455255270004,0.1195975020527839,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,280.4483947753906,0.5749604105949402,0.0950327590107917,0.0930178984999656,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.446044921875,0.629435658454895,0.1226793602108955,0.5674638748168945,280.44268798828125,286.3525390625,291.6454467773437,286.0785827636719,291.64190673828125,296.9849853515625,280.4328918457031,1.0,0.3231508433818817,1.0,1.0,0.0,1.0,-1.4605858325958252,1.460584044456482,1.7644679246586747e-06,1.1199731826782229,0.6017016768455505,1.0,0.0,76.59394073486328,46.0,20139.59375,-0.0,368.0668640136719,1.0,278.1500244140625,279.5346374511719,288.8776550292969,290.2769470214844,313.5184020996094,312.99609375,278.1499938964844,27546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601512670516968,1.0,0.0,0.0,3.49585509300232,3.4958760738372803,8.154552801897808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4123.123046875,0.0,1307.7589111328125,1895.4371337890625,-0.0,2113.89990234375,0.8639642000198364,1.0,0.0,3.0,1.0,0.0
12126480,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,280.42779541015625,0.888276219367981,0.3513810336589813,0.3184393048286438,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4326477050781,0.6278926134109497,0.1211766228079795,0.1176337748765945,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4305725097656,0.699053943157196,0.1670249253511428,0.1192257851362228,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.4347229003906,0.5762985944747925,0.0948193743824958,0.0927217379212379,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.4325256347656,0.6303572058677673,0.1222569718956947,0.5650386214256287,280.4294128417969,286.3961181640625,291.6566772460937,286.0821533203125,291.653076171875,296.9848937988281,280.4203796386719,1.0,0.3213700652122497,1.0,1.0,0.0,1.0,-1.455903172492981,1.4559015035629272,1.7540717180963838e-06,1.1162315607070925,0.5914735198020935,1.0,0.0,75.41352081298828,34.0,20115.609375,-0.0,362.8270263671875,1.0,278.1499938964844,279.5210876464844,288.87469482421875,290.263671875,313.5184020996094,312.99609375,278.1499938964844,28004.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545701265335083,1.0,0.0,0.0,3.524817943572998,3.524839401245117,8.290231789942482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4120.759765625,0.0,1340.532958984375,1895.4371337890625,-0.0,2065.117919921875,0.8708738088607788,1.0,0.0,3.0,1.0,0.0
12126540,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.35113525390625,0.9140268564224244,0.3484687805175781,0.3150761425495147,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3536071777344,0.643671452999115,0.1203209161758422,0.1160608232021331,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3525695800781,0.7164245843887329,0.1643696278333664,0.1167980730533599,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3547058105469,0.5931110978126526,0.0937898233532905,0.0910155549645423,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.3536071777344,0.6433353424072266,0.1197048500180244,0.5496556162834167,280.3519592285156,286.3900146484375,291.75,286.11187744140625,291.746337890625,296.99200439453125,280.3472900390625,1.0,0.3063316345214844,1.0,1.0,0.0,1.0,-1.426539421081543,1.4265377521514893,1.6897758996492485e-06,1.092753767967224,0.5107536911964417,1.0,0.0,64.72096252441406,25.0,19972.849609375,-0.0,322.660888671875,1.0,278.1499938964844,279.43975830078125,288.9259033203125,290.2615051269531,313.5184020996094,312.99609375,278.1499938964844,31048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156486511230469,1.0,0.0,0.0,3.711483478546143,3.7115070819854736,9.191541039399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4121.25048828125,0.0,1564.985107421875,1895.4371337890625,-0.0,1736.3695068359375,0.9153683185577391,1.0,0.0,3.0,1.0,0.0
