time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126600,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.35113525390625,0.9140268564224244,0.3484687805175781,0.3150761425495147,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3536071777344,0.643671452999115,0.1203209161758422,0.1160608232021331,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3525695800781,0.7164245843887329,0.1643696278333664,0.1167980730533599,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3547058105469,0.5931110978126526,0.0937898233532905,0.0910155549645423,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.3536071777344,0.6433353424072266,0.1197048500180244,0.5496556162834167,280.3519592285156,286.3900146484375,291.75,286.11187744140625,291.746337890625,296.99200439453125,280.3472900390625,1.0,0.3063316345214844,1.0,1.0,0.0,1.0,-1.426539421081543,1.4265377521514893,1.6897758996492485e-06,1.092753767967224,0.5107536911964417,1.0,0.0,64.72096252441406,25.0,19972.849609375,-0.0,322.660888671875,1.0,278.1499938964844,279.43975830078125,288.9259033203125,290.2615051269531,313.5184020996094,312.99609375,278.1499938964844,31048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156486511230469,1.0,0.0,0.0,3.711483478546143,3.7115070819854736,9.191541039399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4121.25048828125,0.0,1564.985107421875,1895.4371337890625,-0.0,1736.3695068359375,0.9153683185577391,1.0,0.0,3.0,1.0,0.0
12126660,296.9984741210937,297.1499938964844,293.1499938964844,0.011099356226623,-1107.1275634765625,283.1656188964844,0.9752106070518494,0.3613902032375335,0.3219819068908691,297.1091003417969,297.1499938964844,293.1499938964844,0.0036255349405109,-406.0743103027344,283.1652526855469,0.6831074357032776,0.1246406137943267,0.1181236505508422,296.9601745605469,297.1499938964844,293.1499938964844,0.004886420443654,-403.0716857910156,283.1460266113281,0.7547629475593567,0.1688205152750015,0.1180306822061538,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.33319091796875,0.625552773475647,0.0943855866789817,0.0907571986317634,296.9806213378906,297.1499938964844,293.1499938964844,0.0035633041989058,-1893.3302001953125,283.15460205078125,0.6798190474510193,0.1226188987493515,0.5527748465538025,280.3306884765625,286.380126953125,291.84332275390625,286.1412353515625,291.8397216796875,297.0504455566406,280.3336486816406,1.0,0.2931543290615082,1.0,1.0,0.0,1.0,-1.4421851634979248,1.4421833753585815,1.7234096958418377e-06,1.104838490486145,0.4302219152450561,1.0,0.0,51.49945831298828,25.0,20256.4375,-0.0,297.4506530761719,1.0,278.1499938964844,279.414794921875,289.0361022949219,290.36480712890625,313.5184020996094,312.99609375,278.1499938964844,32986.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942418813705444,1.0,0.0,0.0,3.825520038604736,3.825545310974121,9.76504452410154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4155.775390625,0.0,1713.717529296875,1895.4371337890625,-0.0,1565.6107177734375,0.9425263404846193,1.0,0.0,3.0,1.0,0.0
12126720,296.9984741210937,297.1499938964844,293.1499938964844,0.011099356226623,-1107.1275634765625,283.1656188964844,0.9752106070518494,0.3613902032375335,0.3219819068908691,297.1091003417969,297.1499938964844,293.1499938964844,0.0036255349405109,-406.0743103027344,283.1652526855469,0.6831074357032776,0.1246406137943267,0.1181236505508422,296.9601745605469,297.1499938964844,293.1499938964844,0.004886420443654,-403.0716857910156,283.1460266113281,0.7547629475593567,0.1688205152750015,0.1180306822061538,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.33319091796875,0.625552773475647,0.0943855866789817,0.0907571986317634,296.9806213378906,297.1499938964844,293.1499938964844,0.0035633041989058,-1893.3302001953125,283.15460205078125,0.6798190474510193,0.1226188987493515,0.5527748465538025,280.3306884765625,286.380126953125,291.84332275390625,286.1412353515625,291.8397216796875,297.0504455566406,280.3336486816406,1.0,0.2931543290615082,1.0,1.0,0.0,1.0,-1.4421851634979248,1.4421833753585815,1.7234096958418377e-06,1.104838490486145,0.4302219152450561,1.0,0.0,51.49945831298828,25.0,20256.4375,-0.0,297.4506530761719,1.0,278.1499938964844,279.414794921875,289.0361022949219,290.36480712890625,313.5184020996094,312.99609375,278.1499938964844,32986.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942418813705444,1.0,0.0,0.0,3.825520038604736,3.825545310974121,9.76504452410154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4155.775390625,0.0,1713.717529296875,1895.4371337890625,-0.0,1565.6107177734375,0.9425263404846193,1.0,0.0,3.0,1.0,0.0
12126780,297.1226501464844,297.1499938964844,293.1499938964844,0.0104798469692468,-1054.42236328125,283.16162109375,0.9990000128746032,0.3720609545707702,0.3090304434299469,297.1588134765625,297.1499938964844,293.1499938964844,0.0037304107099771,-417.5705261230469,283.1600341796875,0.7240121364593506,0.1291852295398712,0.1224591732025146,297.0198974609375,297.1499938964844,293.1499938964844,0.0049796639941632,-410.442138671875,283.1471862792969,0.7959110140800476,0.1725068986415863,0.1209086403250694,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.3507385253906,0.653995156288147,0.0953971222043037,0.0912193804979324,297.0338439941406,297.1499938964844,293.1499938964844,0.0036355883348733,-1930.6737060546875,283.1529541015625,0.7187695503234863,0.1258899122476577,0.5675942897796631,280.3503112792969,286.3665466308594,291.9366760253906,286.170166015625,291.9330749511719,297.11383056640625,280.3491516113281,1.0,0.2847498655319214,1.0,1.0,0.0,1.0,-1.4536718130111694,1.4536701440811155,1.7490046957391314e-06,1.114323973655701,0.3505839109420776,1.0,0.0,43.059078216552734,25.0,20551.744140625,-0.0,281.6922302246094,1.0,278.1499938964844,279.41241455078125,289.1538391113281,290.5108642578125,313.5184020996094,312.99609375,278.1499938964844,34184.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691400945186615,1.0,0.0,0.0,3.894386053085327,3.894412279129028,1.011978497444943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4197.97021484375,0.0,1807.9437255859373,1895.4371337890625,-0.0,1543.5628662109375,0.958917796611786,1.0,0.0,3.0,1.0,0.0
12126840,297.1226501464844,297.1499938964844,293.1499938964844,0.0104798469692468,-1054.42236328125,283.16162109375,0.9990000128746032,0.3720609545707702,0.3090304434299469,297.1588134765625,297.1499938964844,293.1499938964844,0.0037304107099771,-417.5705261230469,283.1600341796875,0.7240121364593506,0.1291852295398712,0.1224591732025146,297.0198974609375,297.1499938964844,293.1499938964844,0.0049796639941632,-410.442138671875,283.1471862792969,0.7959110140800476,0.1725068986415863,0.1209086403250694,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.3507385253906,0.653995156288147,0.0953971222043037,0.0912193804979324,297.0338439941406,297.1499938964844,293.1499938964844,0.0036355883348733,-1930.6737060546875,283.1529541015625,0.7187695503234863,0.1258899122476577,0.5675942897796631,280.3503112792969,286.3665466308594,291.9366760253906,286.170166015625,291.9330749511719,297.11383056640625,280.3491516113281,1.0,0.2847498655319214,1.0,1.0,0.0,1.0,-1.4536718130111694,1.4536701440811155,1.7490046957391314e-06,1.114323973655701,0.3505839109420776,1.0,0.0,43.059078216552734,25.0,20551.744140625,-0.0,281.6922302246094,1.0,278.1499938964844,279.41241455078125,289.1538391113281,290.5108642578125,313.5184020996094,312.99609375,278.1499938964844,34184.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691400945186615,1.0,0.0,0.0,3.894386053085327,3.894412279129028,1.011978497444943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4197.97021484375,0.0,1807.9437255859373,1895.4371337890625,-0.0,1543.5628662109375,0.958917796611786,1.0,0.0,3.0,1.0,0.0
12126900,297.1940002441406,297.1499938964844,293.1499938964844,0.0099878879263997,-1011.865478515625,283.160400390625,0.9990000128746032,0.3788948059082031,0.296137124300003,297.177001953125,297.1499938964844,293.1499938964844,0.0037883736658841,-424.0815734863281,283.1581115722656,0.7368477582931519,0.1310285925865173,0.1242209821939468,297.0393981933594,297.1499938964844,293.1499938964844,0.0050241807475686,-414.0960998535156,283.1476135253906,0.8094387650489807,0.1735990345478058,0.1217397227883338,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3453674316406,0.6647821068763733,0.0960349440574646,0.0916991233825683,297.05352783203125,297.1499938964844,293.1499938964844,0.0036763637326657,-1952.49169921875,283.15234375,0.730537474155426,0.1270895153284073,0.5730639100074768,280.34490966796875,286.336669921875,291.9833374023437,286.1845092773437,291.979736328125,297.1637878417969,280.3441772460937,1.0,0.2812393009662628,1.0,1.0,0.0,1.0,-1.4484481811523438,1.44844651222229,1.737454567773966e-06,1.1101285219192505,0.310884416103363,1.0,0.0,40.65341567993164,25.0,20544.47265625,-0.0,273.4969787597656,1.0,278.1499938964844,279.4042358398437,289.19415283203125,290.5602111816406,313.5184020996094,312.99609375,278.1499938964844,34593.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937975883483887,1.0,0.0,0.0,3.917613506317138,3.917639970779419,1.0240860319754574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4205.74755859375,0.0,1840.486572265625,1895.4371337890625,-0.0,1562.15283203125,0.9644448757171632,1.0,0.0,3.0,1.0,0.0
12126960,297.2650451660156,297.1499938964844,293.1499938964844,0.0095560001209378,-973.703857421875,283.1593017578125,0.9990000128746032,0.3861675858497619,0.2847620248794555,297.1923828125,297.1499938964844,293.1499938964844,0.0038389873225241,-429.74993896484375,283.1565856933594,0.7489585876464844,0.132714107632637,0.1258086115121841,297.0551147460937,297.1499938964844,293.1499938964844,0.0050561088137328,-416.7090148925781,283.1479797363281,0.8209664821624756,0.1744470596313476,0.1223549470305442,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,280.3418884277344,0.6753806471824646,0.0967176109552383,0.0922472029924392,297.0705871582031,297.1499938964844,293.1499938964844,0.0037098976317793,-1970.374755859375,283.1518859863281,0.7413315773010254,0.1281604468822479,0.5777638554573059,280.3416442871094,286.3492126464844,292.0299987792969,286.19873046875,292.0263977050781,297.2151184082031,280.3411865234375,1.0,0.2781942188739776,1.0,1.0,0.0,1.0,-1.4437355995178225,1.4437339305877686,1.7270576790906489e-06,1.1063240766525269,0.2708236277103424,1.0,0.0,38.61085510253906,28.0,20539.900390625,-0.0,266.4659729003906,1.0,278.1499938964844,279.3980407714844,289.22052001953125,290.5935363769531,313.5184020996094,312.99609375,278.1499938964844,34909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967126727104187,1.0,0.0,0.0,3.935464143753052,3.935490846633911,1.0334398439226788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4210.81494140625,0.0,1865.7601318359373,1895.4371337890625,-0.0,1584.9073486328125,0.9686920642852784,1.0,0.0,3.0,1.0,0.0
12127020,297.3894348144531,297.1499938964844,293.1499938964844,0.0089113181456923,-915.2975463867188,283.15728759765625,0.9990000128746032,0.4002636671066284,0.2679547071456909,297.2179260253906,297.1499938964844,293.1499938964844,0.0039244485087692,-439.24700927734375,283.1542663574219,0.7698354721069336,0.1358448415994644,0.1287317126989364,297.0802917480469,297.1499938964844,293.1499938964844,0.0050953403115272,-419.8687133789063,283.1485900878906,0.8386765718460083,0.1758037358522415,0.1232952401041984,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.34185791015625,0.6934522390365601,0.0981834754347801,0.0934926122426986,297.1005554199219,297.1499938964844,293.1499938964844,0.0037643951363861,-1999.1234130859373,283.1511535644531,0.7595869302749634,0.1301955878734588,0.5865201354026794,280.3420715332031,286.328125,292.1233215332031,286.2268981933594,292.1197204589844,297.3104553222656,280.34259033203125,1.0,0.2744520604610443,1.0,1.0,0.0,1.0,-1.4402011632919312,1.4401994943618774,1.7191582628584e-06,1.1033433675765991,0.1914145797491073,1.0,0.0,35.79255294799805,31.0,20588.541015625,-0.0,258.0687561035156,1.0,278.1499938964844,279.39263916015625,289.250244140625,290.6326904296875,313.5184020996094,312.99609375,278.1499938964844,35349.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701676607131958,1.0,0.0,0.0,3.96020770072937,3.9602346420288086,1.0464758588568657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4219.12109375,0.0,1901.1739501953125,1895.4371337890625,-0.0,1624.009521484375,0.9745784401893616,1.0,0.0,3.0,1.0,0.0
12127080,297.3894348144531,297.1499938964844,293.1499938964844,0.0089113181456923,-915.2975463867188,283.15728759765625,0.9990000128746032,0.4002636671066284,0.2679547071456909,297.2179260253906,297.1499938964844,293.1499938964844,0.0039244485087692,-439.24700927734375,283.1542663574219,0.7698354721069336,0.1358448415994644,0.1287317126989364,297.0802917480469,297.1499938964844,293.1499938964844,0.0050953403115272,-419.8687133789063,283.1485900878906,0.8386765718460083,0.1758037358522415,0.1232952401041984,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.34185791015625,0.6934522390365601,0.0981834754347801,0.0934926122426986,297.1005554199219,297.1499938964844,293.1499938964844,0.0037643951363861,-1999.1234130859373,283.1511535644531,0.7595869302749634,0.1301955878734588,0.5865201354026794,280.3420715332031,286.328125,292.1233215332031,286.2268981933594,292.1197204589844,297.3104553222656,280.34259033203125,1.0,0.2744520604610443,1.0,1.0,0.0,1.0,-1.4402011632919312,1.4401994943618774,1.7191582628584e-06,1.1033433675765991,0.1914145797491073,1.0,0.0,35.79255294799805,31.0,20588.541015625,-0.0,258.0687561035156,1.0,278.1499938964844,279.39263916015625,289.250244140625,290.6326904296875,313.5184020996094,312.99609375,278.1499938964844,35349.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701676607131958,1.0,0.0,0.0,3.96020770072937,3.9602346420288086,1.0464758588568657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4219.12109375,0.0,1901.1739501953125,1895.4371337890625,-0.0,1624.009521484375,0.9745784401893616,1.0,0.0,3.0,1.0,0.0
12127140,297.4839782714844,297.1499938964844,293.1499938964844,0.0084699047729372,-874.2173461914062,283.1556091308594,0.9990000128746032,0.4129272997379303,0.2570274770259857,297.2388916015625,297.1499938964844,293.1499938964844,0.0039939796552062,-446.8565368652344,283.1527404785156,0.7863101959228516,0.1388387084007263,0.1315158754587173,297.10064697265625,297.1499938964844,293.1499938964844,0.0051117008551955,-421.0813598632813,283.1490173339844,0.851421058177948,0.1769918352365493,0.124091051518917,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3515625,0.707308828830719,0.0997752398252487,0.0949027612805366,297.1263732910156,297.1499938964844,293.1499938964844,0.0038065765984356,-2020.85791015625,283.1507263183594,0.7738096714019775,0.1321942210197448,0.5951878428459167,280.3521423339844,286.3033447265625,292.2166748046875,286.2546691894531,292.2130432128906,297.3895874023437,280.3533630371094,1.0,0.2729870080947876,1.0,1.0,0.0,1.0,-1.4434760808944702,1.443474292755127,1.7261406810575863e-06,1.1057727336883545,0.1125693097710609,1.0,0.0,34.17517852783203,49.0,20712.7109375,-0.0,255.460678100586,1.0,278.1499938964844,279.3951721191406,289.2703857421875,290.6600952148437,313.5184020996094,312.99609375,278.1499938964844,35611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047795057296753,1.0,0.0,0.0,3.974820852279663,3.9748480319976807,1.0542130439716857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4229.68017578125,0.0,1922.2977294921875,1895.4371337890625,-0.0,1648.6741943359375,0.9780544638633728,1.0,0.0,3.0,1.0,0.0
12127200,297.4839782714844,297.1499938964844,293.1499938964844,0.0084699047729372,-874.2173461914062,283.1556091308594,0.9990000128746032,0.4129272997379303,0.2570274770259857,297.2388916015625,297.1499938964844,293.1499938964844,0.0039939796552062,-446.8565368652344,283.1527404785156,0.7863101959228516,0.1388387084007263,0.1315158754587173,297.10064697265625,297.1499938964844,293.1499938964844,0.0051117008551955,-421.0813598632813,283.1490173339844,0.851421058177948,0.1769918352365493,0.124091051518917,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3515625,0.707308828830719,0.0997752398252487,0.0949027612805366,297.1263732910156,297.1499938964844,293.1499938964844,0.0038065765984356,-2020.85791015625,283.1507263183594,0.7738096714019775,0.1321942210197448,0.5951878428459167,280.3521423339844,286.3033447265625,292.2166748046875,286.2546691894531,292.2130432128906,297.3895874023437,280.3533630371094,1.0,0.2729870080947876,1.0,1.0,0.0,1.0,-1.4434760808944702,1.443474292755127,1.7261406810575863e-06,1.1057727336883545,0.1125693097710609,1.0,0.0,34.17517852783203,49.0,20712.7109375,-0.0,255.460678100586,1.0,278.1499938964844,279.3951721191406,289.2703857421875,290.6600952148437,313.5184020996094,312.99609375,278.1499938964844,35611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047795057296753,1.0,0.0,0.0,3.974820852279663,3.9748480319976807,1.0542130439716857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4229.68017578125,0.0,1922.2977294921875,1895.4371337890625,-0.0,1648.6741943359375,0.9780544638633728,1.0,0.0,3.0,1.0,0.0
12127260,297.5214233398437,297.1499938964844,293.1499938964844,0.0085147945210337,-878.163330078125,283.15435791015625,0.9990000128746032,0.4191337525844574,0.2596249878406524,297.25,297.1499938964844,293.1499938964844,0.0040251999162137,-450.1595764160156,283.1521301269531,0.787107527256012,0.1406009644269943,0.1331935077905655,297.1115417480469,297.1499938964844,293.1499938964844,0.0051082768477499,-420.6568908691406,283.14923095703125,0.8498557806015015,0.1777002215385437,0.1245900467038154,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6620178222656,0.7079058885574341,0.1012708693742752,0.0960601642727851,297.14013671875,297.1499938964844,293.1499938964844,0.0038226563483476,-2028.5989990234373,283.1505432128906,0.7736164927482605,0.1333791315555572,0.6005560159683228,280.3656005859375,286.26483154296875,292.27166748046875,286.2708435058594,292.2680969238281,297.4217224121094,280.36865234375,1.0,0.2760003209114074,1.0,1.0,0.0,1.0,-1.457026481628418,1.4570246934890747,1.755743141984567e-06,1.1163281202316284,0.0666987225413322,1.0,0.0,34.79625701904297,49.0,20909.396484375,-0.0,262.6689147949219,1.0,278.1499938964844,279.4041748046875,289.2840881347656,290.6805114746094,313.5184020996094,312.99609375,278.1499938964844,35713.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062016129493713,1.0,0.0,0.0,3.9805290699005127,3.9805562496185294,1.05724313925748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4242.28271484375,0.0,1930.5914306640625,1895.4371337890625,-0.0,1660.0347900390625,0.9794121980667114,1.0,0.0,3.0,1.0,0.0
12127320,297.5331726074219,297.1499938964844,293.1499938964844,0.0086719868704676,-892.4911499023438,283.15338134765625,0.9990000128746032,0.4222171306610107,0.2655368745326996,297.2572937011719,297.1499938964844,293.1499938964844,0.0040384796448051,-451.4403381347656,283.1517639160156,0.7835555672645569,0.1418320685625076,0.134391576051712,297.1187744140625,297.1499938964844,293.1499938964844,0.0050951014272868,-419.4205627441406,283.1493835449219,0.8446595668792725,0.1782049983739853,0.1249650046229362,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,280.3798828125,0.7047138214111328,0.1018977686762809,0.0969590097665786,297.1489562988281,297.1499938964844,293.1499938964844,0.003825731575489,-2029.346923828125,283.15045166015625,0.7695160508155823,0.1341902017593383,0.6044085621833801,280.3818664550781,286.2748107910156,292.3099975585937,286.2820129394531,292.30645751953125,297.4366760253906,280.3857727050781,1.0,0.2795192897319793,1.0,1.0,0.0,1.0,-1.4717116355895996,1.4717098474502563,1.788347049114236e-06,1.1279126405715942,0.0345964170992374,1.0,0.0,35.96461486816406,67.0,21113.24609375,-0.0,271.8553771972656,1.0,278.1499938964844,279.4150695800781,289.2967529296875,290.7013244628906,313.5184020996094,312.99609375,278.1499938964844,35768.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074775695800781,1.0,0.0,0.0,3.983595609664917,3.983622789382935,1.0588727263893816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4255.67626953125,0.0,1935.0567626953125,1895.4371337890625,-0.0,1670.25732421875,0.980141580104828,1.0,0.0,3.0,1.0,0.0
12127380,297.5121765136719,297.1499938964844,293.1499938964844,0.0094081154093146,-958.71875,283.1510314941406,0.9990000128746032,0.4250026047229767,0.2912285625934601,297.2734375,297.1499938964844,293.1499938964844,0.0040521337650716,-452.3185424804688,283.15118408203125,0.7651691436767578,0.1448303312063217,0.1373921930789947,297.1350402832031,297.1499938964844,293.1499938964844,0.0050404854118824,-414.4482421875,283.149658203125,0.8226491212844849,0.1794609576463699,0.1259566694498062,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4332580566406,0.686276376247406,0.1035815179347992,0.0986892357468605,297.1670227050781,297.1499938964844,293.1499938964844,0.0038125764112919,-2019.5462646484373,283.1503295898437,0.7502481937408447,0.1360121518373489,0.6136249899864197,280.4359130859375,286.2425231933594,292.4033203125,286.3089904785156,292.39990234375,297.4330139160156,280.44122314453125,1.0,0.2923149764537811,1.0,1.0,0.0,1.0,-1.520479440689087,1.520477533340454,1.8995096979779191e-06,1.1664501428604126,5.551115123125783e-17,1.0,0.0,41.09653472900391,70.0,21763.619140625,-0.0,306.8080444335937,1.0,278.1499938964844,279.4516296386719,289.337890625,290.77349853515625,313.5184020996094,312.99609375,278.1499938964844,35862.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130994200706482,1.0,0.0,0.0,3.988814353942871,3.988841772079468,1.0616488452797055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4299.34521484375,0.0,1942.6719970703125,1895.4371337890625,-0.0,1715.6246337890625,0.9813828468322754,1.0,0.0,3.0,1.0,0.0
12127440,297.5121765136719,297.1499938964844,293.1499938964844,0.0094081154093146,-958.71875,283.1510314941406,0.9990000128746032,0.4250026047229767,0.2912285625934601,297.2734375,297.1499938964844,293.1499938964844,0.0040521337650716,-452.3185424804688,283.15118408203125,0.7651691436767578,0.1448303312063217,0.1373921930789947,297.1350402832031,297.1499938964844,293.1499938964844,0.0050404854118824,-414.4482421875,283.149658203125,0.8226491212844849,0.1794609576463699,0.1259566694498062,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4332580566406,0.686276376247406,0.1035815179347992,0.0986892357468605,297.1670227050781,297.1499938964844,293.1499938964844,0.0038125764112919,-2019.5462646484373,283.1503295898437,0.7502481937408447,0.1360121518373489,0.6136249899864197,280.4359130859375,286.2425231933594,292.4033203125,286.3089904785156,292.39990234375,297.4330139160156,280.44122314453125,1.0,0.2923149764537811,1.0,1.0,0.0,1.0,-1.520479440689087,1.520477533340454,1.8995096979779191e-06,1.1664501428604126,5.551115123125783e-17,1.0,0.0,41.09653472900391,70.0,21763.619140625,-0.0,306.8080444335937,1.0,278.1499938964844,279.4516296386719,289.337890625,290.77349853515625,313.5184020996094,312.99609375,278.1499938964844,35862.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130994200706482,1.0,0.0,0.0,3.988814353942871,3.988841772079468,1.0616488452797055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4299.34521484375,0.0,1942.6719970703125,1895.4371337890625,-0.0,1715.6246337890625,0.9813828468322754,1.0,0.0,3.0,1.0,0.0
12127500,297.4822082519531,297.1499938964844,293.1499938964844,0.0097485166043043,-988.531494140625,283.1502380371094,0.9990000128746032,0.4243553578853607,0.3037677705287933,297.2806091308594,297.1499938964844,293.1499938964844,0.0040533877909183,-452.1034851074219,283.15093994140625,0.7573070526123047,0.1463174968957901,0.1388904750347137,297.1424865722656,297.1499938964844,293.1499938964844,0.0050075654871761,-411.4797973632813,283.1497802734375,0.8127854466438293,0.1800985038280487,0.1264638602733612,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.4640197753906,0.6783282160758972,0.1044976040720939,0.0996216088533401,297.1741638183594,297.1499938964844,293.1499938964844,0.0037986473180353,-2010.6226806640625,283.1502990722656,0.741898238658905,0.1368215829133987,0.6178310513496399,280.4665222167969,286.2080078125,292.45001220703125,286.32232666015625,292.4466247558594,297.4136962890625,280.47119140625,1.0,0.2981983125209808,1.0,1.0,0.0,1.0,-1.5441149473190308,1.5441129207611084,1.9550616343622096e-06,1.1852264404296875,5.551115123125783e-17,1.0,0.0,43.75586700439453,70.0,22090.291015625,-0.0,324.9491577148437,1.0,278.1499938964844,279.47100830078125,289.3612365722656,290.8166809082031,313.5184020996094,312.99609375,278.1499938964844,35893.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174977660179138,1.0,0.0,0.0,3.990567684173584,3.9905951023101807,1.0625824415910756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4322.78076171875,0.0,1945.2349853515625,1895.4371337890625,-0.0,1751.4830322265625,0.981799840927124,1.0,0.0,3.0,1.0,0.0
12127560,297.4494934082031,297.1499938964844,293.1499938964844,0.0100572993978858,-1015.1826171875,283.1496276855469,0.9990000128746032,0.4232491552829742,0.3152534663677215,297.2873229980469,297.1499938964844,293.1499938964844,0.0040575158782303,-452.2399291992188,283.1507873535156,0.7508437037467957,0.1478038281202316,0.1403776258230209,297.14959716796875,297.1499938964844,293.1499938964844,0.0049793818034231,-408.9245300292969,283.1498718261719,0.8038655519485474,0.1807496845722198,0.126973807811737,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.49176025390625,0.671780526638031,0.1054521650075912,0.100588671863079,297.1803283691406,297.1499938964844,293.1499938964844,0.0037861606106162,-2002.617919921875,283.1502685546875,0.7348241806030273,0.1375821679830551,0.6217396259307861,280.4941101074219,286.20654296875,292.4966735839844,286.3355407714844,292.4942321777344,297.391357421875,280.49853515625,1.0,0.3038555979728699,1.0,1.0,0.0477862954139709,1.0,-1.5661556720733645,1.565880537033081,0.0002751909487415,1.2023919820785522,5.551115123125783e-17,1.0,0.0,46.28665542602539,73.0,22392.849609375,-0.0,342.4617919921875,1.0,278.1499938964844,279.4887084960937,289.3830261230469,290.858154296875,313.5184020996094,312.99609375,278.1499938964844,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226890921592712,1.0,0.0,0.0,3.991920709609986,3.991948127746582,1.063303102455393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4344.3427734375,0.0,1947.2139892578125,1895.4371337890625,-0.0,1794.2034912109375,0.9821216464042664,1.0,0.0,3.0,1.0,0.0
12127620,297.3823547363281,297.1499938964844,293.1499938964844,0.0105178048834204,-1053.6055908203125,283.1490173339844,0.9990000128746032,0.4202339053153991,0.3366189002990722,297.2997436523437,297.1499938964844,293.1499938964844,0.0040359064005315,-448.9893798828125,283.15057373046875,0.7403417229652405,0.1508050113916397,0.1433657258749008,297.1630554199219,297.1499938964844,293.1499938964844,0.0048889690078794,-400.8790283203125,283.15008544921875,0.7882182002067566,0.1821087002754211,0.1280274987220764,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5613098144531,0.6612130999565125,0.1074680089950561,0.1026220843195915,297.19091796875,297.1499938964844,293.1499938964844,0.0037315087392926,-1970.054443359375,283.1502685546875,0.7227169275283813,0.1390406489372253,0.629123330116272,280.5657958984375,286.16680908203125,292.5899963378906,286.3616943359375,292.8214111328125,297.3462219238281,280.57525634765625,1.0,0.3144762516021728,1.0,1.0,0.1433588862419128,1.0,-1.6079691648483276,1.520749568939209,0.0872194990515708,1.148883581161499,5.551115123125783e-17,1.0,0.0,51.20392608642578,76.0,23260.556640625,-0.0,377.0812377929688,1.0,278.1499938964844,279.5377502441406,289.4200439453125,290.9396667480469,313.5184020996094,312.99609375,278.1499938964844,35951.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344045639038086,1.0,0.0,0.0,3.993762493133545,3.9937901496887207,1.0642845609254437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4399.12158203125,0.0,1949.9107666015625,1895.4371337890625,-0.0,1892.1181640625,0.9825597405433656,1.0,0.0,3.0,1.0,0.0
12127680,297.3823547363281,297.1499938964844,293.1499938964844,0.0105178048834204,-1053.6055908203125,283.1490173339844,0.9990000128746032,0.4202339053153991,0.3366189002990722,297.2997436523437,297.1499938964844,293.1499938964844,0.0040359064005315,-448.9893798828125,283.15057373046875,0.7403417229652405,0.1508050113916397,0.1433657258749008,297.1630554199219,297.1499938964844,293.1499938964844,0.0048889690078794,-400.8790283203125,283.15008544921875,0.7882182002067566,0.1821087002754211,0.1280274987220764,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5613098144531,0.6612130999565125,0.1074680089950561,0.1026220843195915,297.19091796875,297.1499938964844,293.1499938964844,0.0037315087392926,-1970.054443359375,283.1502685546875,0.7227169275283813,0.1390406489372253,0.629123330116272,280.5657958984375,286.16680908203125,292.5899963378906,286.3616943359375,292.8214111328125,297.3462219238281,280.57525634765625,1.0,0.3144762516021728,1.0,1.0,0.1433588862419128,1.0,-1.6079691648483276,1.520749568939209,0.0872194990515708,1.148883581161499,5.551115123125783e-17,1.0,0.0,51.20392608642578,76.0,23260.556640625,-0.0,377.0812377929688,1.0,278.1499938964844,279.5377502441406,289.4200439453125,290.9396667480469,313.5184020996094,312.99609375,278.1499938964844,35951.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344045639038086,1.0,0.0,0.0,3.993762493133545,3.9937901496887207,1.0642845609254437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4399.12158203125,0.0,1949.9107666015625,1895.4371337890625,-0.0,1892.1181640625,0.9825597405433656,1.0,0.0,3.0,1.0,0.0
12127740,297.3167419433594,297.1499938964844,293.1499938964844,0.0106382714584469,-1061.585205078125,283.1491394042969,0.9990000128746032,0.4165249168872833,0.3557103276252746,297.31134033203125,297.1499938964844,293.1499938964844,0.0039413655176758,-437.170166015625,283.1505432128906,0.7325354814529419,0.1538782864809036,0.1464032083749771,297.1757202148437,297.1499938964844,293.1499938964844,0.0047141918912529,-385.5784301757813,283.1503295898437,0.7757946848869324,0.1835605204105377,0.1291356086730957,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.6820068359375,0.6536267995834351,0.1096870154142379,0.1048224940896034,297.2006225585937,297.1499938964844,293.1499938964844,0.0036105143371969,-1900.447021484375,283.150390625,0.7126923203468323,0.1405417919158935,0.6364758014678955,280.6863708496094,286.1233215332031,292.6833190917969,286.387451171875,293.29705810546875,297.292724609375,280.69464111328125,1.0,0.3242832124233246,1.0,1.0,0.2389314770698547,1.0,-1.6473339796066284,1.422199249267578,0.2251347452402115,1.0425516366958618,5.551115123125783e-17,1.0,0.0,55.86817932128906,64.0,24440.77734375,-0.0,411.18792724609375,1.0,278.1499938964844,279.6085510253906,289.4661865234375,291.0531921386719,313.5184020996094,312.99609375,278.1499938964844,35971.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500635981559753,1.0,0.0,0.0,3.9948575496673584,3.994884967803955,1.0648682291503064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4477.88232421875,0.0,1951.5150146484373,1895.4371337890625,-0.0,2026.0015869140625,0.9828200936317444,1.0,0.0,3.0,1.0,0.0
12127800,297.3167419433594,297.1499938964844,293.1499938964844,0.0106382714584469,-1061.585205078125,283.1491394042969,0.9990000128746032,0.4165249168872833,0.3557103276252746,297.31134033203125,297.1499938964844,293.1499938964844,0.0039413655176758,-437.170166015625,283.1505432128906,0.7325354814529419,0.1538782864809036,0.1464032083749771,297.1757202148437,297.1499938964844,293.1499938964844,0.0047141918912529,-385.5784301757813,283.1503295898437,0.7757946848869324,0.1835605204105377,0.1291356086730957,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.6820068359375,0.6536267995834351,0.1096870154142379,0.1048224940896034,297.2006225585937,297.1499938964844,293.1499938964844,0.0036105143371969,-1900.447021484375,283.150390625,0.7126923203468323,0.1405417919158935,0.6364758014678955,280.6863708496094,286.1233215332031,292.6833190917969,286.387451171875,293.29705810546875,297.292724609375,280.69464111328125,1.0,0.3242832124233246,1.0,1.0,0.2389314770698547,1.0,-1.6473339796066284,1.422199249267578,0.2251347452402115,1.0425516366958618,5.551115123125783e-17,1.0,0.0,55.86817932128906,64.0,24440.77734375,-0.0,411.18792724609375,1.0,278.1499938964844,279.6085510253906,289.4661865234375,291.0531921386719,313.5184020996094,312.99609375,278.1499938964844,35971.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500635981559753,1.0,0.0,0.0,3.9948575496673584,3.994884967803955,1.0648682291503064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4477.88232421875,0.0,1951.5150146484373,1895.4371337890625,-0.0,2026.0015869140625,0.9828200936317444,1.0,0.0,3.0,1.0,0.0
12127860,297.2715759277344,297.1499938964844,293.1499938964844,0.0098721897229552,-991.682861328125,283.1507568359375,0.9990000128746032,0.4140133857727051,0.3598186373710632,297.3223876953125,297.1499938964844,293.1499938964844,0.003729699878022,-411.74615478515625,283.1507263183594,0.7345238924026489,0.1570397764444351,0.1494006365537643,297.18780517578125,297.1499938964844,293.1499938964844,0.00440613925457,-358.89630126953125,283.1507568359375,0.774978756904602,0.1851099282503128,0.1302221119403839,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8653564453125,0.656478226184845,0.1124288290739059,0.1074098050594329,297.21044921875,297.1499938964844,293.1499938964844,0.0033870448824018,-1774.23388671875,283.150634765625,0.7126813530921936,0.1421783119440078,0.643796980381012,280.8725280761719,286.0761413574219,292.77667236328125,286.41278076171875,294.4037780761719,297.2667236328125,280.8887023925781,1.0,0.3274970650672912,1.0,1.0,0.4580725133419037,1.0,-1.6690796613693235,1.050668478012085,0.618411123752594,0.6676744818687439,5.551115123125783e-17,1.0,0.0,57.082481384277344,52.0,26427.3828125,-0.0,426.33880615234375,1.0,278.1499938964844,279.7242736816406,289.5185546875,291.2025146484375,313.5184020996094,312.99609375,278.1499938964844,35982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707947492599487,1.0,0.0,0.0,3.995507717132568,3.995535373687744,1.0652148603185196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4605.068359375,0.0,1952.4681396484373,1895.4371337890625,-0.0,2207.89892578125,0.9829747676849364,1.0,0.0,3.0,1.0,0.0
12127920,297.2715759277344,297.1499938964844,293.1499938964844,0.0098721897229552,-991.682861328125,283.1507568359375,0.9990000128746032,0.4140133857727051,0.3598186373710632,297.3223876953125,297.1499938964844,293.1499938964844,0.003729699878022,-411.74615478515625,283.1507263183594,0.7345238924026489,0.1570397764444351,0.1494006365537643,297.18780517578125,297.1499938964844,293.1499938964844,0.00440613925457,-358.89630126953125,283.1507568359375,0.774978756904602,0.1851099282503128,0.1302221119403839,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8653564453125,0.656478226184845,0.1124288290739059,0.1074098050594329,297.21044921875,297.1499938964844,293.1499938964844,0.0033870448824018,-1774.23388671875,283.150634765625,0.7126813530921936,0.1421783119440078,0.643796980381012,280.8725280761719,286.0761413574219,292.77667236328125,286.41278076171875,294.4037780761719,297.2667236328125,280.8887023925781,1.0,0.3274970650672912,1.0,1.0,0.4580725133419037,1.0,-1.6690796613693235,1.050668478012085,0.618411123752594,0.6676744818687439,5.551115123125783e-17,1.0,0.0,57.082481384277344,52.0,26427.3828125,-0.0,426.33880615234375,1.0,278.1499938964844,279.7242736816406,289.5185546875,291.2025146484375,313.5184020996094,312.99609375,278.1499938964844,35982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707947492599487,1.0,0.0,0.0,3.995507717132568,3.995535373687744,1.0652148603185196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4605.068359375,0.0,1952.4681396484373,1895.4371337890625,-0.0,2207.89892578125,0.9829747676849364,1.0,0.0,3.0,1.0,0.0
12127980,297.27105712890625,297.1499938964844,293.1499938964844,0.0090503599494695,-915.6158447265624,283.1519470214844,0.9990000128746032,0.4151404798030853,0.3534673154354095,297.3310546875,297.1499938964844,293.1499938964844,0.0035712455864995,-392.8750915527344,283.1507873535156,0.7421988248825073,0.1596148610115051,0.1517515480518341,297.1971435546875,297.1499938964844,293.1499938964844,0.0041797030717134,-339.3714599609375,283.15093994140625,0.7814230918884277,0.1864197552204132,0.1310764998197555,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,281.0079650878906,0.6642651557922363,0.1144304946064949,0.1092061325907707,297.2187805175781,297.1499938964844,293.1499938964844,0.0032227712217718,-1682.1580810546875,283.1507263183594,0.718963623046875,0.14360973238945,0.649763286113739,281.0133972167969,286.0162658691406,292.8497009277344,286.43231201171875,295.0501403808594,297.2699279785156,281.0226135253906,1.0,0.3265414237976074,1.0,1.0,0.6295343041419983,1.0,-1.674627423286438,0.8345170021057129,0.8401103615760803,0.4509170055389404,5.551115123125783e-17,1.0,0.0,55.8148193359375,52.0,27646.005859375,-0.0,425.6654357910156,1.0,278.1499938964844,279.8002014160156,289.5650939941406,291.3368530273437,313.5184020996094,312.99609375,278.1499938964844,35988.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923765182495117,1.0,0.0,0.0,3.99582576751709,3.9958534240722656,1.0653844810804005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4693.76953125,0.0,1952.9344482421875,1895.4371337890625,-0.0,2401.93994140625,0.9830504059791564,1.0,0.0,3.0,1.0,0.0
12128040,297.27740478515625,297.1499938964844,293.1499938964844,0.0088620716705918,-898.0134887695312,283.15216064453125,0.9990000128746032,0.4160835444927215,0.3504220843315124,297.3334655761719,297.1499938964844,293.1499938964844,0.0035501148086041,-390.3176574707031,283.1507568359375,0.7452405691146851,0.1603484451770782,0.1524112373590469,297.1997375488281,297.1499938964844,293.1499938964844,0.0041444357484579,-336.32293701171875,283.1509094238281,0.7842292189598083,0.1868001371622085,0.1313175708055496,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0333557128906,0.6673608422279358,0.1150162816047668,0.1097229495644569,297.2211608886719,297.1499938964844,293.1499938964844,0.0031982937362045,-1668.372802734375,283.1507263183594,0.7215269207954407,0.1440290063619613,0.6514778137207031,281.0374755859375,286.02520751953125,292.8699951171875,286.4377136230469,295.1492004394531,297.2732849121094,281.0443725585937,1.0,0.3258183300495147,1.0,1.0,0.6772136092185974,1.0,-1.6747331619262695,0.8032833933830261,0.8714497685432434,0.4197799861431122,5.551115123125783e-17,1.0,0.0,55.17819595336914,40.0,27825.9765625,-0.0,423.8808288574219,1.0,278.1499938964844,279.8119201660156,289.5733642578125,291.3644104003906,313.5184020996094,312.99609375,278.1499938964844,35989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985168695449829,1.0,0.0,0.0,3.995893239974976,3.995920896530152,1.065420519807958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4707.92333984375,0.0,1953.033447265625,1895.4371337890625,-0.0,2457.87255859375,0.9830664396286012,1.0,0.0,3.0,1.0,0.0
12128100,297.30291748046875,297.1499938964844,293.1499938964844,0.0084878606721758,-862.9486083984375,283.1524353027344,0.9990000128746032,0.4193894863128662,0.341614305973053,297.3390808105469,297.1499938964844,293.1499938964844,0.0035366944503039,-388.5312805175781,283.150634765625,0.7537345290184021,0.1620619595050811,0.1539399921894073,297.2056884765625,297.1499938964844,293.1499938964844,0.0041050510480999,-332.8800048828125,283.1508178710937,0.7922611236572266,0.1876995414495468,0.1318793892860412,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.06817626953125,0.6759469509124756,0.1163793131709098,0.1109267771244049,297.2266540527344,297.1499938964844,293.1499938964844,0.0031740381382405,-1654.3905029296875,283.150634765625,0.7286324501037598,0.1450192928314209,0.6554900407791138,281.0698547363281,285.9859924316406,292.9166564941406,286.45001220703125,295.287109375,297.28546142578125,281.0724792480469,1.0,0.3235116004943847,1.0,1.0,0.7867841124534607,1.0,-1.672933578491211,0.7633107900619507,0.9096227288246156,0.3803817927837372,5.551115123125783e-17,1.0,0.0,53.33189010620117,40.0,28023.66015625,-0.0,417.5584411621094,1.0,278.1499938964844,279.82550048828125,289.5805053710937,291.4034729003906,313.5184020996094,312.99609375,278.1499938964844,35992.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811419665813446,1.0,0.0,0.0,3.996022939682007,3.996050357818604,1.0654896414052928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4723.90087890625,0.0,1953.223388671875,1895.4371337890625,-0.0,2576.273193359375,0.9830973148345948,1.0,0.0,3.0,1.0,0.0
12128160,297.3436889648437,297.1499938964844,293.1499938964844,0.0081567876040935,-831.8812255859375,283.152587890625,0.9990000128746032,0.4243525862693786,0.3304319381713867,297.3447570800781,297.1499938964844,293.1499938964844,0.003560374258086,-391.0506286621094,283.1504821777344,0.764518678188324,0.163813903927803,0.1554889678955078,297.2116394042969,297.1499938964844,293.1499938964844,0.0041091409511864,-333.14654541015625,283.1506652832031,0.8025539517402649,0.1886339783668518,0.1324537992477417,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.0781555175781,0.6866199970245361,0.1177478283643722,0.1121315136551857,297.23211669921875,297.1499938964844,293.1499938964844,0.0031832084059715,-1658.84375,283.1505126953125,0.7375739812850952,0.1460423022508621,0.6595814824104309,281.0782775878906,285.97052001953125,292.9633483886719,286.46221923828125,295.3466796875,297.3075256347656,281.0782775878906,1.0,0.3203676044940948,0.9907211661338806,0.9907211661338806,0.8294273018836975,1.0,-1.6684191226959229,0.7523558735847473,0.9160633087158204,0.3705085217952728,5.551115123125783e-17,1.0,0.0,51.01374053955078,43.0,27995.03125,-0.0,408.41058349609375,1.0,278.1499938964844,279.82489013671875,289.572265625,291.4098815917969,313.5184020996094,312.99609375,278.1499938964844,35993.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215126395225525,1.0,0.0,0.0,3.9961228370666495,3.996150255203247,1.0655428468453465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4721.59912109375,0.0,1953.3697509765625,1895.4371337890625,-0.0,2669.588623046875,0.9831210374832152,1.0,0.0,3.0,1.0,0.0
12128220,297.43914794921875,297.1499938964844,293.1499938964844,0.0077332132495939,-791.6264038085938,283.1524353027344,0.9990000128746032,0.4364892542362213,0.3155675530433655,297.3562316894531,297.1499938964844,293.1499938964844,0.0036231928970664,-397.853759765625,283.1502380371094,0.7819761633872986,0.1674438565969467,0.1587671637535095,297.2234802246094,297.1499938964844,293.1499938964844,0.0041346144862473,-335.1356811523437,283.150390625,0.8174020648002625,0.1906148344278335,0.1337271332740783,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0845642089844,0.703402042388916,0.1205014809966087,0.1146165281534195,297.2437438964844,297.1499938964844,293.1499938964844,0.0032164393924176,-1675.8121337890625,283.1502685546875,0.7516300678253174,0.1482601314783096,0.6687285900115967,281.0850524902344,285.9121398925781,293.0566711425781,286.4862976074219,295.4558410644531,297.3826599121094,281.08612060546875,1.0,0.3179057538509369,0.9721634387969972,0.9721634387969972,0.9147136211395264,1.0,-1.6699930429458618,0.7433505058288574,0.9266425371170044,0.361286997795105,5.551115123125783e-17,1.0,0.0,48.20226287841797,46.0,27974.916015625,-0.0,401.2972412109375,1.0,278.1499938964844,279.8228454589844,289.5383605957031,291.3778381347656,313.5184020996094,312.99609375,278.1499938964844,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318838477134705,1.0,0.0,0.0,3.996258974075317,3.996286392211914,1.0656154927346506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4712.2646484375,0.0,1953.569580078125,1895.4371337890625,-0.0,2765.989501953125,0.9831534624099731,1.0,0.0,3.0,1.0,0.0
