time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128280,297.43914794921875,297.1499938964844,293.1499938964844,0.0077332132495939,-791.6264038085938,283.1524353027344,0.9990000128746032,0.4364892542362213,0.3155675530433655,297.3562316894531,297.1499938964844,293.1499938964844,0.0036231928970664,-397.853759765625,283.1502380371094,0.7819761633872986,0.1674438565969467,0.1587671637535095,297.2234802246094,297.1499938964844,293.1499938964844,0.0041346144862473,-335.1356811523437,283.150390625,0.8174020648002625,0.1906148344278335,0.1337271332740783,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0845642089844,0.703402042388916,0.1205014809966087,0.1146165281534195,297.2437438964844,297.1499938964844,293.1499938964844,0.0032164393924176,-1675.8121337890625,283.1502685546875,0.7516300678253174,0.1482601314783096,0.6687285900115967,281.0850524902344,285.9121398925781,293.0566711425781,286.4862976074219,295.4558410644531,297.3826599121094,281.08612060546875,1.0,0.3179057538509369,0.9721634387969972,0.9721634387969972,0.9147136211395264,1.0,-1.6699930429458618,0.7433505058288574,0.9266425371170044,0.361286997795105,5.551115123125783e-17,1.0,0.0,48.20226287841797,46.0,27974.916015625,-0.0,401.2972412109375,1.0,278.1499938964844,279.8228454589844,289.5383605957031,291.3778381347656,313.5184020996094,312.99609375,278.1499938964844,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318838477134705,1.0,0.0,0.0,3.996258974075317,3.996286392211914,1.0656154927346506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4712.2646484375,0.0,1953.569580078125,1895.4371337890625,-0.0,2765.989501953125,0.9831534624099731,1.0,0.0,3.0,1.0,0.0
12128340,297.48199462890625,297.1499938964844,293.1499938964844,0.0075564421713352,-774.5428466796875,283.1523132324219,0.9990000128746032,0.4425802826881408,0.3101682066917419,297.3620300292969,297.1499938964844,293.1499938964844,0.0036474387161433,-400.4090881347656,283.150146484375,0.7895621061325073,0.1693509370088577,0.1605136394500732,297.2293701171875,297.1499938964844,293.1499938964844,0.0041383984498679,-335.358642578125,283.1503295898437,0.8231770992279053,0.191670075058937,0.1344244927167892,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0933837890625,0.710464358329773,0.1219258084893226,0.1159170269966125,297.25,297.1499938964844,293.1499938964844,0.0032273870892822,-1681.08984375,283.15020751953125,0.7577348947525024,0.1494819521903991,0.6738816499710083,281.0940856933594,285.87017822265625,293.1043701171875,286.4984436035156,295.5033264160156,297.4159545898437,281.0956726074219,1.0,0.3175323009490967,0.9626813530921936,0.9626813530921936,0.9582908153533936,1.0,-1.6741905212402344,0.7422091364860535,0.931981325149536,0.359375387430191,5.551115123125783e-17,1.0,0.0,47.2904052734375,46.0,28060.84375,-0.0,401.0405883789063,1.0,278.1499938964844,279.8274841308594,289.5278625488281,291.36651611328125,313.5184020996094,312.99609375,278.1499938964844,35997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336553573608398,1.0,0.0,0.0,3.996305227279663,3.99633264541626,1.0656401627784362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4714.93212890625,0.0,1953.637451171875,1895.4371337890625,-0.0,2782.4990234375,0.9831644296646118,1.0,0.0,3.0,1.0,0.0
12128400,297.5178527832031,297.1499938964844,293.1499938964844,0.0074054379947483,-759.8025512695312,283.15216064453125,0.9990000128746032,0.4481657743453979,0.3060624599456787,297.3675231933594,297.1499938964844,293.1499938964844,0.0036659503821283,-402.3067626953125,283.15008544921875,0.7960683703422546,0.1712036281824112,0.1622217148542404,297.2348327636719,297.1499938964844,293.1499938964844,0.0041366550140082,-335.1127014160156,283.1502685546875,0.8279111981391907,0.1927011907100677,0.1351146250963211,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.10498046875,0.7161896228790283,0.1233044266700744,0.1171840205788612,297.25616455078125,297.1499938964844,293.1499938964844,0.0032345093786716,-1684.25439453125,283.150146484375,0.7630066871643066,0.1507076472043991,0.6791134476661682,281.1058654785156,285.8500061035156,293.1499938964844,286.50994873046875,295.5432434082031,297.4416198730469,281.1078491210937,1.0,0.3176582753658294,0.9536057114601136,0.9536057114601136,1.0,1.0,-1.6799410581588743,0.7426396012306213,0.9373014569282532,0.3587139844894409,5.551115123125783e-17,1.0,0.0,46.66280364990234,49.0,28192.82421875,-0.0,402.4630432128906,1.0,278.1499938964844,279.83514404296875,289.5260009765625,291.36651611328125,313.5184020996094,312.99609375,278.1499938964844,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344389796257019,1.0,0.0,0.0,3.9963393211364746,3.9963667392730713,1.0656583526724717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4722.625,0.0,1953.6873779296875,1895.4371337890625,-0.0,2789.805908203125,0.9831725358963012,1.0,0.0,3.0,1.0,0.0
12128460,297.5730895996094,297.1499938964844,293.1499938964844,0.0071694618090987,-736.4545288085938,283.1518249511719,0.9990000128746032,0.4584570229053497,0.3009957075119018,297.37506103515625,297.1499938964844,293.1499938964844,0.0036921526771038,-404.8582763671875,283.1500244140625,0.8063353896141052,0.1747321635484695,0.1656184196472168,297.2423400878906,297.1499938964844,293.1499938964844,0.0041208118200302,-333.5802001953125,283.15020751953125,0.8347668647766113,0.1945440471172332,0.1364469081163406,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.1346130371094,0.7252265810966492,0.1261045038700103,0.1199214830994606,297.26531982421875,297.1499938964844,293.1499938964844,0.0032400547061115,-1685.818359375,283.15008544921875,0.7712135314941406,0.1529877036809921,0.6896004676818848,281.1348876953125,285.7793273925781,293.24853515625,286.5373840332031,295.6118469238281,297.4817199707031,281.13720703125,1.0,0.3191410303115845,0.9230432510375975,0.9230432510375975,1.0,1.0,-1.6954116821289062,0.7484821677207947,0.9469294548034668,0.3615904748439789,5.551115123125783e-17,1.0,0.0,46.08253479003906,52.0,28528.015625,-0.0,409.5255737304688,1.0,278.1499938964844,279.8549499511719,289.5436706542969,291.39520263671875,313.5184020996094,312.99609375,278.1499938964844,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353737592697144,1.0,0.0,0.0,3.996387243270874,3.996414661407471,1.065683932210959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4747.47265625,0.0,1953.7576904296875,1895.4371337890625,-0.0,2798.5244140625,0.9831839203834534,1.0,0.0,3.0,1.0,0.0
12128520,297.5730895996094,297.1499938964844,293.1499938964844,0.0071694618090987,-736.4545288085938,283.1518249511719,0.9990000128746032,0.4584570229053497,0.3009957075119018,297.37506103515625,297.1499938964844,293.1499938964844,0.0036921526771038,-404.8582763671875,283.1500244140625,0.8063353896141052,0.1747321635484695,0.1656184196472168,297.2423400878906,297.1499938964844,293.1499938964844,0.0041208118200302,-333.5802001953125,283.15020751953125,0.8347668647766113,0.1945440471172332,0.1364469081163406,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.1346130371094,0.7252265810966492,0.1261045038700103,0.1199214830994606,297.26531982421875,297.1499938964844,293.1499938964844,0.0032400547061115,-1685.818359375,283.15008544921875,0.7712135314941406,0.1529877036809921,0.6896004676818848,281.1348876953125,285.7793273925781,293.24853515625,286.5373840332031,295.6118469238281,297.4817199707031,281.13720703125,1.0,0.3191410303115845,0.9230432510375975,0.9230432510375975,1.0,1.0,-1.6954116821289062,0.7484821677207947,0.9469294548034668,0.3615904748439789,5.551115123125783e-17,1.0,0.0,46.08253479003906,52.0,28528.015625,-0.0,409.5255737304688,1.0,278.1499938964844,279.8549499511719,289.5436706542969,291.39520263671875,313.5184020996094,312.99609375,278.1499938964844,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353737592697144,1.0,0.0,0.0,3.996387243270874,3.996414661407471,1.065683932210959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4747.47265625,0.0,1953.7576904296875,1895.4371337890625,-0.0,2798.5244140625,0.9831839203834534,1.0,0.0,3.0,1.0,0.0
12128580,297.6034240722656,297.1499938964844,293.1499938964844,0.0070517607964575,-724.4660034179688,283.15142822265625,0.9990000128746032,0.466912031173706,0.3008659183979034,297.3778381347656,297.1499938964844,293.1499938964844,0.0037041534669697,-405.8283081054688,283.1499938964844,0.8113391399383545,0.1778666526079177,0.1686582714319229,297.2452392578125,297.1499938964844,293.1499938964844,0.0040914961136877,-330.9446105957031,283.1501770019531,0.8369339108467102,0.196009948849678,0.1375235170125961,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1653747558594,0.7289813756942749,0.1280896812677383,0.1218912303447723,297.2690124511719,297.1499938964844,293.1499938964844,0.0032322905026376,-1680.3602294921875,283.15008544921875,0.7746015191078186,0.1548288017511367,0.698309063911438,281.1664123535156,285.69537353515625,293.3570556640625,286.5723876953125,295.67547607421875,297.50506591796875,281.1688232421875,1.0,0.3218849897384643,0.8924807906150818,0.8924807906150818,1.0,1.0,-1.7130186557769775,0.7550560235977173,0.9579626321792604,0.3647574186325073,5.551115123125783e-17,1.0,0.0,46.439903259277344,55.0,28894.05078125,-0.0,420.6629333496094,1.0,278.1499938964844,279.8767395019531,289.58062744140625,291.4494934082031,313.5184020996094,312.99609375,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369397521018982,1.0,0.0,0.0,3.996415853500366,3.996443510055542,1.0656991662472135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4778.6845703125,0.0,1953.7998046875,1895.4371337890625,-0.0,2813.137451171875,0.9831907749176024,1.0,0.0,3.0,1.0,0.0
12128640,297.6034240722656,297.1499938964844,293.1499938964844,0.0070517607964575,-724.4660034179688,283.15142822265625,0.9990000128746032,0.466912031173706,0.3008659183979034,297.3778381347656,297.1499938964844,293.1499938964844,0.0037041534669697,-405.8283081054688,283.1499938964844,0.8113391399383545,0.1778666526079177,0.1686582714319229,297.2452392578125,297.1499938964844,293.1499938964844,0.0040914961136877,-330.9446105957031,283.1501770019531,0.8369339108467102,0.196009948849678,0.1375235170125961,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1653747558594,0.7289813756942749,0.1280896812677383,0.1218912303447723,297.2690124511719,297.1499938964844,293.1499938964844,0.0032322905026376,-1680.3602294921875,283.15008544921875,0.7746015191078186,0.1548288017511367,0.698309063911438,281.1664123535156,285.69537353515625,293.3570556640625,286.5723876953125,295.67547607421875,297.50506591796875,281.1688232421875,1.0,0.3218849897384643,0.8924807906150818,0.8924807906150818,1.0,1.0,-1.7130186557769775,0.7550560235977173,0.9579626321792604,0.3647574186325073,5.551115123125783e-17,1.0,0.0,46.439903259277344,55.0,28894.05078125,-0.0,420.6629333496094,1.0,278.1499938964844,279.8767395019531,289.58062744140625,291.4494934082031,313.5184020996094,312.99609375,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369397521018982,1.0,0.0,0.0,3.996415853500366,3.996443510055542,1.0656991662472135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4778.6845703125,0.0,1953.7998046875,1895.4371337890625,-0.0,2813.137451171875,0.9831907749176024,1.0,0.0,3.0,1.0,0.0
12128700,297.6103210449219,297.1499938964844,293.1499938964844,0.0070258886553347,-721.6669311523438,283.1512145996094,0.9990000128746032,0.4704638421535492,0.3022426962852478,297.3781433105469,297.1499938964844,293.1499938964844,0.0037061187904328,-405.8645629882813,283.1499938964844,0.8123584389686584,0.1793412268161773,0.1700857579708099,297.2457275390625,297.1499938964844,293.1499938964844,0.0040732691995799,-329.3348693847656,283.1501770019531,0.8366445899009705,0.1966608464717865,0.1380004286766052,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.18182373046875,0.7296044230461121,0.1290085613727569,0.1227889508008956,297.2694091796875,297.1499938964844,293.1499938964844,0.0032241959124803,-1675.41650390625,283.15008544921875,0.7748180627822876,0.1556214094161987,0.702083945274353,281.182861328125,285.6410827636719,293.4148254394531,286.5924987792969,295.7055969238281,297.51043701171875,281.1853332519531,1.0,0.3236368894577026,0.8771995902061462,0.8771995902061462,1.0,1.0,-1.7225673198699951,0.7585279941558838,0.9640393257141112,0.3663375973701477,5.551115123125783e-17,1.0,0.0,46.89311599731445,55.0,29086.6484375,-0.0,427.5487060546875,1.0,278.1499938964844,279.8882141113281,289.6031799316406,291.4823608398437,313.5184020996094,312.99609375,278.1499938964844,35999.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381394147872925,1.0,0.0,0.0,3.9964253902435294,3.996453046798706,1.0657042821549112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4795.8564453125,0.0,1953.8138427734373,1895.4371337890625,-0.0,2824.3369140625,0.983193039894104,1.0,0.0,3.0,1.0,0.0
12128760,297.61279296875,297.1499938964844,293.1499938964844,0.0070166923105716,-720.4898071289062,283.1510009765625,0.9990000128746032,0.4736261069774627,0.3043678700923919,297.3780517578125,297.1499938964844,293.1499938964844,0.0037062454503029,-405.6971740722656,283.1499938964844,0.812653660774231,0.1807750314474105,0.1714740693569183,297.2458190917969,297.1499938964844,293.1499938964844,0.0040535763837397,-327.6058654785156,283.1501770019531,0.8356688618659973,0.1972778290510177,0.1384533643722534,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.19854736328125,0.7296125888824463,0.129893958568573,0.1236568167805671,297.26910400390625,297.1499938964844,293.1499938964844,0.00321402749978,-1669.3887939453125,283.15008544921875,0.7742750644683838,0.1563467383384704,0.7055578827857971,281.1996154785156,285.59820556640625,293.47479248046875,286.6142883300781,295.7337646484375,297.5123291015625,281.2020568847656,1.0,0.3255904018878937,0.8694377541542053,0.8694377541542053,1.0,1.0,-1.7325431108474731,0.7626271843910217,0.9699158668518066,0.3684143126010895,5.551115123125783e-17,1.0,0.0,47.49189758300781,58.0,29282.076171875,-0.0,435.1839294433594,1.0,278.1499938964844,279.8998718261719,289.6273498535156,291.5174865722656,313.5184020996094,312.99609375,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395758271217346,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4813.62744140625,0.0,1953.8245849609373,1895.4371337890625,-0.0,2837.752197265625,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12128820,297.6072998046875,297.1499938964844,293.1499938964844,0.0070361592806875,-721.81787109375,283.150634765625,0.9990000128746032,0.4789404571056366,0.310403048992157,297.3769836425781,297.1499938964844,293.1499938964844,0.0037021932657808,-404.8865661621094,283.1499938964844,0.8115914463996887,0.183556243777275,0.1741706579923629,297.2453308105469,297.1499938964844,293.1499938964844,0.0040109688416123,-323.886962890625,283.15020751953125,0.8321714401245117,0.1984415650367736,0.1393126100301742,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2325744628906,0.7282152771949768,0.1315900385379791,0.1253268718719482,297.2668762207031,297.1499938964844,293.1499938964844,0.0031886596698313,-1654.712890625,283.15008544921875,0.7714400291442871,0.1576320827007293,0.7117734551429749,281.233642578125,285.4879455566406,293.60107421875,286.6625061035156,295.7879638671875,297.50787353515625,281.23614501953125,1.0,0.3299806416034698,0.853914201259613,0.853914201259613,1.0,1.0,-1.7535256147384644,0.7712963223457336,0.9822293519973756,0.3726646900177002,5.551115123125783e-17,1.0,0.0,49.04774856567383,61.0,29680.576171875,-0.0,452.3878784179688,1.0,278.1499938964844,279.9236755371094,289.678955078125,291.5920715332031,313.5184020996094,312.99609375,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054021835327,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4850.51123046875,0.0,1953.8394775390625,1895.4371337890625,-0.0,2868.8720703125,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12128880,297.6072998046875,297.1499938964844,293.1499938964844,0.0070361592806875,-721.81787109375,283.150634765625,0.9990000128746032,0.4789404571056366,0.310403048992157,297.3769836425781,297.1499938964844,293.1499938964844,0.0037021932657808,-404.8865661621094,283.1499938964844,0.8115914463996887,0.183556243777275,0.1741706579923629,297.2453308105469,297.1499938964844,293.1499938964844,0.0040109688416123,-323.886962890625,283.15020751953125,0.8321714401245117,0.1984415650367736,0.1393126100301742,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2325744628906,0.7282152771949768,0.1315900385379791,0.1253268718719482,297.2668762207031,297.1499938964844,293.1499938964844,0.0031886596698313,-1654.712890625,283.15008544921875,0.7714400291442871,0.1576320827007293,0.7117734551429749,281.233642578125,285.4879455566406,293.60107421875,286.6625061035156,295.7879638671875,297.50787353515625,281.23614501953125,1.0,0.3299806416034698,0.853914201259613,0.853914201259613,1.0,1.0,-1.7535256147384644,0.7712963223457336,0.9822293519973756,0.3726646900177002,5.551115123125783e-17,1.0,0.0,49.04774856567383,61.0,29680.576171875,-0.0,452.3878784179688,1.0,278.1499938964844,279.9236755371094,289.678955078125,291.5920715332031,313.5184020996094,312.99609375,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054021835327,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4850.51123046875,0.0,1953.8394775390625,1895.4371337890625,-0.0,2868.8720703125,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12128940,297.5907287597656,297.1499938964844,293.1499938964844,0.0070912977680563,-726.59912109375,283.1503295898437,0.9990000128746032,0.4830597639083862,0.3183047473430633,297.375244140625,297.1499938964844,293.1499938964844,0.003692970611155,-403.5041198730469,283.1500244140625,0.8088793158531189,0.1862557381391525,0.1767945736646652,297.2442626953125,297.1499938964844,293.1499938964844,0.0039645382203161,-319.85809326171875,283.15020751953125,0.8271999955177307,0.1995403915643692,0.1401308178901672,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2674560546875,0.7254318594932556,0.1332123428583145,0.1269336491823196,297.2631225585937,297.1499938964844,293.1499938964844,0.0031573155429214,-1636.92626953125,283.1501159667969,0.766904354095459,0.1587328016757965,0.7171767950057983,281.2685546875,285.36480712890625,293.7351989746094,286.7164001464844,295.8410339355469,297.4950256347656,281.27105712890625,1.0,0.3348780870437622,0.838390588760376,0.838390588760376,1.0,1.0,-1.7755625247955322,0.7803207635879517,0.9952417612075806,0.3768617808818817,5.551115123125783e-17,1.0,0.0,51.00115966796875,64.0,30087.30859375,-0.0,471.82562255859375,1.0,278.1499938964844,279.9479675292969,289.7344970703125,291.67138671875,313.5184020996094,312.99609375,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846555233001709,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4888.9990234375,0.0,1953.8482666015625,1895.4371337890625,-0.0,2903.017333984375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12129000,297.5907287597656,297.1499938964844,293.1499938964844,0.0070912977680563,-726.59912109375,283.1503295898437,0.9990000128746032,0.4830597639083862,0.3183047473430633,297.375244140625,297.1499938964844,293.1499938964844,0.003692970611155,-403.5041198730469,283.1500244140625,0.8088793158531189,0.1862557381391525,0.1767945736646652,297.2442626953125,297.1499938964844,293.1499938964844,0.0039645382203161,-319.85809326171875,283.15020751953125,0.8271999955177307,0.1995403915643692,0.1401308178901672,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2674560546875,0.7254318594932556,0.1332123428583145,0.1269336491823196,297.2631225585937,297.1499938964844,293.1499938964844,0.0031573155429214,-1636.92626953125,283.1501159667969,0.766904354095459,0.1587328016757965,0.7171767950057983,281.2685546875,285.36480712890625,293.7351989746094,286.7164001464844,295.8410339355469,297.4950256347656,281.27105712890625,1.0,0.3348780870437622,0.838390588760376,0.838390588760376,1.0,1.0,-1.7755625247955322,0.7803207635879517,0.9952417612075806,0.3768617808818817,5.551115123125783e-17,1.0,0.0,51.00115966796875,64.0,30087.30859375,-0.0,471.82562255859375,1.0,278.1499938964844,279.9479675292969,289.7344970703125,291.67138671875,313.5184020996094,312.99609375,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846555233001709,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4888.9990234375,0.0,1953.8482666015625,1895.4371337890625,-0.0,2903.017333984375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12129060,297.56622314453125,297.1499938964844,293.1499938964844,0.0071655469946563,-733.2127075195312,283.1501159667969,0.9990000128746032,0.486160546541214,0.3273892998695373,297.37322998046875,297.1499938964844,293.1499938964844,0.0036799802910536,-401.7085876464844,283.1500244140625,0.8051645159721375,0.1889052838087082,0.1793749034404754,297.2430725097656,297.1499938964844,293.1499938964844,0.0039158440195024,-315.6488952636719,283.15020751953125,0.8214433193206787,0.2006137371063232,0.1409323066473007,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3033447265625,0.7223055958747864,0.1350429654121399,0.128755122423172,297.2584533691406,297.1499938964844,293.1499938964844,0.0031216086354106,-1616.8914794921875,283.150146484375,0.761445164680481,0.1596919745206833,0.7219488024711609,281.30389404296875,285.22906494140625,293.8764038085937,286.7753601074219,295.8908386230469,297.4759521484375,281.306396484375,1.0,0.3401364982128143,0.8384470343589783,0.8384470343589783,1.0,1.0,-1.7984474897384644,0.7911655306816101,1.0072818994522097,0.3827111423015594,5.551115123125783e-17,1.0,0.0,53.24776840209961,67.0,30498.56640625,-0.0,493.143310546875,1.0,278.1499938964844,279.9725341796875,289.7938537597656,291.7549133300781,313.5184020996094,312.99609375,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502721786499023,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4928.85693359375,0.0,1953.853515625,1895.4371337890625,-0.0,2937.81982421875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12129120,297.56622314453125,297.1499938964844,293.1499938964844,0.0071655469946563,-733.2127075195312,283.1501159667969,0.9990000128746032,0.486160546541214,0.3273892998695373,297.37322998046875,297.1499938964844,293.1499938964844,0.0036799802910536,-401.7085876464844,283.1500244140625,0.8051645159721375,0.1889052838087082,0.1793749034404754,297.2430725097656,297.1499938964844,293.1499938964844,0.0039158440195024,-315.6488952636719,283.15020751953125,0.8214433193206787,0.2006137371063232,0.1409323066473007,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.3033447265625,0.7223055958747864,0.1350429654121399,0.128755122423172,297.2584533691406,297.1499938964844,293.1499938964844,0.0031216086354106,-1616.8914794921875,283.150146484375,0.761445164680481,0.1596919745206833,0.7219488024711609,281.30389404296875,285.22906494140625,293.8764038085937,286.7753601074219,295.8908386230469,297.4759521484375,281.306396484375,1.0,0.3401364982128143,0.8384470343589783,0.8384470343589783,1.0,1.0,-1.7984474897384644,0.7911655306816101,1.0072818994522097,0.3827111423015594,5.551115123125783e-17,1.0,0.0,53.24776840209961,67.0,30498.56640625,-0.0,493.143310546875,1.0,278.1499938964844,279.9725341796875,289.7938537597656,291.7549133300781,313.5184020996094,312.99609375,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502721786499023,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4928.85693359375,0.0,1953.853515625,1895.4371337890625,-0.0,2937.81982421875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12129180,297.5359191894531,297.1499938964844,293.1499938964844,0.0072552533820271,-741.2973022460938,283.1499328613281,0.9990000128746032,0.4883639812469482,0.3374928832054138,297.3711242675781,297.1499938964844,293.1499938964844,0.0036644015926867,-399.6337890625,283.1500549316406,0.8006970882415771,0.1915201097726822,0.1819296479225158,297.2417907714844,297.1499938964844,293.1499938964844,0.0038660096470266,-311.3534851074219,283.1502380371094,0.8150497078895569,0.2016637921333313,0.1417265683412552,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.33819580078125,0.7179446220397949,0.1364780366420745,0.1302059292793274,297.253173828125,297.1499938964844,293.1499938964844,0.0030828558374196,-1595.3140869140625,283.150146484375,0.7553550601005554,0.160529151558876,0.7262082099914551,281.3392333984375,285.0810241699219,294.0240173339844,286.8387756347656,295.942138671875,297.4544677734375,281.3417358398437,1.0,0.3456271886825561,0.8385034799575806,0.8385034799575806,1.0,1.0,-1.8214569091796875,0.8020925521850586,1.019364356994629,0.3887962996959686,5.551115123125783e-17,1.0,0.0,55.76288986206055,70.0,30905.498046875,-0.0,515.8726196289062,1.0,278.1499938964844,279.99688720703125,289.8570251464844,291.8422241210937,313.5184020996094,312.99609375,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539290428161621,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4969.45361328125,0.0,1953.8565673828125,1895.4371337890625,-0.0,2972.083984375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12129240,297.5359191894531,297.1499938964844,293.1499938964844,0.0072552533820271,-741.2973022460938,283.1499328613281,0.9990000128746032,0.4883639812469482,0.3374928832054138,297.3711242675781,297.1499938964844,293.1499938964844,0.0036644015926867,-399.6337890625,283.1500549316406,0.8006970882415771,0.1915201097726822,0.1819296479225158,297.2417907714844,297.1499938964844,293.1499938964844,0.0038660096470266,-311.3534851074219,283.1502380371094,0.8150497078895569,0.2016637921333313,0.1417265683412552,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.33819580078125,0.7179446220397949,0.1364780366420745,0.1302059292793274,297.253173828125,297.1499938964844,293.1499938964844,0.0030828558374196,-1595.3140869140625,283.150146484375,0.7553550601005554,0.160529151558876,0.7262082099914551,281.3392333984375,285.0810241699219,294.0240173339844,286.8387756347656,295.942138671875,297.4544677734375,281.3417358398437,1.0,0.3456271886825561,0.8385034799575806,0.8385034799575806,1.0,1.0,-1.8214569091796875,0.8020925521850586,1.019364356994629,0.3887962996959686,5.551115123125783e-17,1.0,0.0,55.76288986206055,70.0,30905.498046875,-0.0,515.8726196289062,1.0,278.1499938964844,279.99688720703125,289.8570251464844,291.8422241210937,313.5184020996094,312.99609375,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539290428161621,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4969.45361328125,0.0,1953.8565673828125,1895.4371337890625,-0.0,2972.083984375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12129300,297.5190124511719,297.1499938964844,293.1499938964844,0.0073018055409193,-745.4896240234375,283.1498413085937,0.9990000128746032,0.4891442060470581,0.3427781760692596,297.3700866699219,297.1499938964844,293.1499938964844,0.003655495122075,-398.4749450683594,283.1500549316406,0.7983428239822388,0.1928169578313827,0.1831989139318466,297.2411193847656,297.1499938964844,293.1499938964844,0.0038404155056923,-309.1528015136719,283.1502380371094,0.8117021322250366,0.2021790891885757,0.1421187967061996,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.35595703125,0.7156464457511902,0.137209266424179,0.1309347003698349,297.2503662109375,297.1499938964844,293.1499938964844,0.0030622663907706,-1583.907470703125,283.1501770019531,0.752217710018158,0.1609066873788833,0.7281566858291626,281.3570251464844,285.00201416015625,294.1000061035156,286.8719787597656,295.96826171875,297.4427490234375,281.3594970703125,1.0,0.3484322130680084,0.8385316729545593,0.8385316729545593,1.0,1.0,-1.833012938499451,0.807584822177887,1.0254281759262085,0.3918567895889282,5.551115123125783e-17,1.0,0.0,57.09484100341797,70.0,31109.681640625,-0.0,527.7010498046875,1.0,278.1499938964844,280.00909423828125,289.88995361328125,291.88726806640625,313.5184020996094,312.99609375,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557131886482239,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4990.16796875,0.0,1953.857666015625,1895.4371337890625,-0.0,2988.807861328125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12129360,297.501220703125,297.1499938964844,293.1499938964844,0.0073483455926179,-749.6708374023438,283.1498107910156,0.9990000128746032,0.4897265434265136,0.348176896572113,297.3690490722656,297.1499938964844,293.1499938964844,0.0036458445247262,-397.2352294921875,283.1500549316406,0.7959502935409546,0.1941080391407013,0.1844638586044311,297.2404479980469,297.1499938964844,293.1499938964844,0.0038143510464578,-306.91522216796875,283.1502380371094,0.8082631826400757,0.2026882618665695,0.1425078064203262,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3738098144531,0.7132969498634338,0.1379423886537552,0.1316702365875244,297.2474975585937,297.1499938964844,293.1499938964844,0.0030409353785216,-1572.1240234375,283.1501770019531,0.7490628957748413,0.1612603515386581,0.7300000786781311,281.3748779296875,284.95001220703125,294.17730712890625,286.90606689453125,295.99481201171875,297.4306335449219,281.3773498535156,1.0,0.3512638211250305,0.8384140729904175,0.8384140729904175,1.0,1.0,-1.8445781469345093,0.8130842447280884,1.031493902206421,0.3948568701744079,5.551115123125783e-17,1.0,0.0,58.46710586547852,73.0,31314.2578125,-0.0,539.7984619140625,1.0,278.1499938964844,280.0213317871094,289.9237670898437,291.9332580566406,313.5184020996094,312.99609375,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574689626693726,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5011.154296875,0.0,1953.8583984375,1895.4371337890625,-0.0,3005.26953125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12129420,297.46368408203125,297.1499938964844,293.1499938964844,0.0074378955177962,-757.6654663085938,283.14971923828125,0.9990000128746032,0.4903563559055328,0.3591560125350952,297.3670349121094,297.1499938964844,293.1499938964844,0.003624536562711,-394.5390319824219,283.15008544921875,0.7911903262138367,0.1966782808303833,0.1869843900203704,297.2390441894531,297.1499938964844,293.1499938964844,0.0037610030267387,-302.345703125,283.1502380371094,0.8012325167655945,0.2036907076835632,0.1432769894599914,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.40966796875,0.7084817886352539,0.139404147863388,0.1331440210342407,297.2417297363281,297.1499938964844,293.1499938964844,0.0029964155983179,-1547.6219482421875,283.1501770019531,0.742831826210022,0.1619071364402771,0.7334187030792236,281.41070556640625,284.95001220703125,294.3356018066406,286.9765930175781,296.0494384765625,297.4058532714844,281.41314697265625,1.0,0.3569700121879577,0.8381787538528442,0.8381787538528442,1.0,1.0,-1.8675868511199951,0.8239537477493286,1.0436331033706665,0.4011143147945404,5.551115123125783e-17,1.0,0.0,61.31629943847656,76.0,31723.849609375,-0.0,564.65673828125,1.0,278.1499938964844,280.0458068847656,289.9937744140625,292.0277404785156,313.5184020996094,312.99609375,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609030246734619,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5053.82861328125,0.0,1953.8594970703125,1895.4371337890625,-0.0,3037.474365234375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12129480,297.46368408203125,297.1499938964844,293.1499938964844,0.0074378955177962,-757.6654663085938,283.14971923828125,0.9990000128746032,0.4903563559055328,0.3591560125350952,297.3670349121094,297.1499938964844,293.1499938964844,0.003624536562711,-394.5390319824219,283.15008544921875,0.7911903262138367,0.1966782808303833,0.1869843900203704,297.2390441894531,297.1499938964844,293.1499938964844,0.0037610030267387,-302.345703125,283.1502380371094,0.8012325167655945,0.2036907076835632,0.1432769894599914,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.40966796875,0.7084817886352539,0.139404147863388,0.1331440210342407,297.2417297363281,297.1499938964844,293.1499938964844,0.0029964155983179,-1547.6219482421875,283.1501770019531,0.742831826210022,0.1619071364402771,0.7334187030792236,281.41070556640625,284.95001220703125,294.3356018066406,286.9765930175781,296.0494384765625,297.4058532714844,281.41314697265625,1.0,0.3569700121879577,0.8381787538528442,0.8381787538528442,1.0,1.0,-1.8675868511199951,0.8239537477493286,1.0436331033706665,0.4011143147945404,5.551115123125783e-17,1.0,0.0,61.31629943847656,76.0,31723.849609375,-0.0,564.65673828125,1.0,278.1499938964844,280.0458068847656,289.9937744140625,292.0277404785156,313.5184020996094,312.99609375,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609030246734619,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5053.82861328125,0.0,1953.8594970703125,1895.4371337890625,-0.0,3037.474365234375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12129540,297.4241943359375,297.1499938964844,293.1499938964844,0.0075206332840025,-764.9721069335938,283.1496887207031,0.9990000128746032,0.4903178513050079,0.370296448469162,297.3651733398437,297.1499938964844,293.1499938964844,0.0036006481386721,-391.56488037109375,283.15008544921875,0.7865367531776428,0.1992366015911102,0.1894963681697845,297.2375793457031,297.1499938964844,293.1499938964844,0.0037060664035379,-297.65386962890625,283.1502685546875,0.7943150997161865,0.204672023653984,0.1440344154834747,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4456787109375,0.7036147713661194,0.1408503800630569,0.1346097737550735,297.2359619140625,297.1499938964844,293.1499938964844,0.0029496902134269,-1522.0164794921875,283.15020751953125,0.7367585897445679,0.1624826192855835,0.7365249991416931,281.4467163085937,284.95001220703125,294.4981384277344,287.0498046875,296.10614013671875,297.3810729980469,281.4491577148437,1.0,0.3626944720745086,0.837943434715271,0.837943434715271,1.0,1.0,-1.890380620956421,0.8347516655921936,1.055629014968872,0.407250165939331,5.551115123125783e-17,1.0,0.0,64.27278137207031,79.0,32134.341796875,-0.0,590.2673950195312,1.0,278.1499938964844,280.0703430175781,290.0665588378906,292.1252136230469,313.5184020996094,312.99609375,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642532825469971,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5097.37744140625,0.0,1953.8602294921875,1895.4371337890625,-0.0,3068.900634765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12129600,297.4241943359375,297.1499938964844,293.1499938964844,0.0075206332840025,-764.9721069335938,283.1496887207031,0.9990000128746032,0.4903178513050079,0.370296448469162,297.3651733398437,297.1499938964844,293.1499938964844,0.0036006481386721,-391.56488037109375,283.15008544921875,0.7865367531776428,0.1992366015911102,0.1894963681697845,297.2375793457031,297.1499938964844,293.1499938964844,0.0037060664035379,-297.65386962890625,283.1502685546875,0.7943150997161865,0.204672023653984,0.1440344154834747,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4456787109375,0.7036147713661194,0.1408503800630569,0.1346097737550735,297.2359619140625,297.1499938964844,293.1499938964844,0.0029496902134269,-1522.0164794921875,283.15020751953125,0.7367585897445679,0.1624826192855835,0.7365249991416931,281.4467163085937,284.95001220703125,294.4981384277344,287.0498046875,296.10614013671875,297.3810729980469,281.4491577148437,1.0,0.3626944720745086,0.837943434715271,0.837943434715271,1.0,1.0,-1.890380620956421,0.8347516655921936,1.055629014968872,0.407250165939331,5.551115123125783e-17,1.0,0.0,64.27278137207031,79.0,32134.341796875,-0.0,590.2673950195312,1.0,278.1499938964844,280.0703430175781,290.0665588378906,292.1252136230469,313.5184020996094,312.99609375,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642532825469971,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5097.37744140625,0.0,1953.8602294921875,1895.4371337890625,-0.0,3068.900634765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12129660,297.38330078125,297.1499938964844,293.1499938964844,0.0075907646678388,-771.04052734375,283.149658203125,0.9990000128746032,0.489631712436676,0.3813787698745727,297.36346435546875,297.1499938964844,293.1499938964844,0.003573878435418,-388.2789916992188,283.1501159667969,0.7821508646011353,0.2017889022827148,0.1920034140348434,297.2361755371094,297.1499938964844,293.1499938964844,0.0036491982173174,-292.811279296875,283.1502685546875,0.7877141833305359,0.2056369632482528,0.1447807848453521,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4829406738281,0.6993640065193176,0.1425005197525024,0.1362840682268142,297.2303161621094,297.1499938964844,293.1499938964844,0.0029006849508732,-1495.2662353515625,283.15020751953125,0.7309456467628479,0.1629982143640518,0.739357054233551,281.48309326171875,284.95001220703125,294.66424560546875,287.1250915527344,296.1650085449219,297.35699462890625,281.4855041503906,1.0,0.3684048950672149,0.8375452756881714,0.8375452756881714,1.0,1.0,-1.9130067825317385,0.845446765422821,1.0675599575042725,0.4133927524089813,5.551115123125783e-17,1.0,0.0,67.29621124267578,82.0,32548.58984375,-0.0,616.5379028320312,1.0,278.1499938964844,280.0951232910156,290.1416015625,292.225341796875,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675563335418701,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5141.89453125,0.0,1953.860595703125,1895.4371337890625,-0.0,3099.886962890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12129720,297.38330078125,297.1499938964844,293.1499938964844,0.0075907646678388,-771.04052734375,283.149658203125,0.9990000128746032,0.489631712436676,0.3813787698745727,297.36346435546875,297.1499938964844,293.1499938964844,0.003573878435418,-388.2789916992188,283.1501159667969,0.7821508646011353,0.2017889022827148,0.1920034140348434,297.2361755371094,297.1499938964844,293.1499938964844,0.0036491982173174,-292.811279296875,283.1502685546875,0.7877141833305359,0.2056369632482528,0.1447807848453521,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4829406738281,0.6993640065193176,0.1425005197525024,0.1362840682268142,297.2303161621094,297.1499938964844,293.1499938964844,0.0029006849508732,-1495.2662353515625,283.15020751953125,0.7309456467628479,0.1629982143640518,0.739357054233551,281.48309326171875,284.95001220703125,294.66424560546875,287.1250915527344,296.1650085449219,297.35699462890625,281.4855041503906,1.0,0.3684048950672149,0.8375452756881714,0.8375452756881714,1.0,1.0,-1.9130067825317385,0.845446765422821,1.0675599575042725,0.4133927524089813,5.551115123125783e-17,1.0,0.0,67.29621124267578,82.0,32548.58984375,-0.0,616.5379028320312,1.0,278.1499938964844,280.0951232910156,290.1416015625,292.225341796875,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675563335418701,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5141.89453125,0.0,1953.860595703125,1895.4371337890625,-0.0,3099.886962890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12129780,297.34100341796875,297.1499938964844,293.1499938964844,0.0076522473245859,-776.26318359375,283.1496887207031,0.9990000128746032,0.4882839322090149,0.3925312757492065,297.3619689941406,297.1499938964844,293.1499938964844,0.0035449757706373,-384.7667846679688,283.1501159667969,0.7779382467269897,0.2043397426605224,0.1945114284753799,297.2347717285156,297.1499938964844,293.1499938964844,0.0035911812447011,-287.8836975097656,283.1502685546875,0.7813453078269958,0.2065873742103576,0.1455201655626297,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5184326171875,0.6946526169776917,0.1437998861074447,0.1376256048679351,297.2250061035156,297.1499938964844,293.1499938964844,0.0028503080829977,-1467.855712890625,283.1502380371094,0.7252706289291382,0.1634732335805893,0.7419958114624023,281.5195007324219,284.95001220703125,294.83319091796875,287.20184326171875,296.22265625,297.3282470703125,281.5219116210937,1.0,0.3740637302398681,0.837147057056427,0.837147057056427,1.0,1.0,-1.935078740119934,0.8559112548828125,1.0791674852371216,0.4193004071712494,5.551115123125783e-17,1.0,0.0,70.39949035644531,85.0,32972.5078125,-0.0,643.219482421875,1.0,278.1499938964844,280.1203918457031,290.2183532714844,292.32763671875,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708527088165283,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5187.57421875,0.0,1953.86083984375,1895.4371337890625,-0.0,3130.809326171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12129840,297.34100341796875,297.1499938964844,293.1499938964844,0.0076522473245859,-776.26318359375,283.1496887207031,0.9990000128746032,0.4882839322090149,0.3925312757492065,297.3619689941406,297.1499938964844,293.1499938964844,0.0035449757706373,-384.7667846679688,283.1501159667969,0.7779382467269897,0.2043397426605224,0.1945114284753799,297.2347717285156,297.1499938964844,293.1499938964844,0.0035911812447011,-287.8836975097656,283.1502685546875,0.7813453078269958,0.2065873742103576,0.1455201655626297,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5184326171875,0.6946526169776917,0.1437998861074447,0.1376256048679351,297.2250061035156,297.1499938964844,293.1499938964844,0.0028503080829977,-1467.855712890625,283.1502380371094,0.7252706289291382,0.1634732335805893,0.7419958114624023,281.5195007324219,284.95001220703125,294.83319091796875,287.20184326171875,296.22265625,297.3282470703125,281.5219116210937,1.0,0.3740637302398681,0.837147057056427,0.837147057056427,1.0,1.0,-1.935078740119934,0.8559112548828125,1.0791674852371216,0.4193004071712494,5.551115123125783e-17,1.0,0.0,70.39949035644531,85.0,32972.5078125,-0.0,643.219482421875,1.0,278.1499938964844,280.1203918457031,290.2183532714844,292.32763671875,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708527088165283,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5187.57421875,0.0,1953.86083984375,1895.4371337890625,-0.0,3130.809326171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12129900,297.319091796875,297.1499938964844,293.1499938964844,0.0076752458699047,-778.1217651367188,283.1496887207031,0.9990000128746032,0.4873276352882385,0.3980415165424347,297.3612976074219,297.1499938964844,293.1499938964844,0.0035286378115415,-382.8028564453125,283.1501159667969,0.775957465171814,0.2056171745061874,0.1957668960094452,297.2341003417969,297.1499938964844,293.1499938964844,0.0035605879966169,-285.2917785644531,283.1502685546875,0.7783071994781494,0.207055389881134,0.1458854675292968,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.5371398925781,0.6924211382865906,0.14446721971035,0.1383019089698791,297.2225646972656,297.1499938964844,293.1499938964844,0.0028239123057574,-1453.5263671875,283.1502380371094,0.7225258350372314,0.1637073010206222,0.7432888746261597,281.5382080078125,284.95001220703125,294.91851806640625,287.2406005859375,296.251953125,297.3139343261719,281.5406799316406,1.0,0.3768690526485443,0.8369479775428772,0.8369479775428772,1.0,1.0,-1.9460071325302124,0.8611100316047668,1.0848970413208008,0.4221722781658172,5.551115123125783e-17,1.0,0.0,71.96118927001953,85.0,33196.1875,-0.0,656.7191162109375,1.0,278.1499938964844,280.1337280273437,290.25732421875,292.3800048828125,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725383877754211,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5211.45751953125,0.0,1953.8609619140625,1895.4371337890625,-0.0,3146.62060546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
