time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129960,297.2965087890625,297.1499938964844,293.1499938964844,0.0076921456493437,-779.3890380859375,283.14971923828125,0.9990000128746032,0.4861675798892975,0.4034981727600097,297.3607177734375,297.1499938964844,293.1499938964844,0.0035107615403831,-380.6689758300781,283.150146484375,0.7740639448165894,0.2068969905376434,0.1970244795083999,297.2333679199219,297.1499938964844,293.1499938964844,0.003528642700985,-282.590087890625,283.1502990722656,0.7753689885139465,0.2075179666280746,0.1462473422288894,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.5563049316406,0.6902831792831421,0.145140454173088,0.1389861851930618,297.22027587890625,297.1499938964844,293.1499938964844,0.0027965314220637,-1438.68408203125,283.1502380371094,0.7198348641395569,0.1639399081468582,0.7445752024650574,281.5574035644531,284.95001220703125,295.0042724609375,287.2795104980469,296.2823791503906,297.3011474609375,281.5599365234375,1.0,0.379657506942749,0.8366672992706299,0.8366672992706299,1.0,1.0,-1.9568721055984497,0.8662785887718201,1.0905935764312744,0.4249955713748932,5.551115123125783e-17,1.0,0.0,73.52734375,73.0,33428.80078125,-0.0,670.32177734375,1.0,278.1499938964844,280.1475830078125,290.29669189453125,292.4332580566406,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742804527282715,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5236.09326171875,0.0,1953.8609619140625,1895.4371337890625,-0.0,3162.958984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12130020,297.2670288085937,297.1499938964844,293.1499938964844,0.0075236423872411,-762.8683471679688,283.15008544921875,0.9990000128746032,0.4849964678287506,0.4013615548610687,297.3595886230469,297.1499938964844,293.1499938964844,0.003498071571812,-379.0298156738281,283.1501159667969,0.7786403894424438,0.2094523757696151,0.1994152218103408,297.2317810058594,297.1499938964844,293.1499938964844,0.0034882777836173,-279.167724609375,283.1502685546875,0.777874767780304,0.2084124386310577,0.1468620747327804,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5834350585937,0.6937851309776306,0.1464710831642151,0.1402283161878585,297.21612548828125,297.1499938964844,293.1499938964844,0.002760408911854,-1419.1064453125,283.15020751953125,0.721644401550293,0.1644105911254882,0.7465683817863464,281.5838928222656,284.95001220703125,295.1767883300781,287.3575439453125,296.350830078125,297.2870483398437,281.5848693847656,1.0,0.3794305920600891,0.8361059427261353,0.8361059427261353,1.0,1.0,-1.9618161916732788,0.8685439825057983,1.09327232837677,0.4263805449008941,5.551115123125783e-17,1.0,0.0,73.14730072021484,61.0,33698.51171875,-0.0,672.901611328125,1.0,278.1499938964844,280.16485595703125,290.3738098144531,292.5333251953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776267170906067,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5272.88671875,0.0,1953.861083984375,1895.4371337890625,-0.0,3194.3349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12130080,297.2670288085937,297.1499938964844,293.1499938964844,0.0075236423872411,-762.8683471679688,283.15008544921875,0.9990000128746032,0.4849964678287506,0.4013615548610687,297.3595886230469,297.1499938964844,293.1499938964844,0.003498071571812,-379.0298156738281,283.1501159667969,0.7786403894424438,0.2094523757696151,0.1994152218103408,297.2317810058594,297.1499938964844,293.1499938964844,0.0034882777836173,-279.167724609375,283.1502685546875,0.777874767780304,0.2084124386310577,0.1468620747327804,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5834350585937,0.6937851309776306,0.1464710831642151,0.1402283161878585,297.21612548828125,297.1499938964844,293.1499938964844,0.002760408911854,-1419.1064453125,283.15020751953125,0.721644401550293,0.1644105911254882,0.7465683817863464,281.5838928222656,284.95001220703125,295.1767883300781,287.3575439453125,296.350830078125,297.2870483398437,281.5848693847656,1.0,0.3794305920600891,0.8361059427261353,0.8361059427261353,1.0,1.0,-1.9618161916732788,0.8685439825057983,1.09327232837677,0.4263805449008941,5.551115123125783e-17,1.0,0.0,73.14730072021484,61.0,33698.51171875,-0.0,672.901611328125,1.0,278.1499938964844,280.16485595703125,290.3738098144531,292.5333251953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776267170906067,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5272.88671875,0.0,1953.861083984375,1895.4371337890625,-0.0,3194.3349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12130140,297.2858581542969,297.1499938964844,293.1499938964844,0.0072330185212194,-734.8533325195312,283.1505432128906,0.9990000128746032,0.488343209028244,0.3880868256092071,297.3590393066406,297.1499938964844,293.1499938964844,0.0035248140338808,-381.8563537597656,283.1500244140625,0.7907679080963135,0.2120491117238998,0.2017321586608886,297.2304992675781,297.1499938964844,293.1499938964844,0.0034872207324951,-279.0351867675781,283.1501770019531,0.787845253944397,0.2093182057142257,0.1473988145589828,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5907897949219,0.7040991187095642,0.1477847546339035,0.1413522660732269,297.2127990722656,297.1499938964844,293.1499938964844,0.0027555671986192,-1416.3724365234375,283.150146484375,0.729697585105896,0.1649092584848404,0.7481996417045593,281.5907592773437,284.95001220703125,295.3500061035156,287.4353332519531,296.43023681640625,297.2911682128906,281.590576171875,1.0,0.3750033378601074,0.8355445861816406,0.8355445861816406,1.0,1.0,-1.9526184797286987,0.8640539050102234,1.08856463432312,0.4240026772022247,5.551115123125783e-17,1.0,0.0,69.81647491455078,64.0,33700.66796875,-0.0,654.6727294921875,1.0,278.1499938964844,280.1658935546875,290.4431457519531,292.6107482910156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792713284492493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5288.77099609375,0.0,1953.861083984375,1895.4371337890625,-0.0,3209.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130200,297.2858581542969,297.1499938964844,293.1499938964844,0.0072330185212194,-734.8533325195312,283.1505432128906,0.9990000128746032,0.488343209028244,0.3880868256092071,297.3590393066406,297.1499938964844,293.1499938964844,0.0035248140338808,-381.8563537597656,283.1500244140625,0.7907679080963135,0.2120491117238998,0.2017321586608886,297.2304992675781,297.1499938964844,293.1499938964844,0.0034872207324951,-279.0351867675781,283.1501770019531,0.787845253944397,0.2093182057142257,0.1473988145589828,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5907897949219,0.7040991187095642,0.1477847546339035,0.1413522660732269,297.2127990722656,297.1499938964844,293.1499938964844,0.0027555671986192,-1416.3724365234375,283.150146484375,0.729697585105896,0.1649092584848404,0.7481996417045593,281.5907592773437,284.95001220703125,295.3500061035156,287.4353332519531,296.43023681640625,297.2911682128906,281.590576171875,1.0,0.3750033378601074,0.8355445861816406,0.8355445861816406,1.0,1.0,-1.9526184797286987,0.8640539050102234,1.08856463432312,0.4240026772022247,5.551115123125783e-17,1.0,0.0,69.81647491455078,64.0,33700.66796875,-0.0,654.6727294921875,1.0,278.1499938964844,280.1658935546875,290.4431457519531,292.6107482910156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792713284492493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5288.77099609375,0.0,1953.861083984375,1895.4371337890625,-0.0,3209.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130260,297.336181640625,297.1499938964844,293.1499938964844,0.0070315543562173,-715.254638671875,283.15069580078125,0.9990000128746032,0.4951706826686859,0.3792953789234161,297.3592224121094,297.1499938964844,293.1499938964844,0.0035526738502085,-384.8003845214844,283.14996337890625,0.8002793192863464,0.2147151231765747,0.2041527479887008,297.2298889160156,297.1499938964844,293.1499938964844,0.003487178357318,-278.9821472167969,283.1501159667969,0.7951707243919373,0.2102741152048111,0.1479981243610382,297.2921142578125,297.1499938964844,293.1499938964844,0.0025957694742828,-281.2260437011719,283.2090148925781,0.7139755487442017,0.151416927576065,0.1438516229391098,297.2101745605469,297.1499938964844,293.1499938964844,0.0027515206020325,-1414.0400390625,283.1501159667969,0.7354611158370972,0.1654362082481384,0.750141441822052,281.59686279296875,284.95001220703125,295.5232238769531,287.5123291015625,296.5240783691406,297.3217163085937,281.5977783203125,1.0,0.3732599914073944,0.8354520201683044,0.8354520201683044,1.0,1.0,-1.9510087966918943,0.8632883429527283,1.087720513343811,0.4235060513019562,5.551115123125783e-17,1.0,0.0,67.77486419677734,67.0,33713.38671875,-0.0,646.6574096679688,1.0,278.1499938964844,280.1659240722656,290.5087890625,292.6759033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784573078155518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5302.60302734375,0.0,1953.861083984375,1895.4371337890625,-0.0,3202.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130320,297.336181640625,297.1499938964844,293.1499938964844,0.0070315543562173,-715.254638671875,283.15069580078125,0.9990000128746032,0.4951706826686859,0.3792953789234161,297.3592224121094,297.1499938964844,293.1499938964844,0.0035526738502085,-384.8003845214844,283.14996337890625,0.8002793192863464,0.2147151231765747,0.2041527479887008,297.2298889160156,297.1499938964844,293.1499938964844,0.003487178357318,-278.9821472167969,283.1501159667969,0.7951707243919373,0.2102741152048111,0.1479981243610382,297.2921142578125,297.1499938964844,293.1499938964844,0.0025957694742828,-281.2260437011719,283.2090148925781,0.7139755487442017,0.151416927576065,0.1438516229391098,297.2101745605469,297.1499938964844,293.1499938964844,0.0027515206020325,-1414.0400390625,283.1501159667969,0.7354611158370972,0.1654362082481384,0.750141441822052,281.59686279296875,284.95001220703125,295.5232238769531,287.5123291015625,296.5240783691406,297.3217163085937,281.5977783203125,1.0,0.3732599914073944,0.8354520201683044,0.8354520201683044,1.0,1.0,-1.9510087966918943,0.8632883429527283,1.087720513343811,0.4235060513019562,5.551115123125783e-17,1.0,0.0,67.77486419677734,67.0,33713.38671875,-0.0,646.6574096679688,1.0,278.1499938964844,280.1659240722656,290.5087890625,292.6759033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784573078155518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5302.60302734375,0.0,1953.861083984375,1895.4371337890625,-0.0,3202.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130380,297.3773193359375,297.1499938964844,293.1499938964844,0.0068629812449216,-698.5545043945312,283.1507568359375,0.9990000128746032,0.5017213225364685,0.3748717904090881,297.3597412109375,297.1499938964844,293.1499938964844,0.0035554023925215,-384.9030456542969,283.1499938964844,0.8068497776985168,0.2174174487590789,0.2066566199064254,297.2294311523437,297.1499938964844,293.1499938964844,0.0034625486005097,-276.8765563964844,283.1501159667969,0.7995699048042297,0.211241140961647,0.1486429572105407,297.310546875,297.1499938964844,293.1499938964844,0.0026044463738799,-282.02410888671875,283.1896057128906,0.7227004766464233,0.1551062315702438,0.1476872861385345,297.20849609375,297.1499938964844,293.1499938964844,0.0027289125137031,-1401.7198486328125,283.1501159667969,0.7388695478439331,0.1660292297601699,0.7525261044502258,281.61505126953125,284.95001220703125,295.6957092285156,287.5879821777344,296.61572265625,297.34967041015625,281.616455078125,1.0,0.373354434967041,0.8353594541549683,0.8353594541549683,1.0,1.0,-1.956944823265076,0.866098940372467,1.0908459424972534,0.4251280426979065,5.551115123125783e-17,1.0,0.0,66.93712615966797,70.0,33871.69140625,-0.0,648.4149169921875,1.0,278.1499938964844,280.1749267578125,290.5814208984375,292.7542724609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769985437393188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5328.5810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3188.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130440,297.3773193359375,297.1499938964844,293.1499938964844,0.0068629812449216,-698.5545043945312,283.1507568359375,0.9990000128746032,0.5017213225364685,0.3748717904090881,297.3597412109375,297.1499938964844,293.1499938964844,0.0035554023925215,-384.9030456542969,283.1499938964844,0.8068497776985168,0.2174174487590789,0.2066566199064254,297.2294311523437,297.1499938964844,293.1499938964844,0.0034625486005097,-276.8765563964844,283.1501159667969,0.7995699048042297,0.211241140961647,0.1486429572105407,297.310546875,297.1499938964844,293.1499938964844,0.0026044463738799,-282.02410888671875,283.1896057128906,0.7227004766464233,0.1551062315702438,0.1476872861385345,297.20849609375,297.1499938964844,293.1499938964844,0.0027289125137031,-1401.7198486328125,283.1501159667969,0.7388695478439331,0.1660292297601699,0.7525261044502258,281.61505126953125,284.95001220703125,295.6957092285156,287.5879821777344,296.61572265625,297.34967041015625,281.616455078125,1.0,0.373354434967041,0.8353594541549683,0.8353594541549683,1.0,1.0,-1.956944823265076,0.866098940372467,1.0908459424972534,0.4251280426979065,5.551115123125783e-17,1.0,0.0,66.93712615966797,70.0,33871.69140625,-0.0,648.4149169921875,1.0,278.1499938964844,280.1749267578125,290.5814208984375,292.7542724609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769985437393188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5328.5810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3188.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130500,297.3910217285156,297.1499938964844,293.1499938964844,0.0067976769059896,-691.9884033203125,283.1507263183594,0.9990000128746032,0.5045109987258911,0.3742339313030243,297.36004638671875,297.1499938964844,293.1499938964844,0.003550938796252,-384.2973937988281,283.1499938964844,0.8089732527732849,0.2187779247760772,0.207931786775589,297.2292175292969,297.1499938964844,293.1499938964844,0.0034446448553353,-275.35870361328125,283.1501159667969,0.8006485104560852,0.2117220163345337,0.1489746868610382,297.3140869140625,297.1499938964844,293.1499938964844,0.002598776249215,-281.3193359375,283.1824951171875,0.7252221703529358,0.1564709097146988,0.1490978300571441,297.2080383300781,297.1499938964844,293.1499938964844,0.0027137666475027,-1393.4918212890625,283.1501159667969,0.7396857738494873,0.166352093219757,0.7539132237434387,281.6268005371094,284.95001220703125,295.781494140625,287.6251220703125,296.6575012207031,297.35675048828125,281.6283874511719,1.0,0.3739499449729919,0.8353132009506226,0.8353132009506226,1.0,1.0,-1.9614665508270264,0.8682494163513184,1.0932172536849976,0.4263422191143036,5.551115123125783e-17,1.0,0.0,66.9098129272461,70.0,33993.55859375,-0.0,651.7981567382812,1.0,278.1499938964844,280.1820983886719,290.6202087402344,292.7991638183594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876589298248291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5345.26806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3184.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130560,297.4002990722656,297.1499938964844,293.1499938964844,0.0067427339963614,-686.4068603515625,283.15069580078125,0.9990000128746032,0.5069504976272583,0.3744114637374878,297.36041259765625,297.1499938964844,293.1499938964844,0.003543755505234,-383.3863525390625,283.1499938964844,0.8104949593544006,0.2201432585716247,0.2092191278934478,297.2289733886719,297.1499938964844,293.1499938964844,0.0034241981338709,-273.630126953125,283.150146484375,0.8011354804039001,0.2122002393007278,0.1493099927902221,297.31561279296875,297.1499938964844,293.1499938964844,0.0025892886333167,-280.1930847167969,283.1766357421875,0.7269310355186462,0.1576607227325439,0.1503082662820816,297.2076110839844,297.1499938964844,293.1499938964844,0.0026968312449753,-1384.3067626953125,283.1501159667969,0.7400228977203369,0.1666774749755859,0.7553735971450806,281.63970947265625,284.95001220703125,295.8667907714844,287.6617126464844,296.6978759765625,297.3616943359375,281.6414489746094,1.0,0.3748338520526886,0.835263192653656,0.835263192653656,1.0,1.0,-1.9668347835540767,0.8708062171936035,1.0960285663604736,0.4277741909027099,5.551115123125783e-17,1.0,0.0,67.08484649658203,73.0,34136.11328125,-0.0,656.5264892578125,1.0,278.1499938964844,280.1905212402344,290.65966796875,292.8464050292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876524806022644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5363.60791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3184.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130620,297.4071044921875,297.1499938964844,293.1499938964844,0.0066606667824089,-677.9131469726562,283.1506042480469,0.9990000128746032,0.5108239650726318,0.376845121383667,297.36114501953125,297.1499938964844,293.1499938964844,0.0035235155373811,-380.908203125,283.1500244140625,0.8120536208152771,0.2228833884000778,0.2118226736783981,297.2284545898437,297.1499938964844,293.1499938964844,0.0033780327066779,-269.7388000488281,283.1501770019531,0.8006002306938171,0.213147297501564,0.1499877423048019,297.315185546875,297.1499938964844,293.1499938964844,0.0025639524683356,-277.23760986328125,283.1679077148437,0.7285350561141968,0.1597194671630859,0.1523699909448623,297.20654296875,297.1499938964844,293.1499938964844,0.0026587967295199,-1363.7340087890625,283.150146484375,0.7394246459007263,0.167300745844841,0.7583138942718506,281.6678771972656,284.95001220703125,296.0357360839844,287.7330322265625,296.77459716796875,297.3656921386719,281.6697692871094,1.0,0.3773306310176849,0.8351632356643677,0.8351632356643677,1.0,1.0,-1.9797033071517944,0.876947283744812,1.1027560234069824,0.4311803579330444,5.551115123125783e-17,1.0,0.0,67.95240020751953,76.0,34455.375,-0.0,669.4630737304688,1.0,278.1499938964844,280.20947265625,290.7376708984375,292.9440002441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774710297584534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5402.76513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3192.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130680,297.4071044921875,297.1499938964844,293.1499938964844,0.0066606667824089,-677.9131469726562,283.1506042480469,0.9990000128746032,0.5108239650726318,0.376845121383667,297.36114501953125,297.1499938964844,293.1499938964844,0.0035235155373811,-380.908203125,283.1500244140625,0.8120536208152771,0.2228833884000778,0.2118226736783981,297.2284545898437,297.1499938964844,293.1499938964844,0.0033780327066779,-269.7388000488281,283.1501770019531,0.8006002306938171,0.213147297501564,0.1499877423048019,297.315185546875,297.1499938964844,293.1499938964844,0.0025639524683356,-277.23760986328125,283.1679077148437,0.7285350561141968,0.1597194671630859,0.1523699909448623,297.20654296875,297.1499938964844,293.1499938964844,0.0026587967295199,-1363.7340087890625,283.150146484375,0.7394246459007263,0.167300745844841,0.7583138942718506,281.6678771972656,284.95001220703125,296.0357360839844,287.7330322265625,296.77459716796875,297.3656921386719,281.6697692871094,1.0,0.3773306310176849,0.8351632356643677,0.8351632356643677,1.0,1.0,-1.9797033071517944,0.876947283744812,1.1027560234069824,0.4311803579330444,5.551115123125783e-17,1.0,0.0,67.95240020751953,76.0,34455.375,-0.0,669.4630737304688,1.0,278.1499938964844,280.20947265625,290.7376708984375,292.9440002441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774710297584534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5402.76513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3192.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130740,297.4014587402344,297.1499938964844,293.1499938964844,0.0066062579862773,-672.0836181640625,283.1504821777344,0.9990000128746032,0.5135166645050049,0.3814727067947387,297.3618469238281,297.1499938964844,293.1499938964844,0.0034968501422554,-377.7171325683594,283.1500549316406,0.8120889663696289,0.2256287187337875,0.2144525498151779,297.2278747558594,297.1499938964844,293.1499938964844,0.0033264236990362,-265.40234375,283.15020751953125,0.798500120639801,0.2140815258026123,0.150671049952507,297.31256103515625,297.1499938964844,293.1499938964844,0.0025339005514979,-273.7600402832031,283.1620788574219,0.7284476161003113,0.1615466624498367,0.154181033372879,297.2049865722656,297.1499938964844,293.1499938964844,0.0026158783584833,-1340.6058349609375,283.1501770019531,0.737460732460022,0.167858138680458,0.761088490486145,281.69830322265625,284.95001220703125,296.20184326171875,287.80133056640625,296.84649658203125,297.3632202148437,281.7002868652344,1.0,0.3805851340293884,0.8350632786750793,0.8350632786750793,1.0,1.0,-1.994744896888733,0.8841395974159241,1.1106053590774536,0.4351318478584289,5.551115123125783e-17,1.0,0.0,69.37490844726562,79.0,34804.109375,-0.0,686.1619262695312,1.0,278.1499938964844,280.2302551269531,290.81158447265625,293.0404968261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795555830001831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5443.43115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3212.41552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130800,297.4014587402344,297.1499938964844,293.1499938964844,0.0066062579862773,-672.0836181640625,283.1504821777344,0.9990000128746032,0.5135166645050049,0.3814727067947387,297.3618469238281,297.1499938964844,293.1499938964844,0.0034968501422554,-377.7171325683594,283.1500549316406,0.8120889663696289,0.2256287187337875,0.2144525498151779,297.2278747558594,297.1499938964844,293.1499938964844,0.0033264236990362,-265.40234375,283.15020751953125,0.798500120639801,0.2140815258026123,0.150671049952507,297.31256103515625,297.1499938964844,293.1499938964844,0.0025339005514979,-273.7600402832031,283.1620788574219,0.7284476161003113,0.1615466624498367,0.154181033372879,297.2049865722656,297.1499938964844,293.1499938964844,0.0026158783584833,-1340.6058349609375,283.1501770019531,0.737460732460022,0.167858138680458,0.761088490486145,281.69830322265625,284.95001220703125,296.20184326171875,287.80133056640625,296.84649658203125,297.3632202148437,281.7002868652344,1.0,0.3805851340293884,0.8350632786750793,0.8350632786750793,1.0,1.0,-1.994744896888733,0.8841395974159241,1.1106053590774536,0.4351318478584289,5.551115123125783e-17,1.0,0.0,69.37490844726562,79.0,34804.109375,-0.0,686.1619262695312,1.0,278.1499938964844,280.2302551269531,290.81158447265625,293.0404968261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795555830001831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5443.43115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3212.41552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130860,297.38629150390625,297.1499938964844,293.1499938964844,0.0065728798508644,-668.2964477539062,283.150390625,0.9990000128746032,0.5151656866073608,0.3877663910388946,297.3624572753906,297.1499938964844,293.1499938964844,0.0034661402460187,-374.0838012695313,283.15008544921875,0.8110049962997437,0.2283736914396286,0.2170984894037246,297.22723388671875,297.1499938964844,293.1499938964844,0.003271834924817,-260.8271789550781,283.1502380371094,0.7952667474746704,0.2150028198957443,0.1513567119836807,297.3091125488281,297.1499938964844,293.1499938964844,0.0025020253378897,-270.0832824707031,283.1581726074219,0.7272245287895203,0.1632534116506576,0.1558732986450195,297.20281982421875,297.1499938964844,293.1499938964844,0.0025697241071611,-1315.819091796875,283.1501770019531,0.7344774603843689,0.1683344095945358,0.7635815739631653,281.7298278808594,284.95001220703125,296.3644104003906,287.8661499023437,296.9142761230469,297.35595703125,281.7318115234375,1.0,0.3844022154808044,0.8346391320228577,0.8346391320228577,1.0,1.0,-2.011329174041748,0.8920443654060364,1.1192848682403564,0.4394364655017853,5.551115123125783e-17,1.0,0.0,71.23462677001953,82.0,35166.7265625,-0.0,705.8348388671875,1.0,278.1499938964844,280.2518920898437,290.8800048828125,293.1327819824219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882371187210083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5484.18603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3238.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130920,297.38629150390625,297.1499938964844,293.1499938964844,0.0065728798508644,-668.2964477539062,283.150390625,0.9990000128746032,0.5151656866073608,0.3877663910388946,297.3624572753906,297.1499938964844,293.1499938964844,0.0034661402460187,-374.0838012695313,283.15008544921875,0.8110049962997437,0.2283736914396286,0.2170984894037246,297.22723388671875,297.1499938964844,293.1499938964844,0.003271834924817,-260.8271789550781,283.1502380371094,0.7952667474746704,0.2150028198957443,0.1513567119836807,297.3091125488281,297.1499938964844,293.1499938964844,0.0025020253378897,-270.0832824707031,283.1581726074219,0.7272245287895203,0.1632534116506576,0.1558732986450195,297.20281982421875,297.1499938964844,293.1499938964844,0.0025697241071611,-1315.819091796875,283.1501770019531,0.7344774603843689,0.1683344095945358,0.7635815739631653,281.7298278808594,284.95001220703125,296.3644104003906,287.8661499023437,296.9142761230469,297.35595703125,281.7318115234375,1.0,0.3844022154808044,0.8346391320228577,0.8346391320228577,1.0,1.0,-2.011329174041748,0.8920443654060364,1.1192848682403564,0.4394364655017853,5.551115123125783e-17,1.0,0.0,71.23462677001953,82.0,35166.7265625,-0.0,705.8348388671875,1.0,278.1499938964844,280.2518920898437,290.8800048828125,293.1327819824219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882371187210083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5484.18603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3238.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12130980,297.3638916015625,297.1499938964844,293.1499938964844,0.0065539805218577,-665.9241943359375,283.1502990722656,0.9990000128746032,0.5158780217170715,0.3952682316303253,297.3629455566406,297.1499938964844,293.1499938964844,0.0034329367335885,-370.1840515136719,283.1501159667969,0.8091385960578918,0.231116384267807,0.2197542935609817,297.2265319824219,297.1499938964844,293.1499938964844,0.0032158265821635,-256.1435546875,283.1502380371094,0.7912798523902893,0.2159115523099899,0.1520423591136932,297.30535888671875,297.1499938964844,293.1499938964844,0.0024694732856005,-266.337158203125,283.15557861328125,0.725253164768219,0.1648864150047302,0.1574998199939727,297.2001342773437,297.1499938964844,293.1499938964844,0.0025215703062713,-1290.0386962890625,283.15020751953125,0.7307929396629333,0.1687296777963638,0.7657642364501953,281.7616271972656,284.95001220703125,296.5226745605469,287.9268798828125,296.9784851074219,297.3455810546875,281.7636413574219,1.0,0.3886164724826813,0.834214985370636,0.834214985370636,1.0,1.0,-2.0289251804351807,0.9004386067390442,1.1284866333007812,0.4440007507801056,5.551115123125783e-17,1.0,0.0,73.4306869506836,85.0,35533.890625,-0.0,727.7998046875,1.0,278.1499938964844,280.2738647460937,290.9427185058594,293.2196960449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855783939361572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5524.3095703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3268.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131040,297.3638916015625,297.1499938964844,293.1499938964844,0.0065539805218577,-665.9241943359375,283.1502990722656,0.9990000128746032,0.5158780217170715,0.3952682316303253,297.3629455566406,297.1499938964844,293.1499938964844,0.0034329367335885,-370.1840515136719,283.1501159667969,0.8091385960578918,0.231116384267807,0.2197542935609817,297.2265319824219,297.1499938964844,293.1499938964844,0.0032158265821635,-256.1435546875,283.1502380371094,0.7912798523902893,0.2159115523099899,0.1520423591136932,297.30535888671875,297.1499938964844,293.1499938964844,0.0024694732856005,-266.337158203125,283.15557861328125,0.725253164768219,0.1648864150047302,0.1574998199939727,297.2001342773437,297.1499938964844,293.1499938964844,0.0025215703062713,-1290.0386962890625,283.15020751953125,0.7307929396629333,0.1687296777963638,0.7657642364501953,281.7616271972656,284.95001220703125,296.5226745605469,287.9268798828125,296.9784851074219,297.3455810546875,281.7636413574219,1.0,0.3886164724826813,0.834214985370636,0.834214985370636,1.0,1.0,-2.0289251804351807,0.9004386067390442,1.1284866333007812,0.4440007507801056,5.551115123125783e-17,1.0,0.0,73.4306869506836,85.0,35533.890625,-0.0,727.7998046875,1.0,278.1499938964844,280.2738647460937,290.9427185058594,293.2196960449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855783939361572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5524.3095703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3268.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131100,297.3505554199219,297.1499938964844,293.1499938964844,0.0065479441545903,-665.072998046875,283.1502380371094,0.9990000128746032,0.5159109234809875,0.3993484377861023,297.3631896972656,297.1499938964844,293.1499938964844,0.0034156488254666,-368.1624145507813,283.1501159667969,0.8079995512962341,0.2324871122837066,0.2210849672555923,297.2261962890625,297.1499938964844,293.1499938964844,0.0031875355634838,-253.78160095214844,283.1502380371094,0.7891052961349487,0.2163614481687545,0.1523846536874771,297.303466796875,297.1499938964844,293.1499938964844,0.0024530293885618,-264.4483337402344,283.1546325683594,0.724077582359314,0.1656821221113205,0.1582954823970794,297.1986389160156,297.1499938964844,293.1499938964844,0.0024969847872853,-1276.9046630859375,283.15020751953125,0.7287713885307312,0.1688995510339737,0.7667447328567505,281.77752685546875,284.95001220703125,296.6000061035156,287.95556640625,297.0094909667969,297.3397521972656,281.7795104980469,1.0,0.3908291459083557,0.8340029120445251,0.8340029120445251,1.0,1.0,-2.037968158721924,0.9047548174858092,1.1332132816314695,0.4463474154472351,5.551115123125783e-17,1.0,0.0,74.62730407714844,85.0,35717.76953125,-0.0,739.4584350585938,1.0,278.1499938964844,280.28485107421875,290.9720458984375,293.2611389160156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872682452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5544.04296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3284.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131160,297.3360900878906,297.1499938964844,293.1499938964844,0.0065429899841547,-664.328125,283.15020751953125,0.9990000128746032,0.5157594680786133,0.4035814702510834,297.3633728027344,297.1499938964844,293.1499938964844,0.0033979387953877,-366.0969848632813,283.150146484375,0.8067685961723328,0.2338576912879943,0.2224172204732895,297.225830078125,297.1499938964844,293.1499938964844,0.0031590817961841,-251.40855407714844,283.1502685546875,0.786862313747406,0.2168088108301162,0.1527265012264251,297.3015441894531,297.1499938964844,293.1499938964844,0.0024364399723708,-262.5454406738281,283.15380859375,0.7228200435638428,0.1664671599864959,0.1590823233127594,297.19708251953125,297.1499938964844,293.1499938964844,0.0024721331428736,-1263.6456298828125,283.15020751953125,0.7266730666160583,0.1690543442964553,0.7676639556884766,281.7934265136719,284.95001220703125,296.6759948730469,287.9830627441406,297.03985595703125,297.3338317871094,281.79541015625,1.0,0.39308962225914,0.8336687684059143,0.8336687684059143,1.0,1.0,-2.047110319137573,0.9091066122055054,1.138003706932068,0.4487068355083465,5.551115123125783e-17,1.0,0.0,75.8741683959961,88.0,35901.80078125,-0.0,751.4705200195312,1.0,278.1499938964844,280.2958679199219,291.0001525878906,293.3013610839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890115022659302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5563.5791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3300.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131220,297.3038330078125,297.1499938964844,293.1499938964844,0.0065334634855389,-662.873046875,283.150146484375,0.9990000128746032,0.5148490071296692,0.4124300479888916,297.36376953125,297.1499938964844,293.1499938964844,0.0033606423530727,-361.7669372558594,283.150146484375,0.8040890097618103,0.2365997582674026,0.2250867784023285,297.22509765625,297.1499938964844,293.1499938964844,0.0031011309474706,-246.58364868164065,283.1502685546875,0.7822359204292297,0.2176954299211502,0.1534081101417541,297.2977905273437,297.1499938964844,293.1499938964844,0.0024023144505918,-258.6410217285156,283.1526184082031,0.7201042175292969,0.1680061072111129,0.1606300324201584,297.1938781738281,297.1499938964844,293.1499938964844,0.0024212687276303,-1236.56103515625,283.1502380371094,0.7222825884819031,0.1693247854709625,0.7693276405334473,281.82537841796875,284.95001220703125,296.8236083984375,288.0341491699219,297.0970153808594,297.3188781738281,281.8273620605469,1.0,0.3977294564247131,0.8330006003379822,0.8330006003379822,1.0,1.0,-2.0656182765960693,0.9179189801216124,1.1476993560791016,0.4534808397293091,5.551115123125783e-17,1.0,0.0,78.5029067993164,91.0,36276.734375,-0.0,776.4542846679688,1.0,278.1499938964844,280.31817626953125,291.05224609375,293.3778686523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926287889480591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5602.35009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3334.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131280,297.3038330078125,297.1499938964844,293.1499938964844,0.0065334634855389,-662.873046875,283.150146484375,0.9990000128746032,0.5148490071296692,0.4124300479888916,297.36376953125,297.1499938964844,293.1499938964844,0.0033606423530727,-361.7669372558594,283.150146484375,0.8040890097618103,0.2365997582674026,0.2250867784023285,297.22509765625,297.1499938964844,293.1499938964844,0.0031011309474706,-246.58364868164065,283.1502685546875,0.7822359204292297,0.2176954299211502,0.1534081101417541,297.2977905273437,297.1499938964844,293.1499938964844,0.0024023144505918,-258.6410217285156,283.1526184082031,0.7201042175292969,0.1680061072111129,0.1606300324201584,297.1938781738281,297.1499938964844,293.1499938964844,0.0024212687276303,-1236.56103515625,283.1502380371094,0.7222825884819031,0.1693247854709625,0.7693276405334473,281.82537841796875,284.95001220703125,296.8236083984375,288.0341491699219,297.0970153808594,297.3188781738281,281.8273620605469,1.0,0.3977294564247131,0.8330006003379822,0.8330006003379822,1.0,1.0,-2.0656182765960693,0.9179189801216124,1.1476993560791016,0.4534808397293091,5.551115123125783e-17,1.0,0.0,78.5029067993164,91.0,36276.734375,-0.0,776.4542846679688,1.0,278.1499938964844,280.31817626953125,291.05224609375,293.3778686523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926287889480591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5602.35009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3334.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131340,297.2661437988281,297.1499938964844,293.1499938964844,0.0065137818455696,-660.3967895507812,283.150146484375,0.9990000128746032,0.5129809379577637,0.4215848743915558,297.3641662597656,297.1499938964844,293.1499938964844,0.0033174664713442,-356.79559326171875,283.1501770019531,0.8013061881065369,0.2393482327461242,0.2277652770280838,297.224365234375,297.1499938964844,293.1499938964844,0.0030386564321815,-241.39617919921875,283.1502685546875,0.7775723338127136,0.2185712158679962,0.1540856659412384,297.2941589355469,297.1499938964844,293.1499938964844,0.0023643770255148,-254.32156372070312,283.1518249511719,0.7172344326972961,0.1695098131895065,0.1621468961238861,297.1910705566406,297.1499938964844,293.1499938964844,0.0023670059163123,-1207.7332763671875,283.1502380371094,0.7177645564079285,0.1695953607559204,0.77093106508255,281.8589172363281,284.95001220703125,296.9648132324219,288.07965087890625,297.1488037109375,297.29913330078125,281.86102294921875,1.0,0.4024826288223266,0.8323323726654053,0.8323323726654053,1.0,1.0,-2.084390878677368,0.9268635511398317,1.1575273275375366,0.4583180546760559,5.551115123125783e-17,1.0,0.0,81.2666015625,79.0,36681.12890625,-0.0,802.5577392578125,1.0,278.1499938964844,280.3422546386719,291.0990600585937,293.4503479003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964973092079163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5642.39892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3370.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131400,297.2661437988281,297.1499938964844,293.1499938964844,0.0065137818455696,-660.3967895507812,283.150146484375,0.9990000128746032,0.5129809379577637,0.4215848743915558,297.3641662597656,297.1499938964844,293.1499938964844,0.0033174664713442,-356.79559326171875,283.1501770019531,0.8013061881065369,0.2393482327461242,0.2277652770280838,297.224365234375,297.1499938964844,293.1499938964844,0.0030386564321815,-241.39617919921875,283.1502685546875,0.7775723338127136,0.2185712158679962,0.1540856659412384,297.2941589355469,297.1499938964844,293.1499938964844,0.0023643770255148,-254.32156372070312,283.1518249511719,0.7172344326972961,0.1695098131895065,0.1621468961238861,297.1910705566406,297.1499938964844,293.1499938964844,0.0023670059163123,-1207.7332763671875,283.1502380371094,0.7177645564079285,0.1695953607559204,0.77093106508255,281.8589172363281,284.95001220703125,296.9648132324219,288.07965087890625,297.1488037109375,297.29913330078125,281.86102294921875,1.0,0.4024826288223266,0.8323323726654053,0.8323323726654053,1.0,1.0,-2.084390878677368,0.9268635511398317,1.1575273275375366,0.4583180546760559,5.551115123125783e-17,1.0,0.0,81.2666015625,79.0,36681.12890625,-0.0,802.5577392578125,1.0,278.1499938964844,280.3422546386719,291.0990600585937,293.4503479003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964973092079163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5642.39892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3370.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131460,297.240966796875,297.1499938964844,293.1499938964844,0.006356603000313,-644.6397705078125,283.1503601074219,0.9990000128746032,0.5118589401245117,0.4180353879928589,297.364501953125,297.1499938964844,293.1499938964844,0.0033035890664905,-355.1065368652344,283.150146484375,0.8066938519477844,0.2420941293239593,0.2303197830915451,297.2234802246094,297.1499938964844,293.1499938964844,0.0030034887604415,-238.4705505371093,283.1502380371094,0.7807984948158264,0.2194241881370544,0.1546574383974075,297.29058837890625,297.1499938964844,293.1499938964844,0.0023469170555472,-252.3023376464844,283.1512451171875,0.7210611701011658,0.1709708869457245,0.1635015606880188,297.18878173828125,297.1499938964844,293.1499938964844,0.00233436957933,-1190.4154052734375,283.15020751953125,0.7200256586074829,0.1698830425739288,0.7720484137535095,281.8799133300781,284.95001220703125,297.0989074707031,288.1190490722656,297.2032775878906,297.28961181640625,281.8804016113281,1.0,0.4016155898571014,0.8315108418464661,0.8315108418464661,1.0,1.0,-2.08686900138855,0.9279133081436156,1.1589555740356443,0.4590433835983276,5.551115123125783e-17,1.0,0.0,80.45751953125,67.0,36870.875,-0.0,801.8568115234375,1.0,278.1499938964844,280.3548889160156,291.1381225585937,293.5096130371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004060626029968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5666.5908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3407.368896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131520,297.240966796875,297.1499938964844,293.1499938964844,0.006356603000313,-644.6397705078125,283.1503601074219,0.9990000128746032,0.5118589401245117,0.4180353879928589,297.364501953125,297.1499938964844,293.1499938964844,0.0033035890664905,-355.1065368652344,283.150146484375,0.8066938519477844,0.2420941293239593,0.2303197830915451,297.2234802246094,297.1499938964844,293.1499938964844,0.0030034887604415,-238.4705505371093,283.1502380371094,0.7807984948158264,0.2194241881370544,0.1546574383974075,297.29058837890625,297.1499938964844,293.1499938964844,0.0023469170555472,-252.3023376464844,283.1512451171875,0.7210611701011658,0.1709708869457245,0.1635015606880188,297.18878173828125,297.1499938964844,293.1499938964844,0.00233436957933,-1190.4154052734375,283.15020751953125,0.7200256586074829,0.1698830425739288,0.7720484137535095,281.8799133300781,284.95001220703125,297.0989074707031,288.1190490722656,297.2032775878906,297.28961181640625,281.8804016113281,1.0,0.4016155898571014,0.8315108418464661,0.8315108418464661,1.0,1.0,-2.08686900138855,0.9279133081436156,1.1589555740356443,0.4590433835983276,5.551115123125783e-17,1.0,0.0,80.45751953125,67.0,36870.875,-0.0,801.8568115234375,1.0,278.1499938964844,280.3548889160156,291.1381225585937,293.5096130371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004060626029968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5666.5908203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3407.368896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
