time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131580,297.2633361816406,297.1499938964844,293.1499938964844,0.0061466116458177,-623.9794921875,283.15057373046875,0.9990000128746032,0.5152372717857361,0.4038381576538086,297.3651428222656,297.1499938964844,293.1499938964844,0.0033446678426116,-359.5403137207031,283.1500244140625,0.8186207413673401,0.2448766827583313,0.2327975779771804,297.2229309082031,297.1499938964844,293.1499938964844,0.0030182667542248,-239.658432006836,283.150146484375,0.790969967842102,0.2202992290258407,0.1551616042852401,297.28741455078125,297.1499938964844,293.1499938964844,0.0023680233862251,-254.58729553222656,283.1507873535156,0.7305346727371216,0.1724310666322708,0.1647429913282394,297.1869201660156,297.1499938964844,293.1499938964844,0.0023403619416058,-1193.546630859375,283.150146484375,0.7280093431472778,0.1701854616403579,0.7727382183074951,281.878173828125,284.95001220703125,297.2251892089844,288.15185546875,297.2626342773437,297.2950744628906,281.8774108886719,1.0,0.3967559933662414,0.8306893110275269,0.8306893110275269,1.0,1.0,-2.0757269859313965,0.9224366545677184,1.1532902717590332,0.4561142027378082,5.551115123125783e-17,1.0,0.0,76.70499420166016,70.0,36770.99609375,-0.0,778.8316650390625,1.0,278.1499938964844,280.34991455078125,291.1630554199219,293.5379943847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027237296104432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5665.5205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3428.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131640,297.2633361816406,297.1499938964844,293.1499938964844,0.0061466116458177,-623.9794921875,283.15057373046875,0.9990000128746032,0.5152372717857361,0.4038381576538086,297.3651428222656,297.1499938964844,293.1499938964844,0.0033446678426116,-359.5403137207031,283.1500244140625,0.8186207413673401,0.2448766827583313,0.2327975779771804,297.2229309082031,297.1499938964844,293.1499938964844,0.0030182667542248,-239.658432006836,283.150146484375,0.790969967842102,0.2202992290258407,0.1551616042852401,297.28741455078125,297.1499938964844,293.1499938964844,0.0023680233862251,-254.58729553222656,283.1507873535156,0.7305346727371216,0.1724310666322708,0.1647429913282394,297.1869201660156,297.1499938964844,293.1499938964844,0.0023403619416058,-1193.546630859375,283.150146484375,0.7280093431472778,0.1701854616403579,0.7727382183074951,281.878173828125,284.95001220703125,297.2251892089844,288.15185546875,297.2626342773437,297.2950744628906,281.8774108886719,1.0,0.3967559933662414,0.8306893110275269,0.8306893110275269,1.0,1.0,-2.0757269859313965,0.9224366545677184,1.1532902717590332,0.4561142027378082,5.551115123125783e-17,1.0,0.0,76.70499420166016,70.0,36770.99609375,-0.0,778.8316650390625,1.0,278.1499938964844,280.34991455078125,291.1630554199219,293.5379943847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027237296104432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5665.5205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3428.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131700,297.2892761230469,297.1499938964844,293.1499938964844,0.0060846260748803,-617.9203491210938,283.1506042480469,0.9990000128746032,0.5185022354125977,0.3985408544540405,297.36572265625,297.1499938964844,293.1499938964844,0.0033740815706551,-362.7424011230469,283.14996337890625,0.8234177231788635,0.2462943941354751,0.2340745478868484,297.222900390625,297.1499938964844,293.1499938964844,0.0030335844494402,-240.9031982421875,283.15008544921875,0.7950486540794373,0.2207572162151336,0.1554380506277084,297.2861328125,297.1499938964844,293.1499938964844,0.0023848991841077,-256.4325561523437,283.150634765625,0.734402060508728,0.1731751412153244,0.1653897166252136,297.1861877441406,297.1499938964844,293.1499938964844,0.002349502639845,-1198.35302734375,283.15008544921875,0.73111492395401,0.1703469306230545,0.7732089757919312,281.87359619140625,284.95001220703125,297.2851867675781,288.1656188964844,297.2946472167969,297.3045654296875,281.8733215332031,1.0,0.3954520523548126,0.8302785754203796,0.8302785754203796,1.0,1.0,-2.072563648223877,0.9208897948265076,1.1516739130020142,0.4551480412483215,5.551115123125783e-17,1.0,0.0,75.3572006225586,70.0,36702.94140625,-0.0,771.3440551757812,1.0,278.1499938964844,280.3454895019531,291.1712341308594,293.5429382324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030023217201232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5661.58544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3431.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131760,297.315185546875,297.1499938964844,293.1499938964844,0.0060360101051628,-613.12939453125,283.15057373046875,0.9990000128746032,0.5219399929046631,0.3950403034687042,297.3663330078125,297.1499938964844,293.1499938964844,0.003396367887035,-365.1492309570313,283.1499328613281,0.8271130919456482,0.2477219849824905,0.235384464263916,297.222900390625,297.1499938964844,293.1499938964844,0.003042422235012,-241.61366271972656,283.1500549316406,0.7979826927185059,0.2212197631597519,0.1557353436946869,297.2849426269531,297.1499938964844,293.1499938964844,0.002396787982434,-257.72039794921875,283.1504821777344,0.7373349666595459,0.1739210039377212,0.1660615801811218,297.1854248046875,297.1499938964844,293.1499938964844,0.0023535408545285,-1200.4573974609375,283.1500549316406,0.7332676649093628,0.1705023050308227,0.773762047290802,281.8721618652344,284.95001220703125,297.34295654296875,288.17755126953125,297.3272705078125,297.3169860839844,281.8720703125,1.0,0.3946813941001892,0.8301565647125244,0.8301565647125244,1.0,1.0,-2.071758508682251,0.9204912781715392,1.151267170906067,0.4548994600772857,5.551115123125783e-17,1.0,0.0,74.51163482666016,73.0,36661.90234375,-0.0,767.668701171875,1.0,278.1499938964844,280.3429260253906,291.1787414550781,293.547607421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028548002243042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5659.89111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3430.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131820,297.35369873046875,297.1499938964844,293.1499938964844,0.0059624137356877,-605.7894287109375,283.1505126953125,0.9990000128746032,0.5279606580734253,0.3912484645843506,297.3675842285156,297.1499938964844,293.1499938964844,0.0034270300529897,-368.4115905761719,283.14990234375,0.8325042724609375,0.2505899369716644,0.2380497306585312,297.2228698730469,297.1499938964844,293.1499938964844,0.0030475154053419,-241.998046875,283.1500244140625,0.8017119765281677,0.2221400886774063,0.1563522219657898,297.28271484375,297.1499938964844,293.1499938964844,0.0024107315111905,-259.19830322265625,283.1502990722656,0.7414467930793762,0.1754021793603897,0.1674292534589767,297.1844787597656,297.1499938964844,293.1499938964844,0.0023522584233433,-1199.70458984375,283.1500549316406,0.7358497381210327,0.170853853225708,0.7751035690307617,281.8749084472656,284.95001220703125,297.4514465332031,288.1957092285156,297.38592529296875,297.3357238769531,281.8753662109375,1.0,0.3944178819656372,0.829912543296814,0.829912543296814,1.0,1.0,-2.0743963718414307,0.9217392802238464,1.1526570320129397,0.4555224180221557,5.551115123125783e-17,1.0,0.0,73.69680786132812,76.0,36666.95703125,-0.0,767.05908203125,1.0,278.1499938964844,280.3427124023437,291.19403076171875,293.5609741210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023926258087158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5662.74951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3425.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131880,297.35369873046875,297.1499938964844,293.1499938964844,0.0059624137356877,-605.7894287109375,283.1505126953125,0.9990000128746032,0.5279606580734253,0.3912484645843506,297.3675842285156,297.1499938964844,293.1499938964844,0.0034270300529897,-368.4115905761719,283.14990234375,0.8325042724609375,0.2505899369716644,0.2380497306585312,297.2228698730469,297.1499938964844,293.1499938964844,0.0030475154053419,-241.998046875,283.1500244140625,0.8017119765281677,0.2221400886774063,0.1563522219657898,297.28271484375,297.1499938964844,293.1499938964844,0.0024107315111905,-259.19830322265625,283.1502990722656,0.7414467930793762,0.1754021793603897,0.1674292534589767,297.1844787597656,297.1499938964844,293.1499938964844,0.0023522584233433,-1199.70458984375,283.1500549316406,0.7358497381210327,0.170853853225708,0.7751035690307617,281.8749084472656,284.95001220703125,297.4514465332031,288.1957092285156,297.38592529296875,297.3357238769531,281.8753662109375,1.0,0.3944178819656372,0.829912543296814,0.829912543296814,1.0,1.0,-2.0743963718414307,0.9217392802238464,1.1526570320129397,0.4555224180221557,5.551115123125783e-17,1.0,0.0,73.69680786132812,76.0,36666.95703125,-0.0,767.05908203125,1.0,278.1499938964844,280.3427124023437,291.19403076171875,293.5609741210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023926258087158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5662.74951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3425.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131940,297.36578369140625,297.1499938964844,293.1499938964844,0.0059296484105288,-602.4588623046875,283.1504821777344,0.9990000128746032,0.5304969549179077,0.3907054662704468,297.36822509765625,297.1499938964844,293.1499938964844,0.0034336633980274,-369.0710754394531,283.14990234375,0.8343931436538696,0.2520864605903625,0.2394542098045349,297.2228088378906,297.1499938964844,293.1499938964844,0.0030418501701205,-241.5138092041016,283.1500244140625,0.8026681542396545,0.2226131111383438,0.156679555773735,297.2815856933594,297.1499938964844,293.1499938964844,0.0024114053230732,-259.2334899902344,283.1502380371094,0.7427654266357422,0.176164910197258,0.1681471019983291,297.1842956542969,297.1499938964844,293.1499938964844,0.002345620188862,-1196.147216796875,283.1500549316406,0.7364230155944824,0.1710613816976547,0.7759770154953003,281.8800048828125,284.95001220703125,297.5039978027344,288.2019958496094,297.412109375,297.3407287597656,281.8807067871094,1.0,0.3948580622673034,0.8297856450080872,0.8297856450080872,1.0,1.0,-2.077733278274536,0.9233319759368896,1.1544013023376465,0.4563633501529693,5.551115123125783e-17,1.0,0.0,73.65937042236328,76.0,36719.609375,-0.0,769.7984008789062,1.0,278.1499938964844,280.3456726074219,291.2017517089844,293.5709228515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902434766292572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5668.107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3426.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132000,297.3728332519531,297.1499938964844,293.1499938964844,0.0059039229527115,-599.8114624023438,283.1504211425781,0.9990000128746032,0.5325003862380981,0.3908895552158355,297.3688049316406,297.1499938964844,293.1499938964844,0.0034362794831395,-369.2897033691406,283.1499328613281,0.8356873393058777,0.2534692883491516,0.240758791565895,297.2226867675781,297.1499938964844,293.1499938964844,0.0030335416086018,-240.8137969970703,283.1500549316406,0.8030715584754944,0.22304567694664,0.1569836139678955,297.2805480957031,297.1499938964844,293.1499938964844,0.0024095543194562,-258.9906616210937,283.15020751953125,0.7435764670372009,0.1768636405467987,0.1688113063573837,297.18414306640625,297.1499938964844,293.1499938964844,0.0023373051080852,-1191.7054443359375,283.1500549316406,0.7365719079971313,0.1712564527988433,0.7768492698669434,281.8860778808594,284.95001220703125,297.54998779296875,288.2057800292969,297.4344482421875,297.3439636230469,281.8869323730469,1.0,0.3955362439155578,0.8296685218811035,0.8296685218811035,1.0,1.0,-2.081730604171753,0.9252426624298096,1.1564879417419434,0.4573813676834106,5.551115123125783e-17,1.0,0.0,73.80838012695312,79.0,36785.21484375,-0.0,773.776611328125,1.0,278.1499938964844,280.3494567871094,291.2080993652344,293.5809326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027904868125916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5674.23486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3429.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132060,297.3758544921875,297.1499938964844,293.1499938964844,0.0058653620071709,-595.7373046875,283.1503601074219,0.9990000128746032,0.5356422662734985,0.3932593166828155,297.369873046875,297.1499938964844,293.1499938964844,0.0034327388275414,-368.74713134765625,283.14996337890625,0.8370642066001892,0.256349116563797,0.243495836853981,297.22235107421875,297.1499938964844,293.1499938964844,0.0030084976460784,-238.7210693359375,283.15008544921875,0.8025233149528503,0.2239324450492859,0.1576206088066101,297.27838134765625,297.1499938964844,293.1499938964844,0.002399370772764,-257.7818908691406,283.150146484375,0.7440719604492188,0.1782979667186737,0.1701943576335907,297.1837463378906,297.1499938964844,293.1499938964844,0.0023142364807426,-1179.4212646484375,283.15008544921875,0.7357463240623474,0.1716472208499908,0.7787336111068726,281.9020690917969,284.95001220703125,297.6420593261719,288.2116394042969,297.4765319824219,297.34600830078125,281.90313720703125,1.0,0.3977108299732208,0.8292338848114014,0.8292338848114014,1.0,1.0,-2.09255051612854,0.9303982257843018,1.1621524095535278,0.4601366221904754,5.551115123125783e-17,1.0,0.0,74.64874267578125,82.0,36965.78515625,-0.0,786.1695556640625,1.0,278.1499938964844,280.3600769042969,291.21832275390625,293.6020202636719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041877388954164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3442.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132120,297.3758544921875,297.1499938964844,293.1499938964844,0.0058653620071709,-595.7373046875,283.1503601074219,0.9990000128746032,0.5356422662734985,0.3932593166828155,297.369873046875,297.1499938964844,293.1499938964844,0.0034327388275414,-368.74713134765625,283.14996337890625,0.8370642066001892,0.256349116563797,0.243495836853981,297.22235107421875,297.1499938964844,293.1499938964844,0.0030084976460784,-238.7210693359375,283.15008544921875,0.8025233149528503,0.2239324450492859,0.1576206088066101,297.27838134765625,297.1499938964844,293.1499938964844,0.002399370772764,-257.7818908691406,283.150146484375,0.7440719604492188,0.1782979667186737,0.1701943576335907,297.1837463378906,297.1499938964844,293.1499938964844,0.0023142364807426,-1179.4212646484375,283.15008544921875,0.7357463240623474,0.1716472208499908,0.7787336111068726,281.9020690917969,284.95001220703125,297.6420593261719,288.2116394042969,297.4765319824219,297.34600830078125,281.90313720703125,1.0,0.3977108299732208,0.8292338848114014,0.8292338848114014,1.0,1.0,-2.09255051612854,0.9303982257843018,1.1621524095535278,0.4601366221904754,5.551115123125783e-17,1.0,0.0,74.64874267578125,82.0,36965.78515625,-0.0,786.1695556640625,1.0,278.1499938964844,280.3600769042969,291.21832275390625,293.6020202636719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041877388954164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3442.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132180,297.3667297363281,297.1499938964844,293.1499938964844,0.0058436761610209,-593.2940063476562,283.1502685546875,0.9990000128746032,0.5375815629959106,0.3977369368076324,297.3706970214844,297.1499938964844,293.1499938964844,0.0034204057883471,-367.2320861816406,283.1499938964844,0.8370388746261597,0.2592182159423828,0.2462444901466369,297.2218933105469,297.1499938964844,293.1499938964844,0.0029762224294245,-236.03749084472656,283.15008544921875,0.8005236387252808,0.224800243973732,0.1582587212324142,297.27618408203125,297.1499938964844,293.1499938964844,0.0023830272257328,-255.89170837402344,283.150146484375,0.7433009743690491,0.1796983182430267,0.1715662479400634,297.182861328125,297.1499938964844,293.1499938964844,0.002285374328494,-1164.101318359375,283.15008544921875,0.7336928844451904,0.1719851046800613,0.7805089354515076,281.9210510253906,284.95001220703125,297.73162841796875,288.21734619140625,297.5145568847656,297.3426208496094,281.9222412109375,1.0,0.4006581604480743,0.8287992477416992,0.8287992477416992,1.0,1.0,-2.105774164199829,0.9367088675498962,1.169065237045288,0.4635241031646728,5.551115123125783e-17,1.0,0.0,76.05514526367188,85.0,37184.88671875,-0.0,802.8314208984375,1.0,278.1499938964844,280.3730773925781,291.226806640625,293.62353515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90611332654953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5708.185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3460.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132240,297.3667297363281,297.1499938964844,293.1499938964844,0.0058436761610209,-593.2940063476562,283.1502685546875,0.9990000128746032,0.5375815629959106,0.3977369368076324,297.3706970214844,297.1499938964844,293.1499938964844,0.0034204057883471,-367.2320861816406,283.1499938964844,0.8370388746261597,0.2592182159423828,0.2462444901466369,297.2218933105469,297.1499938964844,293.1499938964844,0.0029762224294245,-236.03749084472656,283.15008544921875,0.8005236387252808,0.224800243973732,0.1582587212324142,297.27618408203125,297.1499938964844,293.1499938964844,0.0023830272257328,-255.89170837402344,283.150146484375,0.7433009743690491,0.1796983182430267,0.1715662479400634,297.182861328125,297.1499938964844,293.1499938964844,0.002285374328494,-1164.101318359375,283.15008544921875,0.7336928844451904,0.1719851046800613,0.7805089354515076,281.9210510253906,284.95001220703125,297.73162841796875,288.21734619140625,297.5145568847656,297.3426208496094,281.9222412109375,1.0,0.4006581604480743,0.8287992477416992,0.8287992477416992,1.0,1.0,-2.105774164199829,0.9367088675498962,1.169065237045288,0.4635241031646728,5.551115123125783e-17,1.0,0.0,76.05514526367188,85.0,37184.88671875,-0.0,802.8314208984375,1.0,278.1499938964844,280.3730773925781,291.226806640625,293.62353515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90611332654953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5708.185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3460.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132300,297.35858154296875,297.1499938964844,293.1499938964844,0.0058381357230246,-592.5894165039062,283.1502380371094,0.9990000128746032,0.5381539463996887,0.4005909264087677,297.3710021972656,297.1499938964844,293.1499938964844,0.0034120341297239,-366.2320861816406,283.1499938964844,0.8366242051124573,0.2606463730335235,0.2476193308830261,297.2215881347656,297.1499938964844,293.1499938964844,0.0029584029689431,-234.5591583251953,283.1501159667969,0.7991146445274353,0.2252276539802551,0.158577486872673,297.2750244140625,297.1499938964844,293.1499938964844,0.002373325638473,-254.77853393554688,283.1501159667969,0.7425545454025269,0.1803851574659347,0.1722456663846969,297.1822204589844,297.1499938964844,293.1499938964844,0.0022694838698953,-1155.6832275390625,283.1501159667969,0.7323113679885864,0.1721296608448028,0.7813207507133484,281.9311828613281,284.95001220703125,297.77545166015625,288.2201538085937,297.53228759765625,297.3393859863281,281.93243408203125,1.0,0.4023492932319641,0.8285819292068481,0.8285819292068481,1.0,1.0,-2.1130270957946777,0.9401731491088868,1.1728540658950806,0.4653863608837127,5.551115123125783e-17,1.0,0.0,76.92723846435547,85.0,37302.921875,-0.0,812.412841796875,1.0,278.1499938964844,280.3800964355469,291.2306823730469,293.6344909667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072279334068298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5717.9833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3470.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132360,297.3483581542969,297.1499938964844,293.1499938964844,0.0058356528170406,-592.1839599609375,283.15020751953125,0.9990000128746032,0.5384657382965088,0.4037955999374389,297.3712158203125,297.1499938964844,293.1499938964844,0.0034025132190436,-365.10638427734375,283.1500244140625,0.835986316204071,0.2620687484741211,0.2489925920963287,297.2212829589844,297.1499938964844,293.1499938964844,0.002939763944596,-233.0147399902344,283.1501159667969,0.7974817156791687,0.2256509512662887,0.1588958352804184,297.2738647460937,297.1499938964844,293.1499938964844,0.002362833591178,-253.57899475097656,283.1501159667969,0.7416093945503235,0.1810625791549682,0.1729196906089782,297.1814270019531,297.1499938964844,293.1499938964844,0.0022528239060193,-1146.868408203125,283.1501159667969,0.7307310104370117,0.1722561717033386,0.7820693254470825,281.941650390625,284.95001220703125,297.8186340332031,288.2229309082031,297.54931640625,297.3353271484375,281.94293212890625,1.0,0.4041605293750763,0.8282040357589722,0.8282040357589722,1.0,1.0,-2.120615243911743,0.9437804222106934,1.1768348217010498,0.4673177003860473,5.551115123125783e-17,1.0,0.0,77.89801788330078,88.0,37425.01171875,-0.0,822.7120361328125,1.0,278.1499938964844,280.38739013671875,291.2343444824219,293.6455078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084238409996032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5728.07470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3481.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132420,297.3227844238281,297.1499938964844,293.1499938964844,0.0058366116136312,-591.9513549804688,283.1501159667969,0.9990000128746032,0.5383812189102173,0.411002904176712,297.3714599609375,297.1499938964844,293.1499938964844,0.0033805246930569,-362.53424072265625,283.1500549316406,0.8342245221138,0.2648955881595611,0.2517308890819549,297.2206420898437,297.1499938964844,293.1499938964844,0.0029005429241806,-229.7701873779297,283.150146484375,0.7937398552894592,0.2264868021011352,0.1595309674739837,297.2715148925781,297.1499938964844,293.1499938964844,0.0023398722987622,-250.96522521972656,283.1501159667969,0.7392921447753906,0.1823915094137191,0.1742512583732605,297.17950439453125,297.1499938964844,293.1499938964844,0.0022176271304488,-1128.2779541015625,283.150146484375,0.7271314263343811,0.1724587231874466,0.7833783626556396,281.9632263183594,284.95001220703125,297.9031677246094,288.2284545898437,297.5818176269531,297.32586669921875,281.96453857421875,1.0,0.4080499708652496,0.827448308467865,0.827448308467865,1.0,1.0,-2.1364939212799072,0.9513316750526428,1.1851621866226196,0.4713595509529114,5.551115123125783e-17,1.0,0.0,80.07395935058594,91.0,37678.5390625,-0.0,845.0059814453125,1.0,278.1499938964844,280.4024963378906,291.2411804199219,293.6676330566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109867215156556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5748.93359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132480,297.3227844238281,297.1499938964844,293.1499938964844,0.0058366116136312,-591.9513549804688,283.1501159667969,0.9990000128746032,0.5383812189102173,0.411002904176712,297.3714599609375,297.1499938964844,293.1499938964844,0.0033805246930569,-362.53424072265625,283.1500549316406,0.8342245221138,0.2648955881595611,0.2517308890819549,297.2206420898437,297.1499938964844,293.1499938964844,0.0029005429241806,-229.7701873779297,283.150146484375,0.7937398552894592,0.2264868021011352,0.1595309674739837,297.2715148925781,297.1499938964844,293.1499938964844,0.0023398722987622,-250.96522521972656,283.1501159667969,0.7392921447753906,0.1823915094137191,0.1742512583732605,297.17950439453125,297.1499938964844,293.1499938964844,0.0022176271304488,-1128.2779541015625,283.150146484375,0.7271314263343811,0.1724587231874466,0.7833783626556396,281.9632263183594,284.95001220703125,297.9031677246094,288.2284545898437,297.5818176269531,297.32586669921875,281.96453857421875,1.0,0.4080499708652496,0.827448308467865,0.827448308467865,1.0,1.0,-2.1364939212799072,0.9513316750526428,1.1851621866226196,0.4713595509529114,5.551115123125783e-17,1.0,0.0,80.07395935058594,91.0,37678.5390625,-0.0,845.0059814453125,1.0,278.1499938964844,280.4024963378906,291.2411804199219,293.6676330566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109867215156556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5748.93359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3505.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132540,297.2910461425781,297.1499938964844,293.1499938964844,0.0058369548059999,-591.6317749023438,283.15008544921875,0.9990000128746032,0.5373463034629822,0.4190163612365722,297.3714599609375,297.1499938964844,293.1499938964844,0.0033522758167237,-359.2776794433594,283.15008544921875,0.8320066332817078,0.2676989436149597,0.2544554471969604,297.2199401855469,297.1499938964844,293.1499938964844,0.0028567884583026,-226.15982055664065,283.1501770019531,0.7895682454109192,0.2273093611001968,0.1601632237434387,297.2691345214844,297.1499938964844,293.1499938964844,0.002312698867172,-247.89126586914065,283.1501159667969,0.7365812659263611,0.1836881339550018,0.1755602955818176,297.1773986816406,297.1499938964844,293.1499938964844,0.0021786510478705,-1107.735107421875,283.150146484375,0.7231116890907288,0.1726187914609909,0.7844929695129395,281.9864501953125,284.95001220703125,297.9851989746094,288.2338562011719,297.6082763671875,297.30743408203125,281.9879150390625,1.0,0.4122103154659271,0.8266925811767578,0.8266925811767578,1.0,1.0,-2.1530606746673584,0.959216833114624,1.1938437223434448,0.4755759239196777,5.551115123125783e-17,1.0,0.0,82.50346374511719,94.0,37963.27734375,-0.0,869.17236328125,1.0,278.1499938964844,280.4193115234375,291.2476501464844,293.6906433105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137471318244934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5772.02587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3531.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132600,297.2910461425781,297.1499938964844,293.1499938964844,0.0058369548059999,-591.6317749023438,283.15008544921875,0.9990000128746032,0.5373463034629822,0.4190163612365722,297.3714599609375,297.1499938964844,293.1499938964844,0.0033522758167237,-359.2776794433594,283.15008544921875,0.8320066332817078,0.2676989436149597,0.2544554471969604,297.2199401855469,297.1499938964844,293.1499938964844,0.0028567884583026,-226.15982055664065,283.1501770019531,0.7895682454109192,0.2273093611001968,0.1601632237434387,297.2691345214844,297.1499938964844,293.1499938964844,0.002312698867172,-247.89126586914065,283.1501159667969,0.7365812659263611,0.1836881339550018,0.1755602955818176,297.1773986816406,297.1499938964844,293.1499938964844,0.0021786510478705,-1107.735107421875,283.150146484375,0.7231116890907288,0.1726187914609909,0.7844929695129395,281.9864501953125,284.95001220703125,297.9851989746094,288.2338562011719,297.6082763671875,297.30743408203125,281.9879150390625,1.0,0.4122103154659271,0.8266925811767578,0.8266925811767578,1.0,1.0,-2.1530606746673584,0.959216833114624,1.1938437223434448,0.4755759239196777,5.551115123125783e-17,1.0,0.0,82.50346374511719,94.0,37963.27734375,-0.0,869.17236328125,1.0,278.1499938964844,280.4193115234375,291.2476501464844,293.6906433105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137471318244934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5772.02587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3531.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132660,297.2510681152344,297.1499938964844,293.1499938964844,0.0058241295628249,-589.9595336914062,283.15008544921875,0.9990000128746032,0.5350537300109863,0.427508682012558,297.3712463378906,297.1499938964844,293.1499938964844,0.0033138077706098,-354.9012451171875,283.1501159667969,0.8295623064041138,0.2704842984676361,0.2571673393249511,297.2191772460937,297.1499938964844,293.1499938964844,0.0028051924891769,-221.914779663086,283.15020751953125,0.7852099537849426,0.2281197309494018,0.160791277885437,297.2668151855469,297.1499938964844,293.1499938964844,0.0022786466870456,-244.06365966796875,283.150146484375,0.7336829304695129,0.1849587261676788,0.1768490076065063,297.1758117675781,297.1499938964844,293.1499938964844,0.0021341177634894,-1084.302734375,283.1501770019531,0.7189027667045593,0.1728011965751648,0.7856608033180237,282.0126953125,284.95001220703125,298.0647277832031,288.2391967773437,297.6333312988281,297.28839111328125,282.0143127441406,1.0,0.416565328836441,0.8257589340209961,0.8257589340209961,1.0,1.0,-2.170222520828247,0.9673698544502258,1.2028526067733765,0.4799167215824127,5.551115123125783e-17,1.0,0.0,85.11277770996094,97.0,38291.26953125,-0.0,894.906982421875,1.0,278.1499938964844,280.43878173828125,291.2544860839844,293.7164611816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168187379837036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5798.71240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3559.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132720,297.2510681152344,297.1499938964844,293.1499938964844,0.0058241295628249,-589.9595336914062,283.15008544921875,0.9990000128746032,0.5350537300109863,0.427508682012558,297.3712463378906,297.1499938964844,293.1499938964844,0.0033138077706098,-354.9012451171875,283.1501159667969,0.8295623064041138,0.2704842984676361,0.2571673393249511,297.2191772460937,297.1499938964844,293.1499938964844,0.0028051924891769,-221.914779663086,283.15020751953125,0.7852099537849426,0.2281197309494018,0.160791277885437,297.2668151855469,297.1499938964844,293.1499938964844,0.0022786466870456,-244.06365966796875,283.150146484375,0.7336829304695129,0.1849587261676788,0.1768490076065063,297.1758117675781,297.1499938964844,293.1499938964844,0.0021341177634894,-1084.302734375,283.1501770019531,0.7189027667045593,0.1728011965751648,0.7856608033180237,282.0126953125,284.95001220703125,298.0647277832031,288.2391967773437,297.6333312988281,297.28839111328125,282.0143127441406,1.0,0.416565328836441,0.8257589340209961,0.8257589340209961,1.0,1.0,-2.170222520828247,0.9673698544502258,1.2028526067733765,0.4799167215824127,5.551115123125783e-17,1.0,0.0,85.11277770996094,97.0,38291.26953125,-0.0,894.906982421875,1.0,278.1499938964844,280.43878173828125,291.2544860839844,293.7164611816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168187379837036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5798.71240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3559.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132780,297.2038269042969,297.1499938964844,293.1499938964844,0.005797847174108,-586.9203491210938,283.15008544921875,0.9990000128746032,0.5315389633178711,0.4362342059612274,297.3709411621094,297.1499938964844,293.1499938964844,0.0032673405949026,-349.65386962890625,283.150146484375,0.8270537853240967,0.2732551991939544,0.2598698139190674,297.21844482421875,297.1499938964844,293.1499938964844,0.002747731283307,-217.1988067626953,283.1502380371094,0.7808403372764587,0.2289212048053741,0.1614157110452652,297.2645568847656,297.1499938964844,293.1499938964844,0.0022393388208001,-239.6643981933593,283.150146484375,0.7307421565055847,0.1862096488475799,0.1781228333711624,297.1745300292969,297.1499938964844,293.1499938964844,0.0020857779309153,-1058.9066162109375,283.15020751953125,0.7146214246749878,0.1729995310306549,0.7869693040847778,282.0411682128906,284.95001220703125,298.1418151855469,288.2444763183594,297.6612243652344,297.2762756347656,282.0428771972656,1.0,0.4210392236709595,0.8248252868652344,0.8248252868652344,1.0,1.0,-2.1877996921539307,0.9757252931594848,1.2120745182037354,0.4843551218509674,5.551115123125783e-17,1.0,0.0,87.8409194946289,85.0,38643.52734375,-0.0,921.857421875,1.0,278.1499938964844,280.4598083496094,291.26153564453125,293.7444763183594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202357530593872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5827.64697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3591.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132840,297.2038269042969,297.1499938964844,293.1499938964844,0.005797847174108,-586.9203491210938,283.15008544921875,0.9990000128746032,0.5315389633178711,0.4362342059612274,297.3709411621094,297.1499938964844,293.1499938964844,0.0032673405949026,-349.65386962890625,283.150146484375,0.8270537853240967,0.2732551991939544,0.2598698139190674,297.21844482421875,297.1499938964844,293.1499938964844,0.002747731283307,-217.1988067626953,283.1502380371094,0.7808403372764587,0.2289212048053741,0.1614157110452652,297.2645568847656,297.1499938964844,293.1499938964844,0.0022393388208001,-239.6643981933593,283.150146484375,0.7307421565055847,0.1862096488475799,0.1781228333711624,297.1745300292969,297.1499938964844,293.1499938964844,0.0020857779309153,-1058.9066162109375,283.15020751953125,0.7146214246749878,0.1729995310306549,0.7869693040847778,282.0411682128906,284.95001220703125,298.1418151855469,288.2444763183594,297.6612243652344,297.2762756347656,282.0428771972656,1.0,0.4210392236709595,0.8248252868652344,0.8248252868652344,1.0,1.0,-2.1877996921539307,0.9757252931594848,1.2120745182037354,0.4843551218509674,5.551115123125783e-17,1.0,0.0,87.8409194946289,85.0,38643.52734375,-0.0,921.857421875,1.0,278.1499938964844,280.4598083496094,291.26153564453125,293.7444763183594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202357530593872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5827.64697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3591.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132900,297.1826171875,297.1499938964844,293.1499938964844,0.0057414337061345,-581.1675415039062,283.1501770019531,0.9990000128746032,0.5297956466674805,0.435955286026001,297.3706359863281,297.1499938964844,293.1499938964844,0.0032541337423026,-348.1430969238281,283.150146484375,0.8284950256347656,0.2746230363845825,0.2611636519432068,297.2179870605469,297.1499938964844,293.1499938964844,0.002727671759203,-215.55230712890625,283.1502380371094,0.7814608812332153,0.2293101996183395,0.1616884618997573,297.2633361816406,297.1499938964844,293.1499938964844,0.0022264472208917,-238.21707153320312,283.150146484375,0.7316163778305054,0.1868165731430053,0.1787009984254837,297.1736755371094,297.1499938964844,293.1499938964844,0.0020680343732237,-1049.6005859375,283.15020751953125,0.7148808836936951,0.1730722934007644,0.7873390316963196,282.0518798828125,284.95001220703125,298.1794128417969,288.2471008300781,297.6766662597656,297.2738342285156,282.0525207519531,1.0,0.4210417568683624,0.8243584632873535,0.8243584632873535,1.0,1.0,-2.190497636795044,0.9769365191459656,1.2135611772537231,0.4851100742816925,5.551115123125783e-17,1.0,0.0,87.8504638671875,85.0,38739.6796875,-0.0,924.4970703125,1.0,278.1499938964844,280.4664306640625,291.2645874023437,293.7568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220139980316162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5836.9755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3607.733154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132960,297.1721496582031,297.1499938964844,293.1499938964844,0.0056800129823386,-575.0232543945312,283.1502685546875,0.9990000128746032,0.5289666056632996,0.4324614703655243,297.3702697753906,297.1499938964844,293.1499938964844,0.0032611994538456,-348.8704528808594,283.1501159667969,0.8318037986755371,0.2759861350059509,0.2624144852161407,297.21759033203125,297.1499938964844,293.1499938964844,0.0027246994432061,-215.3001251220703,283.1501770019531,0.7840181589126587,0.2297014147043228,0.1619336456060409,297.2621765136719,297.1499938964844,293.1499938964844,0.0022273112554103,-238.29031372070312,283.1501159667969,0.7341105937957764,0.1874186098575592,0.1792357861995697,297.1727905273437,297.1499938964844,293.1499938964844,0.002063009655103,-1046.966064453125,283.1501770019531,0.7167869806289673,0.1731344610452652,0.787468433380127,282.0550537109375,284.95001220703125,298.2164001464844,288.2497253417969,297.6928100585937,297.2732849121094,282.0550842285156,1.0,0.4199334979057312,0.823829710483551,0.823829710483551,1.0,1.0,-2.18890118598938,0.976089894771576,1.2128113508224487,0.4846574366092682,5.551115123125783e-17,1.0,0.0,86.90750122070312,73.0,38752.34375,-0.0,919.4346313476562,1.0,278.1499938964844,280.4676818847656,291.2656555175781,293.76275634765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923545241355896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5838.86474609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3621.839599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133020,297.1874389648437,297.1499938964844,293.1499938964844,0.0055353255011141,-560.7566528320312,283.1504211425781,0.9990000128746032,0.530756950378418,0.418289840221405,297.3697204589844,297.1499938964844,293.1499938964844,0.0033168999943882,-354.9111022949219,283.1499938964844,0.8429784178733826,0.2787193059921264,0.2648467421531677,297.21710205078125,297.1499938964844,293.1499938964844,0.0027534698601812,-217.62649536132807,283.15008544921875,0.7937846183776855,0.2305081337690353,0.1623860746622085,297.2601013183594,297.1499938964844,293.1499938964844,0.0022571191657334,-241.53857421875,283.1500244140625,0.7430469393730164,0.1886296421289444,0.1802357882261276,297.1714782714844,297.1499938964844,293.1499938964844,0.0020789373666048,-1055.3084716796875,283.15008544921875,0.7243437767028809,0.1732879728078842,0.787432074546814,282.046630859375,284.95001220703125,298.2885131835937,288.2549133300781,297.7253723144531,297.2744445800781,282.04559326171875,1.0,0.4149199724197387,0.822772204875946,0.822772204875946,1.0,1.0,-2.1765103340148926,0.9699713587760924,1.2065390348434448,0.4813191890716553,5.551115123125783e-17,1.0,0.0,82.98574829101562,76.0,38589.1328125,-0.0,892.9893798828125,1.0,278.1499938964844,280.4587707519531,291.2619323730469,293.7558898925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250070452690125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5826.45458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3635.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133080,297.1874389648437,297.1499938964844,293.1499938964844,0.0055353255011141,-560.7566528320312,283.1504211425781,0.9990000128746032,0.530756950378418,0.418289840221405,297.3697204589844,297.1499938964844,293.1499938964844,0.0033168999943882,-354.9111022949219,283.1499938964844,0.8429784178733826,0.2787193059921264,0.2648467421531677,297.21710205078125,297.1499938964844,293.1499938964844,0.0027534698601812,-217.62649536132807,283.15008544921875,0.7937846183776855,0.2305081337690353,0.1623860746622085,297.2601013183594,297.1499938964844,293.1499938964844,0.0022571191657334,-241.53857421875,283.1500244140625,0.7430469393730164,0.1886296421289444,0.1802357882261276,297.1714782714844,297.1499938964844,293.1499938964844,0.0020789373666048,-1055.3084716796875,283.15008544921875,0.7243437767028809,0.1732879728078842,0.787432074546814,282.046630859375,284.95001220703125,298.2885131835937,288.2549133300781,297.7253723144531,297.2744445800781,282.04559326171875,1.0,0.4149199724197387,0.822772204875946,0.822772204875946,1.0,1.0,-2.1765103340148926,0.9699713587760924,1.2065390348434448,0.4813191890716553,5.551115123125783e-17,1.0,0.0,82.98574829101562,76.0,38589.1328125,-0.0,892.9893798828125,1.0,278.1499938964844,280.4587707519531,291.2619323730469,293.7558898925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250070452690125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5826.45458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3635.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133140,297.2130432128906,297.1499938964844,293.1499938964844,0.0054902913980185,-556.3764038085938,283.150390625,0.9990000128746032,0.5335701704025269,0.4122423827648163,297.3696594238281,297.1499938964844,293.1499938964844,0.0033573450054973,-359.3087158203125,283.14990234375,0.8484293222427368,0.28038290143013,0.2663465142250061,297.2171325683594,297.1499938964844,293.1499938964844,0.0027765750419348,-219.49755859375,283.1500244140625,0.7982779741287231,0.231019988656044,0.1626922041177749,297.2592163085937,297.1499938964844,293.1499938964844,0.0022798625286668,-244.022689819336,283.1499938964844,0.7473119497299194,0.1893795132637024,0.1808760017156601,297.1712341308594,297.1499938964844,293.1499938964844,0.002093183575198,-1062.759521484375,283.1500549316406,0.7276917099952698,0.1734285354614257,0.7877042293548584,282.0389404296875,284.95001220703125,298.33062744140625,288.2580261230469,297.7456970214844,297.27740478515625,282.0385131835937,1.0,0.4133572578430176,0.822137713432312,0.822137713432312,1.0,1.0,-2.1725010871887207,0.9679901003837584,1.204511046409607,0.4800513684749603,5.551115123125783e-17,1.0,0.0,81.37818908691406,76.0,38491.38671875,-0.0,883.2449951171875,1.0,278.1499938964844,280.4524841308594,291.2582397460937,293.7452697753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247505068778992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5817.43603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3632.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
