time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133200,297.2298583984375,297.1499938964844,293.1499938964844,0.0054653179831802,-553.9221801757812,283.150390625,0.9990000128746032,0.5355285406112671,0.4094960391521454,297.3696594238281,297.1499938964844,293.1499938964844,0.0033776040654629,-361.50006103515625,283.14990234375,0.8513058423995972,0.2814966440200805,0.2673676908016205,297.2171936035156,297.1499938964844,293.1499938964844,0.0027864151634275,-220.290756225586,283.1499938964844,0.8004805445671082,0.2313648909330368,0.1629120111465454,297.2587280273437,297.1499938964844,293.1499938964844,0.002290521049872,-245.18067932128903,283.14996337890625,0.7494975328445435,0.1898838728666305,0.1813240498304367,297.17120361328125,297.1499938964844,293.1499938964844,0.0020986176095902,-1065.59326171875,283.1500244140625,0.7292830348014832,0.1735306829214096,0.7880203723907471,282.0363464355469,284.95001220703125,298.35821533203125,288.26007080078125,297.7597045898437,297.280517578125,282.0360717773437,1.0,0.4127188622951507,0.8217146992683411,0.8217146992683411,1.0,1.0,-2.171608686447144,0.967515468597412,1.2040932178497314,0.4797157347202301,5.551115123125783e-17,1.0,0.0,80.68219757080078,79.0,38449.48046875,-0.0,879.8297729492188,1.0,278.1499938964844,280.44989013671875,291.25689697265625,293.7400207519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242969155311584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5813.7392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3628.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133260,297.2641906738281,297.1499938964844,293.1499938964844,0.005421367008239,-549.5547485351562,283.1503295898437,0.9990000128746032,0.5400386452674866,0.4058133661746979,297.36968994140625,297.1499938964844,293.1499938964844,0.0034141736105084,-365.4232482910156,283.1498718261719,0.8564878106117249,0.284281313419342,0.2699569463729858,297.2172546386719,297.1499938964844,293.1499938964844,0.0027993724215775,-221.3229522705078,283.14996337890625,0.8039289116859436,0.2322242259979248,0.1634860187768936,297.257568359375,297.1499938964844,293.1499938964844,0.0023077181540429,-247.0304107666016,283.14996337890625,0.7532148957252502,0.1911445707082748,0.1824801117181778,297.17095947265625,297.1499938964844,293.1499938964844,0.0021035356912761,-1068.1292724609375,283.1500244140625,0.7315899133682251,0.1737767159938812,0.7889795303344727,282.03485107421875,284.95001220703125,298.4254455566406,288.26519775390625,297.7948303222656,297.2897644042969,282.03497314453125,1.0,0.4123725891113281,0.8212949633598328,0.8212949633598328,1.0,1.0,-2.1735219955444336,0.9684070944786072,1.2051148414611816,0.4800392389297485,5.551115123125783e-17,1.0,0.0,79.84091186523438,82.0,38410.53515625,-0.0,878.5198974609375,1.0,278.1499938964844,280.4472351074219,291.2588195800781,293.7359313964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229267835617064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5810.65771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3616.14404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133320,297.2641906738281,297.1499938964844,293.1499938964844,0.005421367008239,-549.5547485351562,283.1503295898437,0.9990000128746032,0.5400386452674866,0.4058133661746979,297.36968994140625,297.1499938964844,293.1499938964844,0.0034141736105084,-365.4232482910156,283.1498718261719,0.8564878106117249,0.284281313419342,0.2699569463729858,297.2172546386719,297.1499938964844,293.1499938964844,0.0027993724215775,-221.3229522705078,283.14996337890625,0.8039289116859436,0.2322242259979248,0.1634860187768936,297.257568359375,297.1499938964844,293.1499938964844,0.0023077181540429,-247.0304107666016,283.14996337890625,0.7532148957252502,0.1911445707082748,0.1824801117181778,297.17095947265625,297.1499938964844,293.1499938964844,0.0021035356912761,-1068.1292724609375,283.1500244140625,0.7315899133682251,0.1737767159938812,0.7889795303344727,282.03485107421875,284.95001220703125,298.4254455566406,288.26519775390625,297.7948303222656,297.2897644042969,282.03497314453125,1.0,0.4123725891113281,0.8212949633598328,0.8212949633598328,1.0,1.0,-2.1735219955444336,0.9684070944786072,1.2051148414611816,0.4800392389297485,5.551115123125783e-17,1.0,0.0,79.84091186523438,82.0,38410.53515625,-0.0,878.5198974609375,1.0,278.1499938964844,280.4472351074219,291.2588195800781,293.7359313964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229267835617064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5810.65771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3616.14404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133380,297.2825622558594,297.1499938964844,293.1499938964844,0.0053933095186948,-546.6732177734375,283.1502685546875,0.9990000128746032,0.5433624386787415,0.4057313799858093,297.3695678710937,297.1499938964844,293.1499938964844,0.0034306459128856,-367.1282348632813,283.1498718261719,0.8592554330825806,0.2870523333549499,0.2725706994533539,297.2171936035156,297.1499938964844,293.1499938964844,0.0027959577273577,-221.01907348632807,283.1499938964844,0.8049778342247009,0.2330702394247055,0.1640773117542266,297.2564392089844,297.1499938964844,293.1499938964844,0.0023114478681236,-247.39161682128903,283.14996337890625,0.7548388838768005,0.1923914551734924,0.1836605370044708,297.1704406738281,297.1499938964844,293.1499938964844,0.0020960019901394,-1064.1402587890625,283.1500244140625,0.7319163680076599,0.173988401889801,0.7899629473686218,282.04022216796875,284.95001220703125,298.490234375,288.270263671875,297.8271484375,297.2958068847656,282.0407409667969,1.0,0.4133945405483246,0.8208751678466797,0.8208751678466797,1.0,1.0,-2.1798691749572754,0.971437692642212,1.2084314823150637,0.4815176129341125,5.551115123125783e-17,1.0,0.0,79.99454498291016,85.0,38462.98828125,-0.0,885.0838623046875,1.0,278.1499938964844,280.45001220703125,291.2660827636719,293.743408203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220464825630188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5815.810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3608.03271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133440,297.2825622558594,297.1499938964844,293.1499938964844,0.0053933095186948,-546.6732177734375,283.1502685546875,0.9990000128746032,0.5433624386787415,0.4057313799858093,297.3695678710937,297.1499938964844,293.1499938964844,0.0034306459128856,-367.1282348632813,283.1498718261719,0.8592554330825806,0.2870523333549499,0.2725706994533539,297.2171936035156,297.1499938964844,293.1499938964844,0.0027959577273577,-221.01907348632807,283.1499938964844,0.8049778342247009,0.2330702394247055,0.1640773117542266,297.2564392089844,297.1499938964844,293.1499938964844,0.0023114478681236,-247.39161682128903,283.14996337890625,0.7548388838768005,0.1923914551734924,0.1836605370044708,297.1704406738281,297.1499938964844,293.1499938964844,0.0020960019901394,-1064.1402587890625,283.1500244140625,0.7319163680076599,0.173988401889801,0.7899629473686218,282.04022216796875,284.95001220703125,298.490234375,288.270263671875,297.8271484375,297.2958068847656,282.0407409667969,1.0,0.4133945405483246,0.8208751678466797,0.8208751678466797,1.0,1.0,-2.1798691749572754,0.971437692642212,1.2084314823150637,0.4815176129341125,5.551115123125783e-17,1.0,0.0,79.99454498291016,85.0,38462.98828125,-0.0,885.0838623046875,1.0,278.1499938964844,280.45001220703125,291.2660827636719,293.743408203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220464825630188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5815.810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3608.03271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133500,297.2846374511719,297.1499938964844,293.1499938964844,0.0053823664784431,-545.5040893554688,283.1502380371094,0.9990000128746032,0.5444095134735107,0.4068209230899811,297.36944580078125,297.1499938964844,293.1499938964844,0.0034311988856643,-367.1336059570313,283.14990234375,0.8598533868789673,0.2884296476840973,0.2738808691501617,297.21710205078125,297.1499938964844,293.1499938964844,0.0027880929410457,-220.36512756347656,283.1499938964844,0.8047409653663635,0.2334866523742675,0.1643763780593872,297.2558288574219,297.1499938964844,293.1499938964844,0.0023081831168383,-247.00587463378903,283.14996337890625,0.7549723386764526,0.1930065155029297,0.1842540353536605,297.17010498046875,297.1499938964844,293.1499938964844,0.0020875970367342,-1059.7171630859375,283.1500244140625,0.7314520478248596,0.1740854382514953,0.7904549837112427,282.04547119140625,284.95001220703125,298.521728515625,288.2727966308594,297.84130859375,297.2959289550781,282.0461730957031,1.0,0.4143304824829101,0.8206652402877808,0.8206652402877808,1.0,1.0,-2.184412956237793,0.9736135005950928,1.2107994556427002,0.4826117157936096,5.551115123125783e-17,1.0,0.0,80.38243103027344,85.0,38523.88671875,-0.0,890.837158203125,1.0,278.1499938964844,280.4534912109375,291.270751953125,293.750732421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219769835472108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5821.3330078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3607.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133560,297.2826843261719,297.1499938964844,293.1499938964844,0.0053718602284789,-544.3593139648438,283.15020751953125,0.9990000128746032,0.545070230960846,0.4084421396255493,297.3692626953125,297.1499938964844,293.1499938964844,0.0034274971112608,-366.6705322265625,283.1499328613281,0.8600788712501526,0.2898019254207611,0.2751913070678711,297.21697998046875,297.1499938964844,293.1499938964844,0.0027768725994974,-219.4379730224609,283.1500244140625,0.8041484355926514,0.2338991314172744,0.1646764129400253,297.2552185058594,297.1499938964844,293.1499938964844,0.0023020936641842,-246.3087158203125,283.1499938964844,0.7547858953475952,0.1936162412166595,0.1848476231098175,297.1697998046875,297.1499938964844,293.1499938964844,0.0020767285022884,-1054.00537109375,283.1500549316406,0.7307003140449524,0.1741818040609359,0.7909609079360962,282.05206298828125,284.95001220703125,298.5526123046875,288.2753295898437,297.8542175292969,297.29425048828125,282.05291748046875,1.0,0.4154682457447052,0.8202840089797974,0.8202840089797974,1.0,1.0,-2.1896138191223145,0.9760845899581908,1.2135292291641235,0.4838536977767944,5.551115123125783e-17,1.0,0.0,80.91850280761719,88.0,38603.578125,-0.0,897.792236328125,1.0,278.1499938964844,280.4580993652344,291.2756652832031,293.7595520019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922151505947113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5828.390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3609.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133620,297.26739501953125,297.1499938964844,293.1499938964844,0.0053495285101234,-541.8844604492188,283.1501770019531,0.9990000128746032,0.5452044010162354,0.4130328297615051,297.3687744140625,297.1499938964844,293.1499938964844,0.0034079607576131,-364.4107971191406,283.1499938964844,0.8595965504646301,0.2925314009189605,0.2778107225894928,297.2166442871094,297.1499938964844,293.1499938964844,0.0027449871413409,-216.8160552978516,283.1500549316406,0.8020779490470886,0.2347124516963958,0.1652778685092926,297.2539367675781,297.1499938964844,293.1499938964844,0.0022818988654762,-244.03237915039065,283.1500244140625,0.7536155581474304,0.1948191821575164,0.1860322207212448,297.16925048828125,297.1499938964844,293.1499938964844,0.0020481913816183,-1039.0291748046875,283.15008544921875,0.7284946441650391,0.1743782013654709,0.7920421361923218,282.0690612792969,284.95001220703125,298.612548828125,288.2803649902344,297.876953125,297.2866516113281,282.0701904296875,1.0,0.418261855840683,0.8195214867591858,0.8195214867591858,1.0,1.0,-2.2017157077789307,0.9818435311317444,1.2198721170425415,0.4867725968360901,5.551115123125783e-17,1.0,0.0,82.37430572509766,91.0,38814.6328125,-0.0,914.8723754882812,1.0,278.1499938964844,280.4704895019531,291.2855224609375,293.7808837890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327342033386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5846.65478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3618.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133680,297.26739501953125,297.1499938964844,293.1499938964844,0.0053495285101234,-541.8844604492188,283.1501770019531,0.9990000128746032,0.5452044010162354,0.4130328297615051,297.3687744140625,297.1499938964844,293.1499938964844,0.0034079607576131,-364.4107971191406,283.1499938964844,0.8595965504646301,0.2925314009189605,0.2778107225894928,297.2166442871094,297.1499938964844,293.1499938964844,0.0027449871413409,-216.8160552978516,283.1500549316406,0.8020779490470886,0.2347124516963958,0.1652778685092926,297.2539367675781,297.1499938964844,293.1499938964844,0.0022818988654762,-244.03237915039065,283.1500244140625,0.7536155581474304,0.1948191821575164,0.1860322207212448,297.16925048828125,297.1499938964844,293.1499938964844,0.0020481913816183,-1039.0291748046875,283.15008544921875,0.7284946441650391,0.1743782013654709,0.7920421361923218,282.0690612792969,284.95001220703125,298.612548828125,288.2803649902344,297.876953125,297.2866516113281,282.0701904296875,1.0,0.418261855840683,0.8195214867591858,0.8195214867591858,1.0,1.0,-2.2017157077789307,0.9818435311317444,1.2198721170425415,0.4867725968360901,5.551115123125783e-17,1.0,0.0,82.37430572509766,91.0,38814.6328125,-0.0,914.8723754882812,1.0,278.1499938964844,280.4704895019531,291.2855224609375,293.7808837890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327342033386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5846.65478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3618.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133740,297.23980712890625,297.1499938964844,293.1499938964844,0.0053236582316458,-539.0013427734375,283.1501770019531,0.9990000128746032,0.5439007878303528,0.4189915060997009,297.3681945800781,297.1499938964844,293.1499938964844,0.0033752396702766,-360.7060546875,283.1500549316406,0.8581975102424622,0.2952412962913513,0.2804253697395324,297.2161865234375,297.1499938964844,293.1499938964844,0.0027030860073864,-213.3827209472656,283.1501159667969,0.7991445064544678,0.2355120480060577,0.1658795922994613,297.25262451171875,297.1499938964844,293.1499938964844,0.0022530818823724,-240.8103179931641,283.1500549316406,0.751670241355896,0.1960005313158035,0.1872103214263916,297.16876220703125,297.1499938964844,293.1499938964844,0.00201251427643,-1020.3359375,283.1501159667969,0.7256050705909729,0.1745727211236953,0.793193519115448,282.0899963378906,284.95001220703125,298.6700744628906,288.28533935546875,297.8976745605469,297.2772827148437,282.09130859375,1.0,0.4215826392173767,0.8187589645385742,0.8187589645385742,1.0,1.0,-2.215533494949341,0.9884301424026488,1.227103352546692,0.4901339411735534,5.551115123125783e-17,1.0,0.0,84.2330093383789,94.0,39077.16015625,-0.0,935.3237915039062,1.0,278.1499938964844,280.48602294921875,291.2947998046875,293.80535888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251481294631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5869.03759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3636.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133800,297.23980712890625,297.1499938964844,293.1499938964844,0.0053236582316458,-539.0013427734375,283.1501770019531,0.9990000128746032,0.5439007878303528,0.4189915060997009,297.3681945800781,297.1499938964844,293.1499938964844,0.0033752396702766,-360.7060546875,283.1500549316406,0.8581975102424622,0.2952412962913513,0.2804253697395324,297.2161865234375,297.1499938964844,293.1499938964844,0.0027030860073864,-213.3827209472656,283.1501159667969,0.7991445064544678,0.2355120480060577,0.1658795922994613,297.25262451171875,297.1499938964844,293.1499938964844,0.0022530818823724,-240.8103179931641,283.1500549316406,0.751670241355896,0.1960005313158035,0.1872103214263916,297.16876220703125,297.1499938964844,293.1499938964844,0.00201251427643,-1020.3359375,283.1501159667969,0.7256050705909729,0.1745727211236953,0.793193519115448,282.0899963378906,284.95001220703125,298.6700744628906,288.28533935546875,297.8976745605469,297.2772827148437,282.09130859375,1.0,0.4215826392173767,0.8187589645385742,0.8187589645385742,1.0,1.0,-2.215533494949341,0.9884301424026488,1.227103352546692,0.4901339411735534,5.551115123125783e-17,1.0,0.0,84.2330093383789,94.0,39077.16015625,-0.0,935.3237915039062,1.0,278.1499938964844,280.48602294921875,291.2947998046875,293.80535888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251481294631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5869.03759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3636.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133860,297.2025451660156,297.1499938964844,293.1499938964844,0.0052965693175792,-535.9644165039062,283.150146484375,0.9990000128746032,0.5412537455558777,0.4260269403457641,297.367431640625,297.1499938964844,293.1499938964844,0.0033337597269564,-356.047119140625,283.15008544921875,0.8561188578605652,0.2979276180267334,0.2830300629138946,297.2156982421875,297.1499938964844,293.1499938964844,0.0026548784226179,-209.4419860839844,283.150146484375,0.7955780029296875,0.2362989485263824,0.166480615735054,297.251220703125,297.1499938964844,293.1499938964844,0.002218642970547,-236.97589111328125,283.15008544921875,0.7491583228111267,0.1971569061279297,0.1883770078420639,297.1680603027344,297.1499938964844,293.1499938964844,0.0019722420256584,-999.27001953125,283.150146484375,0.7221744060516357,0.1747393310070037,0.794309675693512,282.11334228515625,284.95001220703125,298.7252197265625,288.290283203125,297.9185485839844,297.2699890136719,282.1147155761719,1.0,0.4253031611442566,0.8177453875541687,0.8177453875541687,1.0,1.0,-2.2305753231048584,0.9955726265907288,1.2350027561187744,0.4937783181667328,5.551115123125783e-17,1.0,0.0,86.4224853515625,97.0,39367.296875,-0.0,958.482666015625,1.0,278.1499938964844,280.5033264160156,291.30291748046875,293.8310546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277198910713196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5893.6181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3660.22412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133920,297.2025451660156,297.1499938964844,293.1499938964844,0.0052965693175792,-535.9644165039062,283.150146484375,0.9990000128746032,0.5412537455558777,0.4260269403457641,297.367431640625,297.1499938964844,293.1499938964844,0.0033337597269564,-356.047119140625,283.15008544921875,0.8561188578605652,0.2979276180267334,0.2830300629138946,297.2156982421875,297.1499938964844,293.1499938964844,0.0026548784226179,-209.4419860839844,283.150146484375,0.7955780029296875,0.2362989485263824,0.166480615735054,297.251220703125,297.1499938964844,293.1499938964844,0.002218642970547,-236.97589111328125,283.15008544921875,0.7491583228111267,0.1971569061279297,0.1883770078420639,297.1680603027344,297.1499938964844,293.1499938964844,0.0019722420256584,-999.27001953125,283.150146484375,0.7221744060516357,0.1747393310070037,0.794309675693512,282.11334228515625,284.95001220703125,298.7252197265625,288.290283203125,297.9185485839844,297.2699890136719,282.1147155761719,1.0,0.4253031611442566,0.8177453875541687,0.8177453875541687,1.0,1.0,-2.2305753231048584,0.9955726265907288,1.2350027561187744,0.4937783181667328,5.551115123125783e-17,1.0,0.0,86.4224853515625,97.0,39367.296875,-0.0,958.482666015625,1.0,278.1499938964844,280.5033264160156,291.30291748046875,293.8310546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277198910713196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5893.6181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3660.22412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133980,297.1587219238281,297.1499938964844,293.1499938964844,0.0052736904472112,-533.3450317382812,283.150146484375,0.9990000128746032,0.537449836730957,0.4338622689247131,297.366455078125,297.1499938964844,293.1499938964844,0.0032896259799599,-351.1072998046875,283.150146484375,0.8535783886909485,0.3005849421024322,0.2856177687644958,297.21514892578125,297.1499938964844,293.1499938964844,0.0026053555775433,-205.400634765625,283.1501770019531,0.7915933728218079,0.2370748966932296,0.1670805364847183,297.24969482421875,297.1499938964844,293.1499938964844,0.0021826720330864,-232.9806671142578,283.1501159667969,0.7462692260742188,0.1982843428850174,0.1895264983177185,297.1668395996094,297.1499938964844,293.1499938964844,0.0019307127222418,-977.5857543945312,283.1501770019531,0.7182960510253906,0.1748428493738174,0.7952239513397217,282.1370544433594,284.95001220703125,298.7779846191406,288.295166015625,297.94073486328125,297.2669677734375,282.1383972167969,1.0,0.4292902648448944,0.8167318105697632,0.8167318105697632,1.0,1.0,-2.2462940216064453,1.0030388832092283,1.2432551383972168,0.4975981414318084,5.551115123125783e-17,1.0,0.0,88.86995697021484,100.0,39656.8203125,-0.0,983.5984497070312,1.0,278.1499938964844,280.5206604003906,291.3096008300781,293.8558044433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306393265724182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5918.0712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3686.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134040,297.1587219238281,297.1499938964844,293.1499938964844,0.0052736904472112,-533.3450317382812,283.150146484375,0.9990000128746032,0.537449836730957,0.4338622689247131,297.366455078125,297.1499938964844,293.1499938964844,0.0032896259799599,-351.1072998046875,283.150146484375,0.8535783886909485,0.3005849421024322,0.2856177687644958,297.21514892578125,297.1499938964844,293.1499938964844,0.0026053555775433,-205.400634765625,283.1501770019531,0.7915933728218079,0.2370748966932296,0.1670805364847183,297.24969482421875,297.1499938964844,293.1499938964844,0.0021826720330864,-232.9806671142578,283.1501159667969,0.7462692260742188,0.1982843428850174,0.1895264983177185,297.1668395996094,297.1499938964844,293.1499938964844,0.0019307127222418,-977.5857543945312,283.1501770019531,0.7182960510253906,0.1748428493738174,0.7952239513397217,282.1370544433594,284.95001220703125,298.7779846191406,288.295166015625,297.94073486328125,297.2669677734375,282.1383972167969,1.0,0.4292902648448944,0.8167318105697632,0.8167318105697632,1.0,1.0,-2.2462940216064453,1.0030388832092283,1.2432551383972168,0.4975981414318084,5.551115123125783e-17,1.0,0.0,88.86995697021484,100.0,39656.8203125,-0.0,983.5984497070312,1.0,278.1499938964844,280.5206604003906,291.3096008300781,293.8558044433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306393265724182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5918.0712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3686.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134100,297.13525390625,297.1499938964844,293.1499938964844,0.0052705579437315,-532.8847045898438,283.1501159667969,0.9990000128746032,0.5351772904396057,0.4380192458629608,297.36590576171875,297.1499938964844,293.1499938964844,0.0032712738029658,-349.0489501953125,283.150146484375,0.8521830439567566,0.3019011914730072,0.2869032025337219,297.21484375,297.1499938964844,293.1499938964844,0.0025838410947471,-203.64552307128903,283.1501770019531,0.7894925475120544,0.2374590933322906,0.167380005121231,297.2489013671875,297.1499938964844,293.1499938964844,0.0021672344300895,-231.2657165527344,283.1501159667969,0.744724452495575,0.1988359838724136,0.1900930702686309,297.1659545898437,297.1499938964844,293.1499938964844,0.0019121554214507,-967.9085083007812,283.1501770019531,0.7161986827850342,0.1748627126216888,0.7955614924430847,282.1475830078125,284.95001220703125,298.803466796875,288.297607421875,297.9512634277344,297.26519775390625,282.14874267578125,1.0,0.4313533306121826,0.8162250518798828,0.8162250518798828,1.0,1.0,-2.254277229309082,1.0068309307098389,1.2474461793899536,0.4995411336421966,5.551115123125783e-17,1.0,0.0,90.17450714111328,100.0,39776.0625,-0.0,996.7132568359376,1.0,278.1499938964844,280.5280456542969,291.3122253417969,293.8667907714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321209788322448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5928.44921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3700.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134160,297.1113586425781,297.1499938964844,293.1499938964844,0.0052737374790012,-533.0707397460938,283.15008544921875,0.9990000128746032,0.5327237844467163,0.4422900378704071,297.3653259277344,297.1499938964844,293.1499938964844,0.0032561947591602,-347.35162353515625,283.150146484375,0.8507375121116638,0.3032097220420837,0.2881828844547272,297.21453857421875,297.1499938964844,293.1499938964844,0.0025650784373283,-202.1146850585937,283.1501770019531,0.7873508334159851,0.2378386110067367,0.1676783263683319,297.248046875,297.1499938964844,293.1499938964844,0.0021540105808526,-229.7952117919922,283.150146484375,0.743141233921051,0.1993800103664398,0.1906541287899017,297.1649169921875,297.1499938964844,293.1499938964844,0.0018955004634335,-959.22998046875,283.1501770019531,0.7140094041824341,0.1748619824647903,0.7958153486251831,282.1569519042969,284.95001220703125,298.8283386230469,288.3000183105469,297.9615173339844,297.26336669921875,282.1579895019531,1.0,0.4334448575973511,0.8156015872955322,0.8156015872955322,1.0,1.0,-2.262281656265259,1.0106170177459717,1.2516645193099976,0.5014744997024536,5.551115123125783e-17,1.0,0.0,91.520751953125,88.0,39884.51171875,-0.0,1010.0955810546876,1.0,278.1499938964844,280.5345764160156,291.3143005371094,293.876220703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335311651229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5937.607421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3713.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134220,297.0812683105469,297.1499938964844,293.1499938964844,0.0052056773565709,-526.218017578125,283.1501770019531,0.9990000128746032,0.5291455984115601,0.4383636116981506,297.3638610839844,297.1499938964844,293.1499938964844,0.0032699711155146,-348.7809143066406,283.15008544921875,0.8555000424385071,0.3057887554168701,0.290581613779068,297.2135925292969,297.1499938964844,293.1499938964844,0.0025620106607675,-201.8501739501953,283.1501159667969,0.7905374765396118,0.2385607957839965,0.1681586652994156,297.24615478515625,297.1499938964844,293.1499938964844,0.002156124683097,-229.9947509765625,283.15008544921875,0.7464198470115662,0.2004290521144867,0.1916147321462631,297.1624755859375,297.1499938964844,293.1499938964844,0.0018869352061301,-954.78759765625,283.1501159667969,0.7159771919250488,0.1748025119304657,0.7954262495040894,282.1615905761719,284.95001220703125,298.8763427734375,288.3048095703125,297.9817199707031,297.26129150390625,282.1612548828125,1.0,0.4320724606513977,0.8143547177314758,0.8143547177314758,1.0,1.0,-2.261728286743164,1.0101537704467771,1.2515746355056765,0.5012118816375732,5.551115123125783e-17,1.0,0.0,90.48263549804688,76.0,39886.0703125,-0.0,1005.5192260742188,1.0,278.1499938964844,280.5357360839844,291.31549072265625,293.8841552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357626438140868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5939.462890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3733.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134280,297.0812683105469,297.1499938964844,293.1499938964844,0.0052056773565709,-526.218017578125,283.1501770019531,0.9990000128746032,0.5291455984115601,0.4383636116981506,297.3638610839844,297.1499938964844,293.1499938964844,0.0032699711155146,-348.7809143066406,283.15008544921875,0.8555000424385071,0.3057887554168701,0.290581613779068,297.2135925292969,297.1499938964844,293.1499938964844,0.0025620106607675,-201.8501739501953,283.1501159667969,0.7905374765396118,0.2385607957839965,0.1681586652994156,297.24615478515625,297.1499938964844,293.1499938964844,0.002156124683097,-229.9947509765625,283.15008544921875,0.7464198470115662,0.2004290521144867,0.1916147321462631,297.1624755859375,297.1499938964844,293.1499938964844,0.0018869352061301,-954.78759765625,283.1501159667969,0.7159771919250488,0.1748025119304657,0.7954262495040894,282.1615905761719,284.95001220703125,298.8763427734375,288.3048095703125,297.9817199707031,297.26129150390625,282.1612548828125,1.0,0.4320724606513977,0.8143547177314758,0.8143547177314758,1.0,1.0,-2.261728286743164,1.0101537704467771,1.2515746355056765,0.5012118816375732,5.551115123125783e-17,1.0,0.0,90.48263549804688,76.0,39886.0703125,-0.0,1005.5192260742188,1.0,278.1499938964844,280.5357360839844,291.31549072265625,293.8841552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357626438140868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5939.462890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3733.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134340,297.08612060546875,297.1499938964844,293.1499938964844,0.0051355003379285,-519.300537109375,283.1502685546875,0.9990000128746032,0.5290245413780212,0.4295642971992492,297.3630065917969,297.1499938964844,293.1499938964844,0.0033096368424594,-353.0762023925781,283.1499938964844,0.8627433776855469,0.3075464069843292,0.2921447157859802,297.21307373046875,297.1499938964844,293.1499938964844,0.0025834890548139,-203.581298828125,283.1500549316406,0.7965087890625,0.2390562444925308,0.168435737490654,297.2449951171875,297.1499938964844,293.1499938964844,0.0021772526670247,-232.29307556152344,283.1500244140625,0.7520021796226501,0.2011434137821197,0.1921976953744888,297.16131591796875,297.1499938964844,293.1499938964844,0.0018983826739713,-960.7645263671876,283.15008544921875,0.7204691171646118,0.1747945696115493,0.7948914766311646,282.1548767089844,284.95001220703125,298.9076232910156,288.3080139160156,297.9956359863281,297.26171875,282.1540832519531,1.0,0.4288667738437652,0.8135068416595459,0.8135068416595459,1.0,1.0,-2.2534329891204834,1.0060365200042725,1.2473965883255005,0.4989030063152313,5.551115123125783e-17,1.0,0.0,87.9746322631836,76.0,39776.2734375,-0.0,987.39794921875,1.0,278.1499938964844,280.529541015625,291.3130798339844,293.878173828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362716674804688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5930.68115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3738.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134400,297.09521484375,297.1499938964844,293.1499938964844,0.0050946925766766,-515.2877807617188,283.1502990722656,0.9990000128746032,0.5296518802642822,0.4240909218788147,297.3627014160156,297.1499938964844,293.1499938964844,0.0033339995425194,-355.7225952148437,283.1499328613281,0.8671491742134094,0.3083793818950653,0.2928719520568847,297.212890625,297.1499938964844,293.1499938964844,0.0025979613419622,-204.7501373291016,283.1500244140625,0.8002222180366516,0.2392942607402801,0.168559581041336,297.2445373535156,297.1499938964844,293.1499938964844,0.0021908679045736,-233.7782440185547,283.1499938964844,0.7554659247398376,0.2014839798212051,0.1924625486135482,297.1610412597656,297.1499938964844,293.1499938964844,0.0019070859998464,-965.3037719726562,283.1500549316406,0.7233019471168518,0.1748139858245849,0.7946645021438599,282.14996337890625,284.95001220703125,298.9219665527344,288.3095092773437,298.00225830078125,297.2624206542969,282.14892578125,1.0,0.4268637597560882,0.8131078481674194,0.8131078481674194,1.0,1.0,-2.2479286193847656,1.003328561782837,1.2446000576019287,0.4973956346511841,5.551115123125783e-17,1.0,0.0,86.42819213867188,79.0,39703.0859375,-0.0,975.8937377929688,1.0,278.1499938964844,280.5252990722656,291.3116149902344,293.8733215332031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362015724182128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5924.728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3737.8505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134460,297.1322937011719,297.1499938964844,293.1499938964844,0.0050229313783347,-508.2057800292969,283.1503295898437,0.9990000128746032,0.5327169299125671,0.4151568412780761,297.3623046875,297.1499938964844,293.1499938964844,0.0033854814246296,-361.2853088378906,283.1498718261719,0.8757798075675964,0.3110334277153015,0.2952677607536316,297.2127685546875,297.1499938964844,293.1499938964844,0.0026240202132612,-206.8465270996093,283.14996337890625,0.8068403601646423,0.2400794774293899,0.1690328121185302,297.2436828613281,297.1499938964844,293.1499938964844,0.0022175032645463,-236.6693878173828,283.14996337890625,0.7619813084602356,0.2025926560163498,0.1934079080820083,297.16143798828125,297.1499938964844,293.1499938964844,0.0019213255727663,-972.7130126953124,283.1500244140625,0.7281415462493896,0.1749930381774902,0.7948642373085022,282.14208984375,284.95001220703125,298.9652099609375,288.3141174316406,298.02313232421875,297.265625,282.1419982910156,1.0,0.4245033860206604,0.8123539686203003,0.8123539686203003,1.0,1.0,-2.2420053482055664,1.0004205703735352,1.2415848970413208,0.4954942464828491,5.551115123125783e-17,1.0,0.0,84.02188873291016,82.0,39616.734375,-0.0,960.744873046875,1.0,278.1499938964844,280.5193786621094,291.3091125488281,293.8613586425781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350929260253906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.3046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134520,297.1322937011719,297.1499938964844,293.1499938964844,0.0050229313783347,-508.2057800292969,283.1503295898437,0.9990000128746032,0.5327169299125671,0.4151568412780761,297.3623046875,297.1499938964844,293.1499938964844,0.0033854814246296,-361.2853088378906,283.1498718261719,0.8757798075675964,0.3110334277153015,0.2952677607536316,297.2127685546875,297.1499938964844,293.1499938964844,0.0026240202132612,-206.8465270996093,283.14996337890625,0.8068403601646423,0.2400794774293899,0.1690328121185302,297.2436828613281,297.1499938964844,293.1499938964844,0.0022175032645463,-236.6693878173828,283.14996337890625,0.7619813084602356,0.2025926560163498,0.1934079080820083,297.16143798828125,297.1499938964844,293.1499938964844,0.0019213255727663,-972.7130126953124,283.1500244140625,0.7281415462493896,0.1749930381774902,0.7948642373085022,282.14208984375,284.95001220703125,298.9652099609375,288.3141174316406,298.02313232421875,297.265625,282.1419982910156,1.0,0.4245033860206604,0.8123539686203003,0.8123539686203003,1.0,1.0,-2.2420053482055664,1.0004205703735352,1.2415848970413208,0.4954942464828491,5.551115123125783e-17,1.0,0.0,84.02188873291016,82.0,39616.734375,-0.0,960.744873046875,1.0,278.1499938964844,280.5193786621094,291.3091125488281,293.8613586425781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350929260253906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.3046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134580,297.16015625,297.1499938964844,293.1499938964844,0.0049749263562262,-503.3941955566406,283.1502990722656,0.9990000128746032,0.5353363156318665,0.4113016128540039,297.3622131347656,297.1499938964844,293.1499938964844,0.0034134709276258,-364.2679138183594,283.1498718261719,0.8810617923736572,0.3137139081954956,0.2977508306503296,297.2127685546875,297.1499938964844,293.1499938964844,0.002631799550727,-207.4588165283203,283.14996337890625,0.8101894855499268,0.2408748716115951,0.1695591956377029,297.2430725097656,297.1499938964844,293.1499938964844,0.002228905679658,-237.8853454589844,283.14996337890625,0.765684187412262,0.2037175893783569,0.1944311410188675,297.16241455078125,297.1499938964844,293.1499938964844,0.0019231528276577,-973.6341552734376,283.1499938964844,0.7304860949516296,0.1752354949712753,0.7957406044006348,282.1421813964844,284.95001220703125,299.0061340332031,288.3186340332031,298.0415954589844,297.2659912109375,282.14227294921875,1.0,0.4240367710590362,0.8116000890731812,0.8116000890731812,1.0,1.0,-2.2432668209075928,1.000953197479248,1.2423137426376345,0.4955607056617737,5.551115123125783e-17,1.0,0.0,83.10733032226562,85.0,39606.54296875,-0.0,958.5149536132812,1.0,278.1499938964844,280.5186767578125,291.3133850097656,293.8625793457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339765906333924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.2451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3717.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134640,297.16015625,297.1499938964844,293.1499938964844,0.0049749263562262,-503.3941955566406,283.1502990722656,0.9990000128746032,0.5353363156318665,0.4113016128540039,297.3622131347656,297.1499938964844,293.1499938964844,0.0034134709276258,-364.2679138183594,283.1498718261719,0.8810617923736572,0.3137139081954956,0.2977508306503296,297.2127685546875,297.1499938964844,293.1499938964844,0.002631799550727,-207.4588165283203,283.14996337890625,0.8101894855499268,0.2408748716115951,0.1695591956377029,297.2430725097656,297.1499938964844,293.1499938964844,0.002228905679658,-237.8853454589844,283.14996337890625,0.765684187412262,0.2037175893783569,0.1944311410188675,297.16241455078125,297.1499938964844,293.1499938964844,0.0019231528276577,-973.6341552734376,283.1499938964844,0.7304860949516296,0.1752354949712753,0.7957406044006348,282.1421813964844,284.95001220703125,299.0061340332031,288.3186340332031,298.0415954589844,297.2659912109375,282.14227294921875,1.0,0.4240367710590362,0.8116000890731812,0.8116000890731812,1.0,1.0,-2.2432668209075928,1.000953197479248,1.2423137426376345,0.4955607056617737,5.551115123125783e-17,1.0,0.0,83.10733032226562,85.0,39606.54296875,-0.0,958.5149536132812,1.0,278.1499938964844,280.5186767578125,291.3133850097656,293.8625793457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339765906333924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.2451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3717.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134700,297.16851806640625,297.1499938964844,293.1499938964844,0.004959812387824,-501.854248046875,283.1502685546875,0.9990000128746032,0.5362271666526794,0.4108155965805053,297.3621826171875,297.1499938964844,293.1499938964844,0.0034217436332255,-365.1310119628906,283.1498718261719,0.8826850652694702,0.3150551319122314,0.2990090847015381,297.2127685546875,297.1499938964844,293.1499938964844,0.0026312868576496,-207.4076385498047,283.14996337890625,0.8109302520751953,0.2412696629762649,0.1698315590620041,297.2427673339844,297.1499938964844,293.1499938964844,0.0022309047635644,-238.0863342285156,283.14996337890625,0.7666758298873901,0.2042777836322784,0.194956287741661,297.1628112792969,297.1499938964844,293.1499938964844,0.00192093802616,-972.4623413085938,283.1499938964844,0.7308985590934753,0.1753534972667694,0.7962579131126404,282.1439514160156,284.95001220703125,299.0257263183594,288.32086181640625,298.0504150390625,297.2660827636719,282.1442565917969,1.0,0.4243636429309845,0.8112230896949768,0.8112230896949768,1.0,1.0,-2.245771884918213,1.0021203756332395,1.2436516284942627,0.4960891008377075,5.551115123125783e-17,1.0,0.0,83.05875396728516,85.0,39627.23046875,-0.0,960.8375244140624,1.0,278.1499938964844,280.5197448730469,291.3167419433594,293.8661193847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336291551589966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5918.376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3714.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134760,297.1727600097656,297.1499938964844,293.1499938964844,0.0049468833021819,-500.512451171875,283.1502380371094,0.9990000128746032,0.5367634296417236,0.4111224710941314,297.3621520996094,297.1499938964844,293.1499938964844,0.0034249280579388,-365.4360046386719,283.14990234375,0.88373202085495,0.3163938522338867,0.3002734780311584,297.2126770019531,297.1499938964844,293.1499938964844,0.0026268924120813,-207.04168701171875,283.1499938964844,0.8111622929573059,0.2416607141494751,0.170107290148735,297.2424621582031,297.1499938964844,293.1499938964844,0.0022296053357422,-237.9250946044922,283.14996337890625,0.767179548740387,0.2048337012529373,0.195485845208168,297.1630859375,297.1499938964844,293.1499938964844,0.0019158715149387,-969.8054809570312,283.1500244140625,0.7308782339096069,0.1754628419876098,0.7967807054519653,282.1473083496094,284.95001220703125,299.0447082519531,288.3230285644531,298.0589294433594,297.2659912109375,282.14776611328125,1.0,0.4249893128871918,0.8108388781547546,0.8108388781547546,1.0,1.0,-2.249253034591675,1.0037555694580078,1.2454975843429563,0.4968743920326233,5.551115123125783e-17,1.0,0.0,83.23213195800781,88.0,39667.4609375,-0.0,964.994873046875,1.0,278.1499938964844,280.5220031738281,291.3205261230469,293.8713684082031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334689974784852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5922.1865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3712.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
