time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.1693725585937,297.1499938964844,293.1499938964844,0.0049256798811256,-498.2447814941406,283.15020751953125,0.9990000128746032,0.5367170572280884,0.4136617183685303,297.3619079589844,297.1499938964844,293.1499938964844,0.0034184048417955,-364.6334533691406,283.1499328613281,0.8844133615493774,0.3190588653087616,0.3028105497360229,297.2124328613281,297.1499938964844,293.1499938964844,0.0026084000710397,-205.523666381836,283.1500244140625,0.8103943467140198,0.2424290031194687,0.170663446187973,297.24169921875,297.1499938964844,293.1499938964844,0.0022186844144016,-236.68983459472656,283.1499938964844,0.7669911980628967,0.2059284597635269,0.1965487897396087,297.1632995605469,297.1499938964844,293.1499938964844,0.0018985465867444,-960.751953125,283.1500244140625,0.7297749519348145,0.175649419426918,0.7977806329727173,282.1578063964844,284.95001220703125,299.0809631347656,288.3273010253906,298.0747985839844,297.2650756835937,282.1585388183594,1.0,0.4269517362117767,0.8100704550743103,0.8100704550743103,1.0,1.0,-2.2584939002990723,1.0081207752227783,1.250373125076294,0.4990466237068176,5.551115123125783e-17,1.0,0.0,84.11786651611328,91.0,39797.39453125,-0.0,977.7223510742188,1.0,278.1499938964844,280.529541015625,291.3285522460937,293.8858947753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337512850761414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5933.92041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3715.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134880,297.1693725585937,297.1499938964844,293.1499938964844,0.0049256798811256,-498.2447814941406,283.15020751953125,0.9990000128746032,0.5367170572280884,0.4136617183685303,297.3619079589844,297.1499938964844,293.1499938964844,0.0034184048417955,-364.6334533691406,283.1499328613281,0.8844133615493774,0.3190588653087616,0.3028105497360229,297.2124328613281,297.1499938964844,293.1499938964844,0.0026084000710397,-205.523666381836,283.1500244140625,0.8103943467140198,0.2424290031194687,0.170663446187973,297.24169921875,297.1499938964844,293.1499938964844,0.0022186844144016,-236.68983459472656,283.1499938964844,0.7669911980628967,0.2059284597635269,0.1965487897396087,297.1632995605469,297.1499938964844,293.1499938964844,0.0018985465867444,-960.751953125,283.1500244140625,0.7297749519348145,0.175649419426918,0.7977806329727173,282.1578063964844,284.95001220703125,299.0809631347656,288.3273010253906,298.0747985839844,297.2650756835937,282.1585388183594,1.0,0.4269517362117767,0.8100704550743103,0.8100704550743103,1.0,1.0,-2.2584939002990723,1.0081207752227783,1.250373125076294,0.4990466237068176,5.551115123125783e-17,1.0,0.0,84.11786651611328,91.0,39797.39453125,-0.0,977.7223510742188,1.0,278.1499938964844,280.529541015625,291.3285522460937,293.8858947753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337512850761414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5933.92041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3715.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134940,297.15216064453125,297.1499938964844,293.1499938964844,0.0049081658944487,-496.2955627441406,283.150146484375,0.9990000128746032,0.5352254509925842,0.4181791543960571,297.3615417480469,297.1499938964844,293.1499938964844,0.0033981325104832,-362.3275146484375,283.1499938964844,0.8836542367935181,0.3217035233974457,0.3053487837314605,297.2120056152344,297.1499938964844,293.1499938964844,0.0025797525886446,-203.1846923828125,283.1500549316406,0.8083587884902954,0.2431770116090774,0.1712202578783035,297.24078369140625,297.1499938964844,293.1499938964844,0.0021989531815052,-234.49029541015625,283.1500244140625,0.7655879259109497,0.206997349858284,0.1976077258586883,297.1629943847656,297.1499938964844,293.1499938964844,0.0018736545462161,-947.7728881835938,283.1500549316406,0.7275850176811218,0.1757884919643402,0.7986686825752258,282.1722412109375,284.95001220703125,299.1148986816406,288.3314208984375,298.0894470214844,297.26373291015625,282.17315673828125,1.0,0.4296310842037201,0.8093019723892212,0.8093019723892212,1.0,1.0,-2.269975423812866,1.0135623216629028,1.2564131021499634,0.5018112063407898,5.551115123125783e-17,1.0,0.0,85.56439208984375,94.0,39977.31640625,-0.0,995.0042724609376,1.0,278.1499938964844,280.5401611328125,291.3364562988281,293.9039306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347745776176452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5949.7392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3724.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135000,297.15216064453125,297.1499938964844,293.1499938964844,0.0049081658944487,-496.2955627441406,283.150146484375,0.9990000128746032,0.5352254509925842,0.4181791543960571,297.3615417480469,297.1499938964844,293.1499938964844,0.0033981325104832,-362.3275146484375,283.1499938964844,0.8836542367935181,0.3217035233974457,0.3053487837314605,297.2120056152344,297.1499938964844,293.1499938964844,0.0025797525886446,-203.1846923828125,283.1500549316406,0.8083587884902954,0.2431770116090774,0.1712202578783035,297.24078369140625,297.1499938964844,293.1499938964844,0.0021989531815052,-234.49029541015625,283.1500244140625,0.7655879259109497,0.206997349858284,0.1976077258586883,297.1629943847656,297.1499938964844,293.1499938964844,0.0018736545462161,-947.7728881835938,283.1500549316406,0.7275850176811218,0.1757884919643402,0.7986686825752258,282.1722412109375,284.95001220703125,299.1148986816406,288.3314208984375,298.0894470214844,297.26373291015625,282.17315673828125,1.0,0.4296310842037201,0.8093019723892212,0.8093019723892212,1.0,1.0,-2.269975423812866,1.0135623216629028,1.2564131021499634,0.5018112063407898,5.551115123125783e-17,1.0,0.0,85.56439208984375,94.0,39977.31640625,-0.0,995.0042724609376,1.0,278.1499938964844,280.5401611328125,291.3364562988281,293.9039306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347745776176452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5949.7392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3724.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135060,297.12335205078125,297.1499938964844,293.1499938964844,0.0048969537019729,-494.9517211914063,283.1501159667969,0.9990000128746032,0.5323296785354614,0.4242391884326935,297.3609313964844,297.1499938964844,293.1499938964844,0.0033700023777782,-359.16619873046875,283.1500549316406,0.8818067312240601,0.3243217170238495,0.3078792989253998,297.21142578125,297.1499938964844,293.1499938964844,0.0025455486029386,-200.3988494873047,283.15008544921875,0.805316150188446,0.24390210211277,0.1717728525400161,297.2396850585937,297.1499938964844,293.1499938964844,0.002174268476665,-231.7514190673828,283.1500549316406,0.7632752656936646,0.2080365866422653,0.1986547708511352,297.1621398925781,297.1499938964844,293.1499938964844,0.0018444823799654,-932.58740234375,283.15008544921875,0.7245532274246216,0.1758676916360855,0.7993763089179993,282.1888122558594,284.95001220703125,299.1465148925781,288.3353576660156,298.1028747558594,297.261962890625,282.189697265625,1.0,0.4328518807888031,0.8081957697868347,0.8081957697868347,1.0,1.0,-2.283064603805542,1.0197252035140991,1.2633394002914429,0.5049509406089783,5.551115123125783e-17,1.0,0.0,87.46025085449219,97.0,40177.38671875,-0.0,1015.860107421875,1.0,278.1499938964844,280.5521850585937,291.3434143066406,293.9233093261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364174008369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5967.341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3739.8193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135120,297.12335205078125,297.1499938964844,293.1499938964844,0.0048969537019729,-494.9517211914063,283.1501159667969,0.9990000128746032,0.5323296785354614,0.4242391884326935,297.3609313964844,297.1499938964844,293.1499938964844,0.0033700023777782,-359.16619873046875,283.1500549316406,0.8818067312240601,0.3243217170238495,0.3078792989253998,297.21142578125,297.1499938964844,293.1499938964844,0.0025455486029386,-200.3988494873047,283.15008544921875,0.805316150188446,0.24390210211277,0.1717728525400161,297.2396850585937,297.1499938964844,293.1499938964844,0.002174268476665,-231.7514190673828,283.1500549316406,0.7632752656936646,0.2080365866422653,0.1986547708511352,297.1621398925781,297.1499938964844,293.1499938964844,0.0018444823799654,-932.58740234375,283.15008544921875,0.7245532274246216,0.1758676916360855,0.7993763089179993,282.1888122558594,284.95001220703125,299.1465148925781,288.3353576660156,298.1028747558594,297.261962890625,282.189697265625,1.0,0.4328518807888031,0.8081957697868347,0.8081957697868347,1.0,1.0,-2.283064603805542,1.0197252035140991,1.2633394002914429,0.5049509406089783,5.551115123125783e-17,1.0,0.0,87.46025085449219,97.0,40177.38671875,-0.0,1015.860107421875,1.0,278.1499938964844,280.5521850585937,291.3434143066406,293.9233093261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364174008369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5967.341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3739.8193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135180,297.086669921875,297.1499938964844,293.1499938964844,0.0049021039158105,-495.2633361816406,283.15008544921875,0.9990000128746032,0.528262197971344,0.4314181208610534,297.3598022460937,297.1499938964844,293.1499938964844,0.0033445700537413,-356.30633544921875,283.1500549316406,0.8791979551315308,0.3268810212612152,0.3103761970996856,297.210693359375,297.1499938964844,293.1499938964844,0.0025139907374978,-197.8301544189453,283.1501159667969,0.8015763163566589,0.2446077167987823,0.1723198741674423,297.23846435546875,297.1499938964844,293.1499938964844,0.0021516173146665,-229.2391967773437,283.15008544921875,0.7603564858436584,0.2090486139059066,0.1996871829032898,297.16070556640625,297.1499938964844,293.1499938964844,0.0018168584210798,-918.2283325195312,283.1501159667969,0.7208972573280334,0.1758747845888137,0.7998310923576355,282.20416259765625,284.95001220703125,299.1758117675781,288.3391418457031,298.11444091796875,297.2586669921875,282.2050476074219,1.0,0.4364416897296905,0.8070895671844482,0.8070895671844482,1.0,1.0,-2.2971301078796387,1.0263532400131226,1.270776867866516,0.5083484053611755,5.551115123125783e-17,1.0,0.0,89.69570922851562,85.0,40363.01953125,-0.0,1039.290771484375,1.0,278.1499938964844,280.5632629394531,291.3484802246094,293.9403076171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383240938186646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5983.3173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135240,297.086669921875,297.1499938964844,293.1499938964844,0.0049021039158105,-495.2633361816406,283.15008544921875,0.9990000128746032,0.528262197971344,0.4314181208610534,297.3598022460937,297.1499938964844,293.1499938964844,0.0033445700537413,-356.30633544921875,283.1500549316406,0.8791979551315308,0.3268810212612152,0.3103761970996856,297.210693359375,297.1499938964844,293.1499938964844,0.0025139907374978,-197.8301544189453,283.1501159667969,0.8015763163566589,0.2446077167987823,0.1723198741674423,297.23846435546875,297.1499938964844,293.1499938964844,0.0021516173146665,-229.2391967773437,283.15008544921875,0.7603564858436584,0.2090486139059066,0.1996871829032898,297.16070556640625,297.1499938964844,293.1499938964844,0.0018168584210798,-918.2283325195312,283.1501159667969,0.7208972573280334,0.1758747845888137,0.7998310923576355,282.20416259765625,284.95001220703125,299.1758117675781,288.3391418457031,298.11444091796875,297.2586669921875,282.2050476074219,1.0,0.4364416897296905,0.8070895671844482,0.8070895671844482,1.0,1.0,-2.2971301078796387,1.0263532400131226,1.270776867866516,0.5083484053611755,5.551115123125783e-17,1.0,0.0,89.69570922851562,85.0,40363.01953125,-0.0,1039.290771484375,1.0,278.1499938964844,280.5632629394531,291.3484802246094,293.9403076171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383240938186646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5983.3173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135300,297.0702819824219,297.1499938964844,293.1499938964844,0.0048725521191954,-492.2530517578125,283.1501159667969,0.9990000128746032,0.5262469053268433,0.4304918944835663,297.35894775390625,297.1499938964844,293.1499938964844,0.0033441549167037,-356.2249755859375,283.1500549316406,0.8809730410575867,0.328124850988388,0.3115509450435638,297.2102355957031,297.1499938964844,293.1499938964844,0.0025075925514101,-197.30604553222656,283.1501159667969,0.8025380373001099,0.2449447214603424,0.1725528687238693,297.2377319335937,297.1499938964844,293.1499938964844,0.0021481693256646,-228.847885131836,283.1500549316406,0.7614709734916687,0.2095354944467544,0.2001456618309021,297.1596984863281,297.1499938964844,293.1499938964844,0.0018095104023814,-914.4188232421876,283.1501159667969,0.7213482856750488,0.1758423894643783,0.799705445766449,282.20831298828125,284.95001220703125,299.1896057128906,288.3409423828125,298.1197814941406,297.2572631835937,282.208251953125,1.0,0.4360697567462921,0.8065364956855774,0.8065364956855774,1.0,1.0,-2.2981221675872803,1.0267213582992554,1.271400809288025,0.508614718914032,5.551115123125783e-17,1.0,0.0,89.49333190917969,85.0,40382.359375,-0.0,1039.5377197265625,1.0,278.1499938964844,280.565185546875,291.3502502441406,293.946533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939259946346283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5986.2978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3765.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135360,297.063720703125,297.1499938964844,293.1499938964844,0.0048376135528087,-488.7824096679688,283.150146484375,0.9990000128746032,0.5250937342643738,0.4263970553874969,297.3580322265625,297.1499938964844,293.1499938964844,0.0033640502952039,-358.3653869628906,283.1500244140625,0.8849384784698486,0.329359233379364,0.3126757144927978,297.2097473144531,297.1499938964844,293.1499938964844,0.0025164212565869,-198.01333618164065,283.15008544921875,0.8054913878440857,0.2452805042266845,0.1727565079927444,297.23699951171875,297.1499938964844,293.1499938964844,0.0021576781291514,-229.87554931640625,283.1500244140625,0.7644109129905701,0.2100179344415664,0.2005615234375,297.1587219238281,297.1499938964844,293.1499938964844,0.0018129630479961,-916.2222900390624,283.15008544921875,0.7234054803848267,0.1758075654506683,0.7993531823158264,282.2062072753906,284.95001220703125,299.20281982421875,288.3426818847656,298.1251220703125,297.25653076171875,282.20574951171875,1.0,0.4346292912960052,0.8059203028678894,0.8059203028678894,1.0,1.0,-2.2948808670043945,1.0250593423843384,1.2698216438293457,0.5076876282691956,5.551115123125783e-17,1.0,0.0,88.35710906982422,73.0,40339.4375,-0.0,1031.682861328125,1.0,278.1499938964844,280.5629272460937,291.3503112792969,293.94708251953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399459958076476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5983.2685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3771.953857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135420,297.0829772949219,297.1499938964844,293.1499938964844,0.0047324961051344,-478.4257507324219,283.1502685546875,0.9990000128746032,0.5259206295013428,0.4111016690731048,297.35650634765625,297.1499938964844,293.1499938964844,0.0034369477070868,-366.2687072753906,283.1498718261719,0.8982361555099487,0.3318390250205993,0.3148564398288727,297.2091064453125,297.1499938964844,293.1499938964844,0.0025585745461285,-201.4099578857422,283.14996337890625,0.815777599811554,0.2459697425365448,0.1731219440698623,297.2357482910156,297.1499938964844,293.1499938964844,0.0021976036950945,-234.2220458984375,283.14996337890625,0.7748361229896545,0.2109941095113754,0.201329305768013,297.1577453613281,297.1499938964844,293.1499938964844,0.0018376493826508,-929.0667114257812,283.1500244140625,0.731390118598938,0.1758173108100891,0.7985526919364929,282.1922302246094,284.95001220703125,299.2275390625,288.34600830078125,298.135986328125,297.2572937011719,282.19110107421875,1.0,0.4290770590305328,0.8046879172325134,0.8046879172325134,1.0,1.0,-2.2795350551605225,1.017467975616455,1.2620670795440674,0.5035058259963989,5.551115123125783e-17,1.0,0.0,84.10411071777344,76.0,40134.109375,-0.0,999.157470703125,1.0,278.1499938964844,280.5511169433594,291.346435546875,293.9350891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400521516799928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5966.6318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3772.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135480,297.0829772949219,297.1499938964844,293.1499938964844,0.0047324961051344,-478.4257507324219,283.1502685546875,0.9990000128746032,0.5259206295013428,0.4111016690731048,297.35650634765625,297.1499938964844,293.1499938964844,0.0034369477070868,-366.2687072753906,283.1498718261719,0.8982361555099487,0.3318390250205993,0.3148564398288727,297.2091064453125,297.1499938964844,293.1499938964844,0.0025585745461285,-201.4099578857422,283.14996337890625,0.815777599811554,0.2459697425365448,0.1731219440698623,297.2357482910156,297.1499938964844,293.1499938964844,0.0021976036950945,-234.2220458984375,283.14996337890625,0.7748361229896545,0.2109941095113754,0.201329305768013,297.1577453613281,297.1499938964844,293.1499938964844,0.0018376493826508,-929.0667114257812,283.1500244140625,0.731390118598938,0.1758173108100891,0.7985526919364929,282.1922302246094,284.95001220703125,299.2275390625,288.34600830078125,298.135986328125,297.2572937011719,282.19110107421875,1.0,0.4290770590305328,0.8046879172325134,0.8046879172325134,1.0,1.0,-2.2795350551605225,1.017467975616455,1.2620670795440674,0.5035058259963989,5.551115123125783e-17,1.0,0.0,84.10411071777344,76.0,40134.109375,-0.0,999.157470703125,1.0,278.1499938964844,280.5511169433594,291.346435546875,293.9350891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400521516799928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5966.6318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3772.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135540,297.11480712890625,297.1499938964844,293.1499938964844,0.0046811043284833,-473.3754577636719,283.1502990722656,0.9990000128746032,0.5284534692764282,0.4031742811203003,297.3559265136719,297.1499938964844,293.1499938964844,0.0034854987170547,-371.5247802734375,283.1498413085937,0.9060311913490297,0.3337672352790832,0.3165820837020874,297.2090148925781,297.1499938964844,293.1499938964844,0.0025854459963738,-203.57321166992188,283.1499328613281,0.8212853074073792,0.2465312033891677,0.1734489053487777,297.2352905273437,297.1499938964844,293.1499938964844,0.0022236406803131,-237.05308532714844,283.1499328613281,0.7808345556259155,0.2117729783058166,0.2019770890474319,297.1582336425781,297.1499938964844,293.1499938964844,0.0018535647541284,-937.3348388671876,283.1499938964844,0.7358112931251526,0.1759426146745681,0.7985949516296387,282.183349609375,284.95001220703125,299.24481201171875,288.3483581542969,298.1446228027344,297.25946044921875,282.1830749511719,1.0,0.426894336938858,0.8037512898445129,0.8037512898445129,1.0,1.0,-2.2732949256896973,1.0143539905548096,1.2589409351348877,0.5015602707862854,5.551115123125783e-17,1.0,0.0,81.9980697631836,76.0,40041.40234375,-0.0,984.59619140625,1.0,278.1499938964844,280.5448913574219,291.34332275390625,293.9233093261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391183853149414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5957.6005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3764.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135600,297.1241455078125,297.1499938964844,293.1499938964844,0.0046654865145683,-471.81982421875,283.1502990722656,0.9990000128746032,0.5292486548423767,0.4014258086681366,297.3558044433594,297.1499938964844,293.1499938964844,0.0034952452406287,-372.5730590820313,283.1498413085937,0.9080304503440856,0.3343811333179474,0.3171415030956268,297.2090148925781,297.1499938964844,293.1499938964844,0.0025897757150232,-203.9198608398437,283.1499328613281,0.8225670456886292,0.246711179614067,0.1735615134239196,297.2351989746094,297.1499938964844,293.1499938964844,0.0022283191792666,-237.5585784912109,283.1499328613281,0.7822813987731934,0.2120222896337509,0.2021947652101516,297.1585388183594,297.1499938964844,293.1499938964844,0.0018557710573077,-938.4771728515624,283.14996337890625,0.7368403077125549,0.175995260477066,0.7987271547317505,282.1822814941406,284.95001220703125,299.25,288.3490905761719,298.1472473144531,297.2601318359375,282.1820983886719,1.0,0.4264583885669708,0.8034555315971375,0.8034555315971375,1.0,1.0,-2.272420883178711,1.0138921737670898,1.2585285902023315,0.501257598400116,5.551115123125783e-17,1.0,0.0,81.5539779663086,79.0,40028.7578125,-0.0,981.9852294921876,1.0,278.1499938964844,280.5440673828125,291.3431701660156,293.9213562011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938770055770874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5956.447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3761.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135660,297.1554260253906,297.1499938964844,293.1499938964844,0.0046209003776311,-467.3589172363281,283.1502685546875,0.9990000128746032,0.5321064591407776,0.3970388770103454,297.3554382324219,297.1499938964844,293.1499938964844,0.0035266857594251,-375.9359436035156,283.1498413085937,0.9142847061157228,0.3369502425193786,0.3195147514343261,297.20904541015625,297.1499938964844,293.1499938964844,0.0026009839493781,-204.81072998046875,283.1499328613281,0.8261119723320007,0.2474608719348907,0.174053743481636,297.2348022460937,297.1499938964844,293.1499938964844,0.0022420214954763,-239.02915954589844,283.1499328613281,0.786476194858551,0.2130635380744934,0.2031359523534774,297.1598205566406,297.1499938964844,293.1499938964844,0.0018604884389787,-940.9014282226562,283.14996337890625,0.7396041750907898,0.1762333959341049,0.7995717525482178,282.18072509765625,284.95001220703125,299.27130126953125,288.3548583984375,298.1566772460937,297.2601623535156,282.1807556152344,1.0,0.4257831573486328,0.8028371334075928,0.8028371334075928,1.0,1.0,-2.272733688354492,1.013964056968689,1.2587697505950928,0.5011363625526428,5.551115123125783e-17,1.0,0.0,80.52037811279297,82.0,40006.13671875,-0.0,978.3048095703124,1.0,278.1499938964844,280.5425720214844,291.3475341796875,293.92120361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372686743736268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3747.58056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135720,297.1554260253906,297.1499938964844,293.1499938964844,0.0046209003776311,-467.3589172363281,283.1502685546875,0.9990000128746032,0.5321064591407776,0.3970388770103454,297.3554382324219,297.1499938964844,293.1499938964844,0.0035266857594251,-375.9359436035156,283.1498413085937,0.9142847061157228,0.3369502425193786,0.3195147514343261,297.20904541015625,297.1499938964844,293.1499938964844,0.0026009839493781,-204.81072998046875,283.1499328613281,0.8261119723320007,0.2474608719348907,0.174053743481636,297.2348022460937,297.1499938964844,293.1499938964844,0.0022420214954763,-239.02915954589844,283.1499328613281,0.786476194858551,0.2130635380744934,0.2031359523534774,297.1598205566406,297.1499938964844,293.1499938964844,0.0018604884389787,-940.9014282226562,283.14996337890625,0.7396041750907898,0.1762333959341049,0.7995717525482178,282.18072509765625,284.95001220703125,299.27130126953125,288.3548583984375,298.1566772460937,297.2601623535156,282.1807556152344,1.0,0.4257831573486328,0.8028371334075928,0.8028371334075928,1.0,1.0,-2.272733688354492,1.013964056968689,1.2587697505950928,0.5011363625526428,5.551115123125783e-17,1.0,0.0,80.52037811279297,82.0,40006.13671875,-0.0,978.3048095703124,1.0,278.1499938964844,280.5425720214844,291.3475341796875,293.92120361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372686743736268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3747.58056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135780,297.1707763671875,297.1499938964844,293.1499938964844,0.004593099001795,-464.50787353515625,283.1502380371094,0.9990000128746032,0.5337493419647217,0.3964786529541015,297.3551025390625,297.1499938964844,293.1499938964844,0.0035373831633478,-377.0278625488281,283.1498718261719,0.9174084663391112,0.339519739151001,0.3219285011291504,297.2089538574219,297.1499938964844,293.1499938964844,0.0025968994013965,-204.4635162353516,283.14996337890625,0.8272289633750916,0.2481981068849563,0.1745658814907074,297.234375,297.1499938964844,293.1499938964844,0.0022425816860049,-239.05889892578125,283.14996337890625,0.7881425619125366,0.2140930891036987,0.2041059285402298,297.1607360839844,297.1499938964844,293.1499938964844,0.0018543935148045,-937.7014770507812,283.1499938964844,0.7402156591415405,0.1764522343873977,0.8005619049072266,282.18505859375,284.95001220703125,299.2925720214844,288.36602783203125,298.1662292480469,297.2601013183594,282.1854858398437,1.0,0.4265569746494293,0.8022187352180481,0.8022187352180481,1.0,1.0,-2.277926683425904,1.016384482383728,1.2615423202514648,0.5023033618927002,5.551115123125783e-17,1.0,0.0,80.53831481933594,85.0,40065.2734375,-0.0,983.6748657226562,1.0,278.1499938964844,280.5457763671875,291.3597106933594,293.9333190917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359803795814514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5962.17919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3735.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135840,297.1707763671875,297.1499938964844,293.1499938964844,0.004593099001795,-464.50787353515625,283.1502380371094,0.9990000128746032,0.5337493419647217,0.3964786529541015,297.3551025390625,297.1499938964844,293.1499938964844,0.0035373831633478,-377.0278625488281,283.1498718261719,0.9174084663391112,0.339519739151001,0.3219285011291504,297.2089538574219,297.1499938964844,293.1499938964844,0.0025968994013965,-204.4635162353516,283.14996337890625,0.8272289633750916,0.2481981068849563,0.1745658814907074,297.234375,297.1499938964844,293.1499938964844,0.0022425816860049,-239.05889892578125,283.14996337890625,0.7881425619125366,0.2140930891036987,0.2041059285402298,297.1607360839844,297.1499938964844,293.1499938964844,0.0018543935148045,-937.7014770507812,283.1499938964844,0.7402156591415405,0.1764522343873977,0.8005619049072266,282.18505859375,284.95001220703125,299.2925720214844,288.36602783203125,298.1662292480469,297.2601013183594,282.1854858398437,1.0,0.4265569746494293,0.8022187352180481,0.8022187352180481,1.0,1.0,-2.277926683425904,1.016384482383728,1.2615423202514648,0.5023033618927002,5.551115123125783e-17,1.0,0.0,80.53831481933594,85.0,40065.2734375,-0.0,983.6748657226562,1.0,278.1499938964844,280.5457763671875,291.3597106933594,293.9333190917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359803795814514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5962.17919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3735.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135900,297.1719970703125,297.1499938964844,293.1499938964844,0.0045810840092599,-463.2409973144531,283.15020751953125,0.9990000128746032,0.5340024828910828,0.3973453044891357,297.3549194335937,297.1499938964844,293.1499938964844,0.0035339465830475,-376.6129455566406,283.14990234375,0.9179659485816956,0.340800017118454,0.323142796754837,297.2088317871094,297.1499938964844,293.1499938964844,0.0025884485803544,-203.77151489257807,283.1499938964844,0.8270492553710938,0.24855937063694,0.1748251020908355,297.2341003417969,297.1499938964844,293.1499938964844,0.0022373080719262,-238.46548461914065,283.14996337890625,0.7881987690925598,0.2145996391773224,0.2045946568250656,297.1610107421875,297.1499938964844,293.1499938964844,0.0018467197660356,-933.6986694335938,283.1500244140625,0.7398507595062256,0.1765460222959518,0.8010449409484863,282.189697265625,284.95001220703125,299.3031921386719,288.3735656738281,298.1708374023437,297.2597045898437,282.1903076171875,1.0,0.4273639023303985,0.8019095659255981,0.8019095659255981,1.0,1.0,-2.2819035053253174,1.0182578563690186,1.2636455297470093,0.5032501220703125,5.551115123125783e-17,1.0,0.0,80.85836791992188,85.0,40126.5390625,-0.0,988.9918823242188,1.0,278.1499938964844,280.5492858886719,291.3684997558594,293.9441833496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355438351631165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5968.7451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3731.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135960,297.1689453125,297.1499938964844,293.1499938964844,0.0045695560984313,-462.00494384765625,283.1501770019531,0.9990000128746032,0.5338430404663086,0.3988533616065979,297.3547058105469,297.1499938964844,293.1499938964844,0.0035251767840236,-375.6153564453125,283.1499328613281,0.917954921722412,0.3420756757259369,0.3243590891361236,297.2086486816406,297.1499938964844,293.1499938964844,0.002576150232926,-202.76866149902344,283.1500244140625,0.826457679271698,0.248914897441864,0.1750848293304443,297.2337646484375,297.1499938964844,293.1499938964844,0.0022286772727966,-237.5048217773437,283.1499938964844,0.7878197431564331,0.2150993645191192,0.2050832062959671,297.1611328125,297.1499938964844,293.1499938964844,0.0018362569389864,-928.2493896484376,283.1500244140625,0.7391096949577332,0.1766277551651001,0.8015035390853882,282.19580078125,284.95001220703125,299.3138122558594,288.3822937011719,298.17529296875,297.259033203125,282.1965637207031,1.0,0.4284015893936157,0.8014224767684937,0.8014224767684937,1.0,1.0,-2.2866246700286865,1.0204616785049438,1.2661628723144531,0.5043656229972839,5.551115123125783e-17,1.0,0.0,81.3528823852539,88.0,40206.67578125,-0.0,995.7720336914062,1.0,278.1499938964844,280.553955078125,291.3788452148437,293.9579772949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352931380271912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5977.1826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.560791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136020,297.1518249511719,297.1499938964844,293.1499938964844,0.0045465091243386,-459.4909057617188,283.1501770019531,0.9990000128746032,0.5323485136032104,0.4033787846565246,297.3541259765625,297.1499938964844,293.1499938964844,0.0034944927319884,-372.1865539550781,283.1499938964844,0.9166139960289,0.3446113467216491,0.326791763305664,297.2081604003906,297.1499938964844,293.1499938964844,0.0025421902537345,-200.00787353515625,283.1500549316406,0.8243209719657898,0.2496082931756973,0.1756027638912201,297.2329406738281,297.1499938964844,293.1499938964844,0.00220318720676,-234.68516540527344,283.1500244140625,0.7860521674156189,0.2160774916410446,0.2060549408197403,297.1609802246094,297.1499938964844,293.1499938964844,0.0018085278570652,-913.8297729492188,283.1500549316406,0.7367579340934753,0.176753357052803,0.8023238778114319,282.2115173339844,284.95001220703125,299.3349914550781,288.4032592773437,298.1840515136719,297.25738525390625,282.2125244140625,1.0,0.4310116767883301,0.8004482984542847,0.8004482984542847,1.0,1.0,-2.297755479812622,1.0256760120391846,1.2720794677734375,0.5070368647575378,5.551115123125783e-17,1.0,0.0,82.75790405273438,91.0,40411.69921875,-0.0,1012.7938232421876,1.0,278.1499938964844,280.5660095214844,291.4031677246094,293.9925537109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353162050247192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5998.5322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136080,297.1518249511719,297.1499938964844,293.1499938964844,0.0045465091243386,-459.4909057617188,283.1501770019531,0.9990000128746032,0.5323485136032104,0.4033787846565246,297.3541259765625,297.1499938964844,293.1499938964844,0.0034944927319884,-372.1865539550781,283.1499938964844,0.9166139960289,0.3446113467216491,0.326791763305664,297.2081604003906,297.1499938964844,293.1499938964844,0.0025421902537345,-200.00787353515625,283.1500549316406,0.8243209719657898,0.2496082931756973,0.1756027638912201,297.2329406738281,297.1499938964844,293.1499938964844,0.00220318720676,-234.68516540527344,283.1500244140625,0.7860521674156189,0.2160774916410446,0.2060549408197403,297.1609802246094,297.1499938964844,293.1499938964844,0.0018085278570652,-913.8297729492188,283.1500549316406,0.7367579340934753,0.176753357052803,0.8023238778114319,282.2115173339844,284.95001220703125,299.3349914550781,288.4032592773437,298.1840515136719,297.25738525390625,282.2125244140625,1.0,0.4310116767883301,0.8004482984542847,0.8004482984542847,1.0,1.0,-2.297755479812622,1.0256760120391846,1.2720794677734375,0.5070368647575378,5.551115123125783e-17,1.0,0.0,82.75790405273438,91.0,40411.69921875,-0.0,1012.7938232421876,1.0,278.1499938964844,280.5660095214844,291.4031677246094,293.9925537109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353162050247192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5998.5322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136140,297.12286376953125,297.1499938964844,293.1499938964844,0.0045252805575728,-457.1255798339844,283.150146484375,0.9990000128746032,0.5294400453567505,0.4094496965408325,297.3534240722656,297.1499938964844,293.1499938964844,0.0034524598158895,-367.5244140625,283.15008544921875,0.9139867424964904,0.3471244573593139,0.3292189240455627,297.2074890136719,297.1499938964844,293.1499938964844,0.002500363625586,-196.6152801513672,283.1501159667969,0.8212372064590454,0.2502782046794891,0.1761156618595123,297.23193359375,297.1499938964844,293.1499938964844,0.0021706819534301,-231.10272216796875,283.15008544921875,0.7832895517349243,0.2170269787311554,0.207015112042427,297.1602783203125,297.1499938964844,293.1499938964844,0.0017750019906088,-896.4240112304688,283.15008544921875,0.7335458993911743,0.1768214553594589,0.8029723763465881,282.23016357421875,284.95001220703125,299.35614013671875,288.42852783203125,298.1927795410156,297.255615234375,282.231201171875,1.0,0.4341571033000946,0.7994741797447205,0.7994741797447205,1.0,1.0,-2.310511350631714,1.0316693782806396,1.2788419723510742,0.510136067867279,5.551115123125783e-17,1.0,0.0,84.60050964355469,94.0,40647.57421875,-0.0,1033.4005126953125,1.0,278.1499938964844,280.5801086425781,291.4313659667969,294.03399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359103441238404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6023.564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3735.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136200,297.12286376953125,297.1499938964844,293.1499938964844,0.0045252805575728,-457.1255798339844,283.150146484375,0.9990000128746032,0.5294400453567505,0.4094496965408325,297.3534240722656,297.1499938964844,293.1499938964844,0.0034524598158895,-367.5244140625,283.15008544921875,0.9139867424964904,0.3471244573593139,0.3292189240455627,297.2074890136719,297.1499938964844,293.1499938964844,0.002500363625586,-196.6152801513672,283.1501159667969,0.8212372064590454,0.2502782046794891,0.1761156618595123,297.23193359375,297.1499938964844,293.1499938964844,0.0021706819534301,-231.10272216796875,283.15008544921875,0.7832895517349243,0.2170269787311554,0.207015112042427,297.1602783203125,297.1499938964844,293.1499938964844,0.0017750019906088,-896.4240112304688,283.15008544921875,0.7335458993911743,0.1768214553594589,0.8029723763465881,282.23016357421875,284.95001220703125,299.35614013671875,288.42852783203125,298.1927795410156,297.255615234375,282.231201171875,1.0,0.4341571033000946,0.7994741797447205,0.7994741797447205,1.0,1.0,-2.310511350631714,1.0316693782806396,1.2788419723510742,0.510136067867279,5.551115123125783e-17,1.0,0.0,84.60050964355469,94.0,40647.57421875,-0.0,1033.4005126953125,1.0,278.1499938964844,280.5801086425781,291.4313659667969,294.03399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359103441238404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6023.564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3735.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136260,297.08563232421875,297.1499938964844,293.1499938964844,0.0045163822360336,-456.0055236816406,283.1501159667969,0.9990000128746032,0.5253122448921204,0.4167118966579437,297.3525390625,297.1499938964844,293.1499938964844,0.0034107791725546,-362.908203125,283.1501159667969,0.9104740023612976,0.3496114909648895,0.3316343128681183,297.2066650390625,297.1499938964844,293.1499938964844,0.002459208946675,-193.28128051757807,283.150146484375,0.8174481391906738,0.2509230077266693,0.1766203045845031,297.23077392578125,297.1499938964844,293.1499938964844,0.0021385496947914,-227.5663452148437,283.1501159667969,0.779812753200531,0.2179456204175949,0.2079587429761886,297.158935546875,297.1499938964844,293.1499938964844,0.0017416403861716,-879.1294555664062,283.1501159667969,0.7296922206878662,0.1768167465925216,0.8033674955368042,282.2483825683594,284.95001220703125,299.3772277832031,288.4577331542969,298.2006530761719,297.2523498535156,282.2494201660156,1.0,0.4376946985721588,0.7982179522514343,0.7982179522514343,1.0,1.0,-2.324350118637085,1.0381343364715576,1.2862156629562378,0.5134751796722412,5.551115123125783e-17,1.0,0.0,86.79431915283203,97.0,40877.27734375,-0.0,1056.764404296875,1.0,278.1499938964844,280.59381103515625,291.4620361328125,294.078369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936809539794922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6048.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3743.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136320,297.08563232421875,297.1499938964844,293.1499938964844,0.0045163822360336,-456.0055236816406,283.1501159667969,0.9990000128746032,0.5253122448921204,0.4167118966579437,297.3525390625,297.1499938964844,293.1499938964844,0.0034107791725546,-362.908203125,283.1501159667969,0.9104740023612976,0.3496114909648895,0.3316343128681183,297.2066650390625,297.1499938964844,293.1499938964844,0.002459208946675,-193.28128051757807,283.150146484375,0.8174481391906738,0.2509230077266693,0.1766203045845031,297.23077392578125,297.1499938964844,293.1499938964844,0.0021385496947914,-227.5663452148437,283.1501159667969,0.779812753200531,0.2179456204175949,0.2079587429761886,297.158935546875,297.1499938964844,293.1499938964844,0.0017416403861716,-879.1294555664062,283.1501159667969,0.7296922206878662,0.1768167465925216,0.8033674955368042,282.2483825683594,284.95001220703125,299.3772277832031,288.4577331542969,298.2006530761719,297.2523498535156,282.2494201660156,1.0,0.4376946985721588,0.7982179522514343,0.7982179522514343,1.0,1.0,-2.324350118637085,1.0381343364715576,1.2862156629562378,0.5134751796722412,5.551115123125783e-17,1.0,0.0,86.79431915283203,97.0,40877.27734375,-0.0,1056.764404296875,1.0,278.1499938964844,280.59381103515625,291.4620361328125,294.078369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936809539794922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6048.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3743.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0045095449313521,-455.1187133789063,283.15008544921875,0.9990000128746032,0.5210267305374146,0.4234904944896698,297.3516540527344,297.1499938964844,293.1499938964844,0.0033716922625899,-358.5921630859375,283.150146484375,0.9071210622787476,0.3516783118247986,0.3336499333381653,297.20587158203125,297.1499938964844,293.1499938964844,0.0024220254272222,-190.27340698242188,283.1501770019531,0.8138672113418579,0.2514446377754211,0.1770358830690384,297.22967529296875,297.1499938964844,293.1499938964844,0.0021091152448207,-224.3333282470703,283.1501159667969,0.7765289545059204,0.2186926305294037,0.2087357193231582,297.1573181152344,297.1499938964844,293.1499938964844,0.0017114577349275,-863.5057983398438,283.150146484375,0.7260932922363281,0.1767490357160568,0.8034557700157166,282.2644958496094,284.95001220703125,299.3948974609375,288.48504638671875,298.2073974609375,297.2498474121094,282.2655639648437,1.0,0.4408729672431946,0.7971630692481995,0.7971630692481995,1.0,1.0,-2.3364522457122803,1.043790340423584,1.2926620244979858,0.5164052844047546,5.551115123125783e-17,1.0,0.0,88.84839630126953,97.0,41081.2890625,-0.0,1077.9461669921875,1.0,278.1499938964844,280.6059875488281,291.4897766113281,294.1180114746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376232624053956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6071.0693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3750.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
