time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,297.0428466796875,297.1499938964844,293.1499938964844,0.0045082191936671,-454.9466552734375,283.15008544921875,0.9990000128746032,0.520129382610321,0.4248413145542145,297.3515014648437,297.1499938964844,293.1499938964844,0.0033638828899711,-357.73101806640625,283.150146484375,0.9064563512802124,0.3520703911781311,0.3340331017971039,297.2057189941406,297.1499938964844,293.1499938964844,0.0024147126823663,-189.68234252929688,283.1501770019531,0.8131492733955383,0.2515420913696289,0.1771142333745956,297.2294311523437,297.1499938964844,293.1499938964844,0.0021032914519309,-223.6942901611328,283.1501159667969,0.7758749723434448,0.2188326120376587,0.2088822275400161,297.1569519042969,297.1499938964844,293.1499938964844,0.0017055108910426,-860.429931640625,283.150146484375,0.7253751158714294,0.1767291128635406,0.8034446835517883,282.26763916015625,284.95001220703125,299.39825439453125,288.4905090332031,298.20867919921875,297.2493896484375,282.2687072753906,1.0,0.4414957761764526,0.7969617247581482,0.7969617247581482,1.0,1.0,-2.338792085647583,1.0448838472366333,1.2939082384109497,0.5169726014137268,5.551115123125783e-17,1.0,0.0,89.25908660888672,85.0,41121.04296875,-0.0,1082.1187744140625,1.0,278.1499938964844,280.6083374023437,291.49530029296875,294.1258850097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782347202301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6075.47705078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136500,297.0242004394531,297.1499938964844,293.1499938964844,0.0044732778333127,-451.36767578125,283.150146484375,0.9990000128746032,0.5176147818565369,0.4242482185363769,297.350830078125,297.1499938964844,293.1499938964844,0.0033537929411977,-356.6017150878906,283.150146484375,0.908032238483429,0.3532803356647491,0.3351739346981048,297.205078125,297.1499938964844,293.1499938964844,0.0024020546115934,-188.65773010253903,283.150146484375,0.8138169050216675,0.2518332898616791,0.1773185282945633,297.2286071777344,297.1499938964844,293.1499938964844,0.0020938806701451,-222.6576385498047,283.1501159667969,0.7767494916915894,0.2192552983760833,0.2092841416597366,297.1557006835937,297.1499938964844,293.1499938964844,0.0016939433990046,-854.456787109375,283.150146484375,0.7255989909172058,0.1766489744186401,0.8031231164932251,282.2738037109375,284.95001220703125,299.40875244140625,288.50811767578125,298.2126159667969,297.2481384277344,282.2739562988281,1.0,0.4411969780921936,0.7963336110115051,0.7963336110115051,1.0,1.0,-2.339806318283081,1.0452336072921753,1.2945727109909058,0.5172519087791443,5.551115123125783e-17,1.0,0.0,89.1468505859375,85.0,41169.84375,-0.0,1082.7664794921875,1.0,278.1499938964844,280.6120300292969,291.5126647949219,294.1490783691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938228726387024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6084.1943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3756.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136560,297.01593017578125,297.1499938964844,293.1499938964844,0.0044339662417769,-447.4241333007813,283.1501770019531,0.9990000128746032,0.515999436378479,0.4203760325908661,297.35015869140625,297.1499938964844,293.1499938964844,0.0033657185267657,-357.8717346191406,283.15008544921875,0.9122188687324524,0.3544870018959045,0.3362720310688019,297.2044677734375,297.1499938964844,293.1499938964844,0.0024051056243479,-188.89892578125,283.1501159667969,0.8164569735527039,0.2521224021911621,0.1774919331073761,297.2278137207031,297.1499938964844,293.1499938964844,0.0020980834960937,-223.1063995361328,283.15008544921875,0.7796285152435303,0.2196731269359588,0.2096418738365173,297.1545104980469,297.1499938964844,293.1499938964844,0.001693301834166,-854.1403198242188,283.1501159667969,0.7275038957595825,0.1765685081481933,0.802574098110199,282.2736511230469,284.95001220703125,299.4192199707031,288.5264892578125,298.2167358398437,297.2474975585937,282.2734375,1.0,0.4398015439510345,0.7956604361534119,0.7956604361534119,1.0,1.0,-2.336458206176758,1.0434945821762085,1.2929635047912598,0.5163047313690186,5.551115123125783e-17,1.0,0.0,88.07730865478516,73.0,41156.3359375,-0.0,1074.8748779296875,1.0,278.1499938964844,280.61151123046875,291.5292358398437,294.1676330566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384220242500304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6087.00537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3758.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136620,297.0321960449219,297.1499938964844,293.1499938964844,0.0043235979974269,-436.4568176269531,283.1502990722656,0.9990000128746032,0.5159175992012024,0.4053485691547394,297.3491516113281,297.1499938964844,293.1499938964844,0.0034247119911015,-364.24127197265625,283.14996337890625,0.9273548722267152,0.3569205105304718,0.3384102880954742,297.2035522460937,297.1499938964844,293.1499938964844,0.002436030190438,-191.3814849853516,283.1500244140625,0.826255738735199,0.252718985080719,0.1777960658073425,297.2264709472656,297.1499938964844,293.1499938964844,0.0021280476357787,-226.3563842773437,283.1500244140625,0.790237307548523,0.2205216884613037,0.2102932184934616,297.1533203125,297.1499938964844,293.1499938964844,0.0017097645904868,-862.6871948242188,283.1500549316406,0.7353952527046204,0.1765036433935165,0.8014351725578308,282.2638244628906,284.95001220703125,299.4400939941406,288.5652770996094,298.2256774902344,297.24810791015625,282.2629699707031,1.0,0.4343127906322479,0.7943140268325806,0.7943140268325806,1.0,1.0,-2.320763111114502,1.0356872081756592,1.2850760221481323,0.5120485424995422,5.551115123125783e-17,1.0,0.0,83.92583465576172,76.0,41011.92578125,-0.0,1041.580810546875,1.0,278.1499938964844,280.6033630371094,291.5608825683594,294.1943359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937554657459259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6082.546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3750.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136680,297.0321960449219,297.1499938964844,293.1499938964844,0.0043235979974269,-436.4568176269531,283.1502990722656,0.9990000128746032,0.5159175992012024,0.4053485691547394,297.3491516113281,297.1499938964844,293.1499938964844,0.0034247119911015,-364.24127197265625,283.14996337890625,0.9273548722267152,0.3569205105304718,0.3384102880954742,297.2035522460937,297.1499938964844,293.1499938964844,0.002436030190438,-191.3814849853516,283.1500244140625,0.826255738735199,0.252718985080719,0.1777960658073425,297.2264709472656,297.1499938964844,293.1499938964844,0.0021280476357787,-226.3563842773437,283.1500244140625,0.790237307548523,0.2205216884613037,0.2102932184934616,297.1533203125,297.1499938964844,293.1499938964844,0.0017097645904868,-862.6871948242188,283.1500549316406,0.7353952527046204,0.1765036433935165,0.8014351725578308,282.2638244628906,284.95001220703125,299.4400939941406,288.5652770996094,298.2256774902344,297.24810791015625,282.2629699707031,1.0,0.4343127906322479,0.7943140268325806,0.7943140268325806,1.0,1.0,-2.320763111114502,1.0356872081756592,1.2850760221481323,0.5120485424995422,5.551115123125783e-17,1.0,0.0,83.92583465576172,76.0,41011.92578125,-0.0,1041.580810546875,1.0,278.1499938964844,280.6033630371094,291.5608825683594,294.1943359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937554657459259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6082.546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3750.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136740,297.064453125,297.1499938964844,293.1499938964844,0.0042578880675137,-429.9089660644531,283.1503295898437,0.9990000128746032,0.5179009437561035,0.3970036208629608,297.3489685058594,297.1499938964844,293.1499938964844,0.0034626210108399,-368.32073974609375,283.14990234375,0.936890721321106,0.3590198755264282,0.3402912318706512,297.2033386230469,297.1499938964844,293.1499938964844,0.0024537176359444,-192.79800415039065,283.1499938964844,0.8320690989494324,0.2532655894756317,0.178109586238861,297.2259216308594,297.1499938964844,293.1499938964844,0.0021460850257426,-228.30694580078125,283.1499938964844,0.7967093586921692,0.2212800830602646,0.2109171152114868,297.1540222167969,297.1499938964844,293.1499938964844,0.0017189217032864,-867.4290771484375,283.1500244140625,0.7401289939880371,0.1766060143709182,0.8013211488723755,282.2584533691406,284.95001220703125,299.45758056640625,288.5997314453125,298.234130859375,297.2499694824219,282.2584533691406,1.0,0.4320143759250641,0.7931830883026123,0.7931830883026123,1.0,1.0,-2.313973903656006,1.0322545766830444,1.2817193269729614,0.5099349021911621,5.551115123125783e-17,1.0,0.0,81.7291030883789,76.0,40970.0390625,-0.0,1025.7357177734375,1.0,278.1499938964844,280.6001281738281,291.5896301269531,294.216796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357112050056458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6084.14990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3733.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136800,297.0700378417969,297.1499938964844,293.1499938964844,0.0042453953064978,-428.6507873535156,283.1503295898437,0.9990000128746032,0.5182660818099976,0.3959015905857086,297.3489685058594,297.1499938964844,293.1499938964844,0.0034658496733754,-368.6624450683594,283.14990234375,0.938283920288086,0.3594233393669128,0.3406592011451721,297.20330810546875,297.1499938964844,293.1499938964844,0.002454258268699,-192.83973693847656,283.1499938964844,0.8328854441642761,0.2533717751502991,0.1781754940748214,297.225830078125,297.1499938964844,293.1499938964844,0.0021470624487847,-228.41004943847656,283.14996337890625,0.7976351976394653,0.2214271128177642,0.2110446989536285,297.1542358398437,297.1499938964844,293.1499938964844,0.0017188041238114,-867.3663940429688,283.1500244140625,0.7407907247543335,0.176636129617691,0.8013865947723389,282.258544921875,284.95001220703125,299.4609069824219,288.6064758300781,298.2357482910156,297.2503356933594,282.25860595703125,1.0,0.4317424297332763,0.792967677116394,0.792967677116394,1.0,1.0,-2.3134021759033203,1.0319441556930542,1.2814581394195557,0.5097358822822571,5.551115123125783e-17,1.0,0.0,81.45230102539062,79.0,40973.296875,-0.0,1024.04345703125,1.0,278.1499938964844,280.60028076171875,291.5958557128906,294.2225036621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353311061859132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6085.646484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136860,297.0973205566406,297.1499938964844,293.1499938964844,0.0041761570610105,-421.62493896484375,283.1503295898437,0.9990000128746032,0.5200320482254028,0.3916774988174438,297.3490905761719,297.1499938964844,293.1499938964844,0.0034700594842433,-369.0570068359375,283.1499328613281,0.9445836544036864,0.3619567453861236,0.3429989516735077,297.2032165527344,297.1499938964844,293.1499938964844,0.0024464044254273,-192.19503784179688,283.1500244140625,0.8363141417503357,0.2540372014045715,0.1786097139120102,297.2254943847656,297.1499938964844,293.1499938964844,0.0021433911751955,-227.98670959472656,283.1499938964844,0.801654040813446,0.2223510891199112,0.211875706911087,297.15582275390625,297.1499938964844,293.1499938964844,0.0017106767045333,-863.1409912109375,283.1500244140625,0.7434984445571899,0.1768509596586227,0.8021148443222046,282.2635498046875,284.95001220703125,299.48162841796875,288.6497497558594,298.2458190917969,297.25201416015625,282.2640075683594,1.0,0.4310916364192962,0.792256236076355,0.792256236076355,1.0,1.0,-2.313529253005981,1.0318892002105713,1.2816400527954102,0.5095769762992859,5.551115123125783e-17,1.0,0.0,80.46717834472656,82.0,41047.53515625,-0.0,1020.29638671875,1.0,278.1499938964844,280.6044006347656,291.6395874023437,294.26727294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332379102706908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6100.46875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3710.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136920,297.0973205566406,297.1499938964844,293.1499938964844,0.0041761570610105,-421.62493896484375,283.1503295898437,0.9990000128746032,0.5200320482254028,0.3916774988174438,297.3490905761719,297.1499938964844,293.1499938964844,0.0034700594842433,-369.0570068359375,283.1499328613281,0.9445836544036864,0.3619567453861236,0.3429989516735077,297.2032165527344,297.1499938964844,293.1499938964844,0.0024464044254273,-192.19503784179688,283.1500244140625,0.8363141417503357,0.2540372014045715,0.1786097139120102,297.2254943847656,297.1499938964844,293.1499938964844,0.0021433911751955,-227.98670959472656,283.1499938964844,0.801654040813446,0.2223510891199112,0.211875706911087,297.15582275390625,297.1499938964844,293.1499938964844,0.0017106767045333,-863.1409912109375,283.1500244140625,0.7434984445571899,0.1768509596586227,0.8021148443222046,282.2635498046875,284.95001220703125,299.48162841796875,288.6497497558594,298.2458190917969,297.25201416015625,282.2640075683594,1.0,0.4310916364192962,0.792256236076355,0.792256236076355,1.0,1.0,-2.313529253005981,1.0318892002105713,1.2816400527954102,0.5095769762992859,5.551115123125783e-17,1.0,0.0,80.46717834472656,82.0,41047.53515625,-0.0,1020.29638671875,1.0,278.1499938964844,280.6044006347656,291.6395874023437,294.26727294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332379102706908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6100.46875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3710.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136980,297.1091003417969,297.1499938964844,293.1499938964844,0.0041206935420632,-415.9181823730469,283.1503295898437,0.9990000128746032,0.5205743312835693,0.3912171721458435,297.3492431640625,297.1499938964844,293.1499938964844,0.0034522181376814,-367.04974365234375,283.1499938964844,0.9474540948867798,0.3644920885562897,0.3453801870346069,297.2030334472656,297.1499938964844,293.1499938964844,0.0024231923744082,-190.3134307861328,283.1500549316406,0.83729088306427,0.2546939551830292,0.1790659129619598,297.22509765625,297.1499938964844,293.1499938964844,0.0021262725349515,-226.09683227539065,283.1500244140625,0.8030956387519836,0.2232689261436462,0.2127398699522018,297.1571044921875,297.1499938964844,293.1499938964844,0.0016920552588999,-853.4846801757812,283.1500549316406,0.7440440058708191,0.177055075764656,0.8030406832695007,282.2743835449219,284.95001220703125,299.50225830078125,288.6946716308594,298.2553405761719,297.2524719238281,282.2751159667969,1.0,0.4318628311157226,0.7915447950363159,0.7915447950363159,1.0,1.0,-2.318531513214112,1.0341781377792358,1.2843533754348757,0.5107077360153198,5.551115123125783e-17,1.0,0.0,80.50936889648438,85.0,41193.21875,-0.0,1025.7286376953125,1.0,278.1499938964844,280.6129150390625,291.68817138671875,294.3229064941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319313168525696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6122.2880859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3698.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137040,297.1091003417969,297.1499938964844,293.1499938964844,0.0041206935420632,-415.9181823730469,283.1503295898437,0.9990000128746032,0.5205743312835693,0.3912171721458435,297.3492431640625,297.1499938964844,293.1499938964844,0.0034522181376814,-367.04974365234375,283.1499938964844,0.9474540948867798,0.3644920885562897,0.3453801870346069,297.2030334472656,297.1499938964844,293.1499938964844,0.0024231923744082,-190.3134307861328,283.1500549316406,0.83729088306427,0.2546939551830292,0.1790659129619598,297.22509765625,297.1499938964844,293.1499938964844,0.0021262725349515,-226.09683227539065,283.1500244140625,0.8030956387519836,0.2232689261436462,0.2127398699522018,297.1571044921875,297.1499938964844,293.1499938964844,0.0016920552588999,-853.4846801757812,283.1500549316406,0.7440440058708191,0.177055075764656,0.8030406832695007,282.2743835449219,284.95001220703125,299.50225830078125,288.6946716308594,298.2553405761719,297.2524719238281,282.2751159667969,1.0,0.4318628311157226,0.7915447950363159,0.7915447950363159,1.0,1.0,-2.318531513214112,1.0341781377792358,1.2843533754348757,0.5107077360153198,5.551115123125783e-17,1.0,0.0,80.50936889648438,85.0,41193.21875,-0.0,1025.7286376953125,1.0,278.1499938964844,280.6129150390625,291.68817138671875,294.3229064941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319313168525696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6122.2880859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3698.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137100,297.10888671875,297.1499938964844,293.1499938964844,0.0040975539013743,-413.5083618164063,283.1502990722656,0.9990000128746032,0.5202945470809937,0.3921578526496887,297.3492431640625,297.1499938964844,293.1499938964844,0.003436692757532,-365.3280334472656,283.1500244140625,0.947828471660614,0.3657548129558563,0.3465781211853027,297.2029113769531,297.1499938964844,293.1499938964844,0.0024070558138191,-189.00848388671875,283.1500549316406,0.8370003700256348,0.2550157308578491,0.1792978346347808,297.224853515625,297.1499938964844,293.1499938964844,0.0021137124858796,-224.71649169921875,283.1500549316406,0.8030000329017639,0.2237210571765899,0.2131772637367248,297.1575012207031,297.1499938964844,293.1499938964844,0.0016795361880213,-847.0010986328125,283.1500549316406,0.7436120510101318,0.1771392822265625,0.8034884929656982,282.281494140625,284.95001220703125,299.5125427246094,288.7176513671875,298.2598571777344,297.252197265625,282.2823181152344,1.0,0.4326725006103515,0.7911891341209412,0.7911891341209412,1.0,1.0,-2.3224406242370605,1.0359982252120972,1.2864423990249634,0.5116448998451233,5.551115123125783e-17,1.0,0.0,80.8453369140625,85.0,41286.73046875,-0.0,1031.1866455078125,1.0,278.1499938964844,280.618408203125,291.71319580078125,294.3532409667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316055178642272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6135.10107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3695.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137160,297.10479736328125,297.1499938964844,293.1499938964844,0.0040768892504274,-411.3382263183594,283.1502990722656,0.9990000128746032,0.5196342468261719,0.3937402963638305,297.34918212890625,297.1499938964844,293.1499938964844,0.0034176253248006,-363.2220458984375,283.1500549316406,0.9476264119148254,0.3670121729373932,0.347777396440506,297.20269775390625,297.1499938964844,293.1499938964844,0.0023885304108262,-187.511947631836,283.15008544921875,0.8362852334976196,0.2553321719169616,0.1795305460691452,297.2245788574219,297.1499938964844,293.1499938964844,0.0020990234334021,-223.10499572753903,283.1500549316406,0.802457332611084,0.2241671681404113,0.2136152535676956,297.15771484375,297.1499938964844,293.1499938964844,0.0016652862541377,-839.6270751953125,283.15008544921875,0.7427902221679688,0.1772077828645706,0.8038985133171082,282.2894592285156,284.95001220703125,299.5227966308594,288.7408752441406,298.2641906738281,297.2516174316406,282.2903747558594,1.0,0.4337082803249359,0.7906541228294373,0.7906541228294373,1.0,1.0,-2.32707953453064,1.0381377935409546,1.2889416217803955,0.5127443671226501,5.551115123125783e-17,1.0,0.0,81.35401153564453,88.0,41390.91796875,-0.0,1038.1204833984375,1.0,278.1499938964844,280.62457275390625,291.7383728027344,294.384521484375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931470513343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6148.85205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3694.612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137220,297.0868530273437,297.1499938964844,293.1499938964844,0.0040410663932561,-407.5319213867188,283.1502380371094,0.9990000128746032,0.517240583896637,0.3984354436397552,297.34893798828125,297.1499938964844,293.1499938964844,0.0033711490686982,-358.1075744628906,283.1501159667969,0.9458612203598022,0.3695081174373626,0.3501734137535095,297.20220947265625,297.1499938964844,293.1499938964844,0.0023459596559405,-184.07769775390625,283.1501159667969,0.8338674306869507,0.2559483051300049,0.1799951195716858,297.223876953125,297.1499938964844,293.1499938964844,0.0020646778866648,-219.3443756103516,283.15008544921875,0.8003214597702026,0.2250397503376007,0.2144876420497894,297.1575927734375,297.1499938964844,293.1499938964844,0.0016327109187841,-822.7899780273438,283.1501159667969,0.7402304410934448,0.1772932559251785,0.8045644164085388,282.3074035644531,284.95001220703125,299.543212890625,288.7879943847656,298.27252197265625,297.2498474121094,282.3084411621094,1.0,0.4363059401512146,0.789584219455719,0.789584219455719,1.0,1.0,-2.3380019664764404,1.043200135231018,1.2948017120361328,0.5153734087944031,5.551115123125783e-17,1.0,0.0,82.78807830810547,91.0,41623.3125,-0.0,1055.4879150390625,1.0,278.1499938964844,280.63836669921875,291.7886047363281,294.4488525390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316421151161194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6178.42138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3696.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137280,297.0868530273437,297.1499938964844,293.1499938964844,0.0040410663932561,-407.5319213867188,283.1502380371094,0.9990000128746032,0.517240583896637,0.3984354436397552,297.34893798828125,297.1499938964844,293.1499938964844,0.0033711490686982,-358.1075744628906,283.1501159667969,0.9458612203598022,0.3695081174373626,0.3501734137535095,297.20220947265625,297.1499938964844,293.1499938964844,0.0023459596559405,-184.07769775390625,283.1501159667969,0.8338674306869507,0.2559483051300049,0.1799951195716858,297.223876953125,297.1499938964844,293.1499938964844,0.0020646778866648,-219.3443756103516,283.15008544921875,0.8003214597702026,0.2250397503376007,0.2144876420497894,297.1575927734375,297.1499938964844,293.1499938964844,0.0016327109187841,-822.7899780273438,283.1501159667969,0.7402304410934448,0.1772932559251785,0.8045644164085388,282.3074035644531,284.95001220703125,299.543212890625,288.7879943847656,298.27252197265625,297.2498474121094,282.3084411621094,1.0,0.4363059401512146,0.789584219455719,0.789584219455719,1.0,1.0,-2.3380019664764404,1.043200135231018,1.2948017120361328,0.5153734087944031,5.551115123125783e-17,1.0,0.0,82.78807830810547,91.0,41623.3125,-0.0,1055.4879150390625,1.0,278.1499938964844,280.63836669921875,291.7886047363281,294.4488525390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316421151161194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6178.42138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3696.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137340,297.0586242675781,297.1499938964844,293.1499938964844,0.0040098447352647,-404.1703796386719,283.15020751953125,0.9990000128746032,0.5135803818702698,0.4046842753887176,297.3484191894531,297.1499938964844,293.1499938964844,0.0033162906765937,-352.0900573730469,283.1501770019531,0.9427372813224792,0.3719777464866638,0.35256028175354,297.2015380859375,297.1499938964844,293.1499938964844,0.0022980067878961,-180.2154083251953,283.1501770019531,0.8304982781410217,0.2565425038337707,0.1804556399583816,297.2229919433594,297.1499938964844,293.1499938964844,0.0020254191476851,-215.0546722412109,283.1501159667969,0.7971580028533936,0.2258860617876052,0.2153506577014923,297.1567687988281,297.1499938964844,293.1499938964844,0.0015960745513439,-803.882568359375,283.1501159667969,0.7367770075798035,0.1773064136505127,0.8049877285957336,282.3271789550781,284.95001220703125,299.5635070800781,288.83563232421875,298.2806091308594,297.2476501464844,282.32830810546875,1.0,0.439423531293869,0.788514256477356,0.788514256477356,1.0,1.0,-2.350473165512085,1.0490031242370603,1.3014700412750244,0.5184119343757629,5.551115123125783e-17,1.0,0.0,84.65695190429688,94.0,41878.05859375,-0.0,1076.4268798828125,1.0,278.1499938964844,280.6535339355469,291.8385009765625,294.5144958496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322407245635986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6209.91064453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3701.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137400,297.0586242675781,297.1499938964844,293.1499938964844,0.0040098447352647,-404.1703796386719,283.15020751953125,0.9990000128746032,0.5135803818702698,0.4046842753887176,297.3484191894531,297.1499938964844,293.1499938964844,0.0033162906765937,-352.0900573730469,283.1501770019531,0.9427372813224792,0.3719777464866638,0.35256028175354,297.2015380859375,297.1499938964844,293.1499938964844,0.0022980067878961,-180.2154083251953,283.1501770019531,0.8304982781410217,0.2565425038337707,0.1804556399583816,297.2229919433594,297.1499938964844,293.1499938964844,0.0020254191476851,-215.0546722412109,283.1501159667969,0.7971580028533936,0.2258860617876052,0.2153506577014923,297.1567687988281,297.1499938964844,293.1499938964844,0.0015960745513439,-803.882568359375,283.1501159667969,0.7367770075798035,0.1773064136505127,0.8049877285957336,282.3271789550781,284.95001220703125,299.5635070800781,288.83563232421875,298.2806091308594,297.2476501464844,282.32830810546875,1.0,0.439423531293869,0.788514256477356,0.788514256477356,1.0,1.0,-2.350473165512085,1.0490031242370603,1.3014700412750244,0.5184119343757629,5.551115123125783e-17,1.0,0.0,84.65695190429688,94.0,41878.05859375,-0.0,1076.4268798828125,1.0,278.1499938964844,280.6535339355469,291.8385009765625,294.5144958496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322407245635986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6209.91064453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3701.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137460,297.02252197265625,297.1499938964844,293.1499938964844,0.0039814752526581,-401.0849609375,283.15020751953125,0.9990000128746032,0.5087534189224243,0.4121327102184295,297.34771728515625,297.1499938964844,293.1499938964844,0.0032553798519074,-345.4248352050781,283.15020751953125,0.9385952949523926,0.3744178414344787,0.3549319207668304,297.20074462890625,297.1499938964844,293.1499938964844,0.0022463407367467,-176.06036376953125,283.15020751953125,0.826450765132904,0.2571136057376861,0.1809091866016388,297.2219543457031,297.1499938964844,293.1499938964844,0.0019826940260827,-210.3947296142578,283.150146484375,0.7932536602020264,0.2267042398452758,0.2161995321512222,297.1552429199219,297.1499938964844,293.1499938964844,0.0015564895002171,-783.485107421875,283.150146484375,0.7326689958572388,0.1772370040416717,0.805105984210968,282.3481750488281,284.95001220703125,299.58367919921875,288.8833923339844,298.2885437011719,297.2452697753906,282.3493347167969,1.0,0.4429231882095337,0.7871649265289307,0.7871649265289307,1.0,1.0,-2.363976001739502,1.0552468299865725,1.3087291717529297,0.5216718912124634,5.551115123125783e-17,1.0,0.0,86.87610626220703,97.0,42147.09765625,-0.0,1100.11669921875,1.0,278.1499938964844,280.6695861816406,291.8878173828125,294.58062744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331435561180116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6242.61181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3709.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137520,297.02252197265625,297.1499938964844,293.1499938964844,0.0039814752526581,-401.0849609375,283.15020751953125,0.9990000128746032,0.5087534189224243,0.4121327102184295,297.34771728515625,297.1499938964844,293.1499938964844,0.0032553798519074,-345.4248352050781,283.15020751953125,0.9385952949523926,0.3744178414344787,0.3549319207668304,297.20074462890625,297.1499938964844,293.1499938964844,0.0022463407367467,-176.06036376953125,283.15020751953125,0.826450765132904,0.2571136057376861,0.1809091866016388,297.2219543457031,297.1499938964844,293.1499938964844,0.0019826940260827,-210.3947296142578,283.150146484375,0.7932536602020264,0.2267042398452758,0.2161995321512222,297.1552429199219,297.1499938964844,293.1499938964844,0.0015564895002171,-783.485107421875,283.150146484375,0.7326689958572388,0.1772370040416717,0.805105984210968,282.3481750488281,284.95001220703125,299.58367919921875,288.8833923339844,298.2885437011719,297.2452697753906,282.3493347167969,1.0,0.4429231882095337,0.7871649265289307,0.7871649265289307,1.0,1.0,-2.363976001739502,1.0552468299865725,1.3087291717529297,0.5216718912124634,5.551115123125783e-17,1.0,0.0,86.87610626220703,97.0,42147.09765625,-0.0,1100.11669921875,1.0,278.1499938964844,280.6695861816406,291.8878173828125,294.58062744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331435561180116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6242.61181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3709.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137580,296.9812316894531,297.1499938964844,293.1499938964844,0.0039542657323181,-398.1119384765625,283.1501770019531,0.9990000128746032,0.5029143691062927,0.4204340279102325,297.3467712402344,297.1499938964844,293.1499938964844,0.00319056189619,-338.346435546875,283.1502380371094,0.9337752461433412,0.3768270611763,0.3572840690612793,297.1997985839844,297.1499938964844,293.1499938964844,0.0021924790926277,-171.73507690429688,283.15020751953125,0.821964681148529,0.2576615214347839,0.1813536137342453,297.22076416015625,297.1499938964844,293.1499938964844,0.0019378308206796,-205.509765625,283.1501770019531,0.7888825535774231,0.2274942249059677,0.217031255364418,297.1530456542969,297.1499938964844,293.1499938964844,0.001515011768788,-762.1456298828125,283.1501770019531,0.7281176447868347,0.1770808398723602,0.8048825263977051,282.36981201171875,284.95001220703125,299.603759765625,288.9309387207031,298.29638671875,297.2427978515625,282.3710021972656,1.0,0.4466747641563415,0.7858155965805054,0.7858155965805054,1.0,1.0,-2.378038167953491,1.0617525577545166,1.3162856101989746,0.5250764489173889,5.551115123125783e-17,1.0,0.0,89.36084747314453,85.0,42423.328125,-0.0,1125.757568359375,1.0,278.1499938964844,280.68609619140625,291.9363098144531,294.64654541015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342387318611144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6275.89453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3719.931396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137640,296.9812316894531,297.1499938964844,293.1499938964844,0.0039542657323181,-398.1119384765625,283.1501770019531,0.9990000128746032,0.5029143691062927,0.4204340279102325,297.3467712402344,297.1499938964844,293.1499938964844,0.00319056189619,-338.346435546875,283.1502380371094,0.9337752461433412,0.3768270611763,0.3572840690612793,297.1997985839844,297.1499938964844,293.1499938964844,0.0021924790926277,-171.73507690429688,283.15020751953125,0.821964681148529,0.2576615214347839,0.1813536137342453,297.22076416015625,297.1499938964844,293.1499938964844,0.0019378308206796,-205.509765625,283.1501770019531,0.7888825535774231,0.2274942249059677,0.217031255364418,297.1530456542969,297.1499938964844,293.1499938964844,0.001515011768788,-762.1456298828125,283.1501770019531,0.7281176447868347,0.1770808398723602,0.8048825263977051,282.36981201171875,284.95001220703125,299.603759765625,288.9309387207031,298.29638671875,297.2427978515625,282.3710021972656,1.0,0.4466747641563415,0.7858155965805054,0.7858155965805054,1.0,1.0,-2.378038167953491,1.0617525577545166,1.3162856101989746,0.5250764489173889,5.551115123125783e-17,1.0,0.0,89.36084747314453,85.0,42423.328125,-0.0,1125.757568359375,1.0,278.1499938964844,280.68609619140625,291.9363098144531,294.64654541015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342387318611144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6275.89453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3719.931396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137700,296.9634094238281,297.1499938964844,293.1499938964844,0.0039160377345979,-394.198486328125,283.15020751953125,0.9990000128746032,0.5000914931297302,0.4198766946792602,297.3461303710937,297.1499938964844,293.1499938964844,0.0031736365053802,-336.4896545410156,283.1502380371094,0.9353850483894348,0.3780112862586975,0.3584010004997253,297.19921875,297.1499938964844,293.1499938964844,0.0021762270480394,-170.4302520751953,283.15020751953125,0.8225597143173218,0.2579177916049957,0.1815337836742401,297.2200012207031,297.1499938964844,293.1499938964844,0.0019247244345024,-204.08169555664065,283.1501770019531,0.789686918258667,0.2278694808483123,0.2173884809017181,297.1517028808594,297.1499938964844,293.1499938964844,0.0015014155069366,-755.164794921875,283.1501770019531,0.7282838821411133,0.1769668459892273,0.8044106364250183,282.3768920898437,284.95001220703125,299.6137390136719,288.9544982910156,298.30010986328125,297.24169921875,282.37713623046875,1.0,0.4463492333889007,0.785140872001648,0.785140872001648,1.0,1.0,-2.378803968429565,1.0619542598724363,1.316849708557129,0.5253013372421265,5.551115123125783e-17,1.0,0.0,89.25357055664062,85.0,42484.62890625,-0.0,1126.1722412109375,1.0,278.1499938964844,280.6905517578125,291.9599609375,294.67755126953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347965717315674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6287.140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3725.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137760,296.9559631347656,297.1499938964844,293.1499938964844,0.0038781811017543,-390.3912658691406,283.1502380371094,0.9990000128746032,0.4981733858585357,0.4160062670707702,297.34552001953125,297.1499938964844,293.1499938964844,0.0031814048998057,-337.3094177246094,283.1501770019531,0.9398060441017152,0.3791917562484741,0.3594745397567749,297.1986389160156,297.1499938964844,293.1499938964844,0.0021768785081803,-170.4794921875,283.1501770019531,0.8251460194587708,0.2581726014614105,0.1816833764314651,297.2192687988281,297.1499938964844,293.1499938964844,0.0019265036098659,-204.2682037353516,283.150146484375,0.7925927042961121,0.2282407581806183,0.2177022099494934,297.15045166015625,297.1499938964844,293.1499938964844,0.0014993614749982,-754.123779296875,283.150146484375,0.7301713824272156,0.1768553853034973,0.8037175536155701,282.37744140625,284.95001220703125,299.6236572265625,288.9778747558594,298.303955078125,297.2410888671875,282.3772888183594,1.0,0.4449264109134674,0.7844237685203552,0.7844237685203552,1.0,1.0,-2.375173807144165,1.0600526332855225,1.315121293067932,0.5242900848388672,5.551115123125783e-17,1.0,0.0,88.1852798461914,73.0,42480.65625,-0.0,1117.7945556640625,1.0,278.1499938964844,280.6906433105469,291.9818115234375,294.7026672363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351221919059752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6291.8251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137820,296.9736022949219,297.1499938964844,293.1499938964844,0.0037814704701304,-380.7715759277344,283.1503295898437,0.9990000128746032,0.4974721074104309,0.4008821249008178,297.3445739746094,297.1499938964844,293.1499938964844,0.0032370248809456,-343.2928771972656,283.1500244140625,0.9549071788787842,0.3815725147724151,0.361562967300415,297.1977844238281,297.1499938964844,293.1499938964844,0.0022053834982216,-172.7567901611328,283.1500549316406,0.8350739479064941,0.2587031126022339,0.1819413900375366,297.2181091308594,297.1499938964844,293.1499938964844,0.0019540630746632,-207.2443084716797,283.1500549316406,0.8034394383430481,0.2289994210004806,0.2182682752609253,297.1493530273437,297.1499938964844,293.1499938964844,0.0015143343480303,-761.85302734375,283.1500549316406,0.7381881475448608,0.1767462342977523,0.8023557066917419,282.368408203125,284.95001220703125,299.6434631347656,289.0238037109375,298.3121643066406,297.2415466308594,282.3675537109375,1.0,0.4393835365772247,0.7829895615577698,0.7829895615577698,1.0,1.0,-2.358876943588257,1.0519061088562012,1.3069709539413452,0.5198977589607239,5.551115123125783e-17,1.0,0.0,84.0250244140625,91.0,42347.81640625,-0.0,1083.0408935546875,1.0,278.1499938964844,280.6832275390625,292.0210876464844,294.7389831542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93458753824234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6289.5859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3723.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137880,296.9736022949219,297.1499938964844,293.1499938964844,0.0037814704701304,-380.7715759277344,283.1503295898437,0.9990000128746032,0.4974721074104309,0.4008821249008178,297.3445739746094,297.1499938964844,293.1499938964844,0.0032370248809456,-343.2928771972656,283.1500244140625,0.9549071788787842,0.3815725147724151,0.361562967300415,297.1977844238281,297.1499938964844,293.1499938964844,0.0022053834982216,-172.7567901611328,283.1500549316406,0.8350739479064941,0.2587031126022339,0.1819413900375366,297.2181091308594,297.1499938964844,293.1499938964844,0.0019540630746632,-207.2443084716797,283.1500549316406,0.8034394383430481,0.2289994210004806,0.2182682752609253,297.1493530273437,297.1499938964844,293.1499938964844,0.0015143343480303,-761.85302734375,283.1500549316406,0.7381881475448608,0.1767462342977523,0.8023557066917419,282.368408203125,284.95001220703125,299.6434631347656,289.0238037109375,298.3121643066406,297.2415466308594,282.3675537109375,1.0,0.4393835365772247,0.7829895615577698,0.7829895615577698,1.0,1.0,-2.358876943588257,1.0519061088562012,1.3069709539413452,0.5198977589607239,5.551115123125783e-17,1.0,0.0,84.0250244140625,91.0,42347.81640625,-0.0,1083.0408935546875,1.0,278.1499938964844,280.6832275390625,292.0210876464844,294.7389831542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93458753824234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6289.5859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3723.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137940,296.99322509765625,297.1499938964844,293.1499938964844,0.0037683858536183,-379.3656921386719,283.1502380371094,0.9990000128746032,0.4974294304847717,0.4038795232772827,297.3446350097656,297.1499938964844,293.1499938964844,0.0032213176600635,-341.5461120605469,283.1500549316406,0.9543765187263488,0.3838438391685486,0.3637045919895172,297.19781494140625,297.1499938964844,293.1499938964844,0.002186499768868,-171.23641967773438,283.15008544921875,0.8337016105651855,0.2592628598213196,0.1823381781578064,297.2179260253906,297.1499938964844,293.1499938964844,0.0019396347925066,-205.66465759277344,283.1500549316406,0.8023179769515991,0.2297722697257995,0.2190049886703491,297.1504211425781,297.1499938964844,293.1499938964844,0.0014987690374255,-753.841064453125,283.15008544921875,0.7365877628326416,0.1768476217985153,0.802721381187439,282.3760681152344,284.95001220703125,299.6615295410156,289.0648498535156,298.3208312988281,297.2424621582031,282.3774719238281,1.0,0.4419495761394501,0.781670093536377,0.781670093536377,1.0,1.0,-2.366816997528076,1.055538535118103,1.3112785816192627,0.5213758945465088,5.551115123125783e-17,1.0,0.0,84.96929168701172,91.0,42514.1015625,-0.0,1095.5662841796875,1.0,278.1499938964844,280.6913146972656,292.058349609375,294.7771911621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332186579704284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6308.68017578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3710.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138000,296.9927673339844,297.1499938964844,293.1499938964844,0.0037677036598324,-379.2750549316406,283.1502380371094,0.9990000128746032,0.4972278177738189,0.4048859775066376,297.3446350097656,297.1499938964844,293.1499938964844,0.0032145373988896,-340.8076171875,283.1500549316406,0.9537040591239928,0.3840422034263611,0.363900363445282,297.19781494140625,297.1499938964844,293.1499938964844,0.0021812075283378,-170.8119354248047,283.15008544921875,0.8331137299537659,0.2593117356300354,0.1823793202638626,297.2178955078125,297.1499938964844,293.1499938964844,0.0019351501250639,-205.17710876464844,283.1500549316406,0.8017263412475586,0.2298401743173599,0.2190784513950348,297.1505432128906,297.1499938964844,293.1499938964844,0.0014949698233976,-751.885986328125,283.15008544921875,0.7360462546348572,0.176857978105545,0.8028132319450378,282.3781433105469,284.95001220703125,299.6630859375,289.068359375,298.321533203125,297.242431640625,282.3796081542969,1.0,0.4424278736114502,0.7815553545951843,0.7815553545951843,1.0,1.0,-2.368508100509644,1.056331753730774,1.3121764659881592,0.5217792391777039,5.551115123125783e-17,1.0,0.0,85.26226043701172,94.0,42543.14453125,-0.0,1098.611572265625,1.0,278.1499938964844,280.6929931640625,292.06207275390625,294.7819519042969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331410527229308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6311.7919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3709.8984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
