time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138060,296.97369384765625,297.1499938964844,293.1499938964844,0.003724185982719,-374.6700134277344,283.1502380371094,0.9990000128746032,0.4933180212974548,0.4118130803108215,297.3443908691406,297.1499938964844,293.1499938964844,0.0031447496730834,-333.2054443359375,283.150146484375,0.9500661492347716,0.3864843845367431,0.3662737309932709,297.1974792480469,297.1499938964844,293.1499938964844,0.0021252534352242,-166.32691955566406,283.150146484375,0.8293728828430176,0.2598822116851806,0.1828348487615585,297.2174072265625,297.1499938964844,293.1499938964844,0.0018880292773246,-200.05685424804688,283.1501159667969,0.798126757144928,0.2306509613990783,0.2199212610721588,297.15093994140625,297.1499938964844,293.1499938964844,0.0014541735872626,-730.9140014648438,283.1501159667969,0.7323905825614929,0.1769062876701355,0.8034905791282654,282.4004821777344,284.95001220703125,299.6825866699219,289.1111755371094,298.3298645019531,297.24127197265625,282.4015808105469,1.0,0.4456526637077331,0.7805713415145874,0.7805713415145874,1.0,1.0,-2.382061004638672,1.0626293420791626,1.3194316625595093,0.5251777768135071,5.551115123125783e-17,1.0,0.0,87.36396789550781,97.0,42814.9453125,-0.0,1122.1572265625,1.0,278.1499938964844,280.7095642089844,292.11102294921875,294.84722900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330735206604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.4775390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3709.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138120,296.97369384765625,297.1499938964844,293.1499938964844,0.003724185982719,-374.6700134277344,283.1502380371094,0.9990000128746032,0.4933180212974548,0.4118130803108215,297.3443908691406,297.1499938964844,293.1499938964844,0.0031447496730834,-333.2054443359375,283.150146484375,0.9500661492347716,0.3864843845367431,0.3662737309932709,297.1974792480469,297.1499938964844,293.1499938964844,0.0021252534352242,-166.32691955566406,283.150146484375,0.8293728828430176,0.2598822116851806,0.1828348487615585,297.2174072265625,297.1499938964844,293.1499938964844,0.0018880292773246,-200.05685424804688,283.1501159667969,0.798126757144928,0.2306509613990783,0.2199212610721588,297.15093994140625,297.1499938964844,293.1499938964844,0.0014541735872626,-730.9140014648438,283.1501159667969,0.7323905825614929,0.1769062876701355,0.8034905791282654,282.4004821777344,284.95001220703125,299.6825866699219,289.1111755371094,298.3298645019531,297.24127197265625,282.4015808105469,1.0,0.4456526637077331,0.7805713415145874,0.7805713415145874,1.0,1.0,-2.382061004638672,1.0626293420791626,1.3194316625595093,0.5251777768135071,5.551115123125783e-17,1.0,0.0,87.36396789550781,97.0,42814.9453125,-0.0,1122.1572265625,1.0,278.1499938964844,280.7095642089844,292.11102294921875,294.84722900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330735206604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.4775390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3709.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138180,296.9420166015625,297.1499938964844,293.1499938964844,0.0036899773404002,-371.0175476074219,283.15020751953125,0.9990000128746032,0.4878753423690796,0.4195107519626617,297.3438415527344,297.1499938964844,293.1499938964844,0.0030786001589149,-326.0086364746094,283.15020751953125,0.945785105228424,0.3888894021511078,0.3686168193817138,297.1968688964844,297.1499938964844,293.1499938964844,0.0020722029730677,-162.08026123046875,283.1501770019531,0.8252240419387817,0.2604216933250427,0.183269664645195,297.2166748046875,297.1499938964844,293.1499938964844,0.0018433263758197,-195.2058868408203,283.150146484375,0.7940772771835327,0.2314290106296539,0.2207362502813339,297.1500244140625,297.1499938964844,293.1499938964844,0.0014147324254736,-710.6737670898438,283.150146484375,0.7282617092132568,0.1768279075622558,0.8036302924156189,282.42138671875,284.95001220703125,299.701904296875,289.1518859863281,298.3377990722656,297.2394714355469,282.4225158691406,1.0,0.4492345154285431,0.7795872688293457,0.7795872688293457,1.0,1.0,-2.395792007446289,1.0690308809280396,1.326761245727539,0.5285460352897644,5.551115123125783e-17,1.0,0.0,89.69007110595703,100.0,43081.01953125,-0.0,1147.071044921875,1.0,278.1499938964844,280.7254638671875,292.1565856933594,294.9106140136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340677857398988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6377.58447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3718.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138240,296.9420166015625,297.1499938964844,293.1499938964844,0.0036899773404002,-371.0175476074219,283.15020751953125,0.9990000128746032,0.4878753423690796,0.4195107519626617,297.3438415527344,297.1499938964844,293.1499938964844,0.0030786001589149,-326.0086364746094,283.15020751953125,0.945785105228424,0.3888894021511078,0.3686168193817138,297.1968688964844,297.1499938964844,293.1499938964844,0.0020722029730677,-162.08026123046875,283.1501770019531,0.8252240419387817,0.2604216933250427,0.183269664645195,297.2166748046875,297.1499938964844,293.1499938964844,0.0018433263758197,-195.2058868408203,283.150146484375,0.7940772771835327,0.2314290106296539,0.2207362502813339,297.1500244140625,297.1499938964844,293.1499938964844,0.0014147324254736,-710.6737670898438,283.150146484375,0.7282617092132568,0.1768279075622558,0.8036302924156189,282.42138671875,284.95001220703125,299.701904296875,289.1518859863281,298.3377990722656,297.2394714355469,282.4225158691406,1.0,0.4492345154285431,0.7795872688293457,0.7795872688293457,1.0,1.0,-2.395792007446289,1.0690308809280396,1.326761245727539,0.5285460352897644,5.551115123125783e-17,1.0,0.0,89.69007110595703,100.0,43081.01953125,-0.0,1147.071044921875,1.0,278.1499938964844,280.7254638671875,292.1565856933594,294.9106140136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340677857398988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6377.58447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3718.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138300,296.9234619140625,297.1499938964844,293.1499938964844,0.0036740200594067,-369.3073425292969,283.15020751953125,0.9990000128746032,0.4847240746021271,0.4236848950386047,297.3434143066406,297.1499938964844,293.1499938964844,0.0030447950121015,-322.3353576660156,283.1502380371094,0.9433802962303162,0.390076994895935,0.3697783648967743,297.1965026855469,297.1499938964844,293.1499938964844,0.0020453708712011,-159.9345703125,283.15020751953125,0.8229828476905823,0.2606813013553619,0.1834827363491058,297.2162170410156,297.1499938964844,293.1499938964844,0.0018206351669505,-192.7462921142578,283.1501770019531,0.7918753623962402,0.2318062782287597,0.2211364656686782,297.149169921875,297.1499938964844,293.1499938964844,0.001394577906467,-700.3436279296875,283.150146484375,0.7260060906410217,0.1767440289258957,0.8035123348236084,282.431884765625,284.95001220703125,299.7115173339844,289.1713256835937,298.3416442871094,297.2384338378906,282.4329833984375,1.0,0.4511105418205261,0.7790952324867249,0.7790952324867249,1.0,1.0,-2.402797222137451,1.0722980499267578,1.3304990530014038,0.5302639007568359,5.551115123125783e-17,1.0,0.0,90.95333099365234,100.0,43214.1875,-0.0,1160.1961669921875,1.0,278.1499938964844,280.7334289550781,292.1773986816406,294.9404602050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347630143165588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6393.29931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3724.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138360,296.9037170410156,297.1499938964844,293.1499938964844,0.003658665344119,-367.6589965820313,283.15020751953125,0.9990000128746032,0.4813339710235595,0.4280223846435547,297.34295654296875,297.1499938964844,293.1499938964844,0.0030108385253697,-318.64849853515625,283.1502685546875,0.9408487677574158,0.3912546038627624,0.3709324598312378,297.1960754394531,297.1499938964844,293.1499938964844,0.002018560655415,-157.79205322265625,283.15020751953125,0.8206625580787659,0.2609345316886902,0.1836927533149719,297.2156982421875,297.1499938964844,293.1499938964844,0.0017979184631258,-190.2856903076172,283.1501770019531,0.7895959615707397,0.2321759909391403,0.2215314507484436,297.1481018066406,297.1499938964844,293.1499938964844,0.0013743162853643,-689.9666748046875,283.1501770019531,0.7236515879631042,0.1766330450773239,0.8032779693603516,282.4423217773437,284.95001220703125,299.7210693359375,289.1900939941406,298.34539794921875,297.2373046875,282.44342041015625,1.0,0.4530255198478699,0.7783231735229492,0.7783231735229492,1.0,1.0,-2.409839630126953,1.075528621673584,1.3343110084533691,0.5319353342056274,5.551115123125783e-17,1.0,0.0,92.2701644897461,103.0,43346.50390625,-0.0,1173.6551513671875,1.0,278.1499938964844,280.7413635253906,292.19708251953125,294.9690246582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355255961418152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6408.73486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3731.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138420,296.87164306640625,297.1499938964844,293.1499938964844,0.0035926876589655,-360.906494140625,283.1502380371094,0.9920478463172911,0.47492116689682,0.4288475811481476,297.341552734375,297.1499938964844,293.1499938964844,0.0029753956478089,-314.7845458984375,283.1502380371094,0.9307069182395936,0.3935589492321014,0.3732708394527435,297.19488525390625,297.1499938964844,293.1499938964844,0.0019871739204972,-155.28231811523438,283.1501770019531,0.8123852014541626,0.2613981664180755,0.1841409653425216,297.21435546875,297.1499938964844,293.1499938964844,0.0017722367774695,-187.499740600586,283.150146484375,0.7813588380813599,0.2328700870275497,0.2223568111658096,297.1453857421875,297.1499938964844,293.1499938964844,0.0013488340191543,-676.9284057617188,283.150146484375,0.7156798243522644,0.1763307601213455,0.8027788400650024,282.4557800292969,284.95001220703125,299.74005126953125,289.22540283203125,298.3524780273437,297.2351379394531,282.4555969238281,1.0,0.4564364850521087,0.7767789363861084,0.7767789363861084,1.0,1.0,-2.413529396057129,1.0769301652908323,1.3365991115570068,0.532787024974823,5.551115123125783e-17,1.0,0.0,96.25968170166016,106.0,43477.05859375,-0.0,1194.8212890625,1.0,278.1499938964844,280.75030517578125,292.2327880859375,295.0190124511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370545148849488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6429.0341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3745.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138480,296.87164306640625,297.1499938964844,293.1499938964844,0.0035926876589655,-360.906494140625,283.1502380371094,0.9920478463172911,0.47492116689682,0.4288475811481476,297.341552734375,297.1499938964844,293.1499938964844,0.0029753956478089,-314.7845458984375,283.1502380371094,0.9307069182395936,0.3935589492321014,0.3732708394527435,297.19488525390625,297.1499938964844,293.1499938964844,0.0019871739204972,-155.28231811523438,283.1501770019531,0.8123852014541626,0.2613981664180755,0.1841409653425216,297.21435546875,297.1499938964844,293.1499938964844,0.0017722367774695,-187.499740600586,283.150146484375,0.7813588380813599,0.2328700870275497,0.2223568111658096,297.1453857421875,297.1499938964844,293.1499938964844,0.0013488340191543,-676.9284057617188,283.150146484375,0.7156798243522644,0.1763307601213455,0.8027788400650024,282.4557800292969,284.95001220703125,299.74005126953125,289.22540283203125,298.3524780273437,297.2351379394531,282.4555969238281,1.0,0.4564364850521087,0.7767789363861084,0.7767789363861084,1.0,1.0,-2.413529396057129,1.0769301652908323,1.3365991115570068,0.532787024974823,5.551115123125783e-17,1.0,0.0,96.25968170166016,106.0,43477.05859375,-0.0,1194.8212890625,1.0,278.1499938964844,280.75030517578125,292.2327880859375,295.0190124511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370545148849488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6429.0341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3745.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138540,296.8661499023437,297.1499938964844,293.1499938964844,0.0035498416982591,-356.5726623535156,283.1502380371094,0.9806326627731324,0.470823734998703,0.4248999655246734,297.3400573730469,297.1499938964844,293.1499938964844,0.0029789253603667,-315.1277770996094,283.150146484375,0.9212289452552797,0.3958327770233154,0.3755623996257782,297.193603515625,297.1499938964844,293.1499938964844,0.0019819445442408,-154.85888671875,283.150146484375,0.8042559027671814,0.2618368268013,0.1845593452453613,297.2128601074219,297.1499938964844,293.1499938964844,0.0017697847215458,-187.222412109375,283.1501159667969,0.7737207412719727,0.2335356324911117,0.2231385558843612,297.1432189941406,297.1499938964844,293.1499938964844,0.0013412401312962,-673.0528564453125,283.1501159667969,0.70771324634552,0.1760526448488235,0.8021670579910278,282.45904541015625,284.95001220703125,299.7588806152344,289.25750732421875,298.3598327636719,297.2338562011719,282.4592590332031,1.0,0.4592919647693634,0.7752347588539124,0.7752347588539124,1.0,1.0,-2.413299798965454,1.0765142440795898,1.3367854356765747,0.5323082208633423,5.551115123125783e-17,1.0,0.0,100.1435317993164,109.0,43531.87890625,-0.0,1210.0064697265625,1.0,278.1499938964844,280.753173828125,292.26123046875,295.0526428222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378077387809752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6439.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138600,296.8661499023437,297.1499938964844,293.1499938964844,0.0035498416982591,-356.5726623535156,283.1502380371094,0.9806326627731324,0.470823734998703,0.4248999655246734,297.3400573730469,297.1499938964844,293.1499938964844,0.0029789253603667,-315.1277770996094,283.150146484375,0.9212289452552797,0.3958327770233154,0.3755623996257782,297.193603515625,297.1499938964844,293.1499938964844,0.0019819445442408,-154.85888671875,283.150146484375,0.8042559027671814,0.2618368268013,0.1845593452453613,297.2128601074219,297.1499938964844,293.1499938964844,0.0017697847215458,-187.222412109375,283.1501159667969,0.7737207412719727,0.2335356324911117,0.2231385558843612,297.1432189941406,297.1499938964844,293.1499938964844,0.0013412401312962,-673.0528564453125,283.1501159667969,0.70771324634552,0.1760526448488235,0.8021670579910278,282.45904541015625,284.95001220703125,299.7588806152344,289.25750732421875,298.3598327636719,297.2338562011719,282.4592590332031,1.0,0.4592919647693634,0.7752347588539124,0.7752347588539124,1.0,1.0,-2.413299798965454,1.0765142440795898,1.3367854356765747,0.5323082208633423,5.551115123125783e-17,1.0,0.0,100.1435317993164,109.0,43531.87890625,-0.0,1210.0064697265625,1.0,278.1499938964844,280.753173828125,292.26123046875,295.0526428222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378077387809752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6439.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138660,296.8688659667969,297.1499938964844,293.1499938964844,0.0035015624016523,-351.68096923828125,283.1502380371094,0.9703252911567688,0.4675026535987854,0.4219666421413421,297.3387756347656,297.1499938964844,293.1499938964844,0.0029765937943011,-314.83935546875,283.1501159667969,0.9138007760047911,0.3981089293956756,0.3778371512889862,297.19256591796875,297.1499938964844,293.1499938964844,0.001972874160856,-154.12966918945312,283.1501159667969,0.7974143028259277,0.2622824311256408,0.1849685460329055,297.21160888671875,297.1499938964844,293.1499938964844,0.0017638157587498,-186.56613159179688,283.15008544921875,0.7675701975822449,0.2342019975185394,0.223902627825737,297.1422424316406,297.1499938964844,293.1499938964844,0.001331691048108,-668.172119140625,283.15008544921875,0.7008847594261169,0.1758659183979034,0.8018814325332642,282.4637756347656,284.95001220703125,299.7774963378906,289.28594970703125,298.3674011230469,297.2330322265625,282.4640197753906,1.0,0.4618954062461853,0.7738924622535706,0.7738924622535706,1.0,1.0,-2.41357421875,1.07636296749115,1.33721125125885,0.5320650935173035,5.551115123125783e-17,1.0,0.0,103.61294555664062,112.0,43592.390625,-0.0,1224.5958251953125,1.0,278.1499938964844,280.7567749023437,292.2872619628906,295.0828857421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380019307136536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6449.66943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3754.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138720,296.8688659667969,297.1499938964844,293.1499938964844,0.0035015624016523,-351.68096923828125,283.1502380371094,0.9703252911567688,0.4675026535987854,0.4219666421413421,297.3387756347656,297.1499938964844,293.1499938964844,0.0029765937943011,-314.83935546875,283.1501159667969,0.9138007760047911,0.3981089293956756,0.3778371512889862,297.19256591796875,297.1499938964844,293.1499938964844,0.001972874160856,-154.12966918945312,283.1501159667969,0.7974143028259277,0.2622824311256408,0.1849685460329055,297.21160888671875,297.1499938964844,293.1499938964844,0.0017638157587498,-186.56613159179688,283.15008544921875,0.7675701975822449,0.2342019975185394,0.223902627825737,297.1422424316406,297.1499938964844,293.1499938964844,0.001331691048108,-668.172119140625,283.15008544921875,0.7008847594261169,0.1758659183979034,0.8018814325332642,282.4637756347656,284.95001220703125,299.7774963378906,289.28594970703125,298.3674011230469,297.2330322265625,282.4640197753906,1.0,0.4618954062461853,0.7738924622535706,0.7738924622535706,1.0,1.0,-2.41357421875,1.07636296749115,1.33721125125885,0.5320650935173035,5.551115123125783e-17,1.0,0.0,103.61294555664062,112.0,43592.390625,-0.0,1224.5958251953125,1.0,278.1499938964844,280.7567749023437,292.2872619628906,295.0828857421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380019307136536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6449.66943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3754.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138780,296.8731994628906,297.1499938964844,293.1499938964844,0.0034541725181043,-346.87652587890625,283.1502380371094,0.960483193397522,0.4643856585025787,0.419272780418396,297.33770751953125,297.1499938964844,293.1499938964844,0.0029728389345109,-314.3980407714844,283.15008544921875,0.907744526863098,0.4003892838954925,0.3801063895225525,297.1917724609375,297.1499938964844,293.1499938964844,0.0019629865419119,-153.33558654785156,283.15008544921875,0.7915006279945374,0.2627397775650024,0.1853784769773483,297.2105407714844,297.1499938964844,293.1499938964844,0.0017570330528542,-185.822509765625,283.1500549316406,0.7623482346534729,0.2348729968070984,0.2246611416339874,297.1419677734375,297.1499938964844,293.1499938964844,0.0013220598921179,-663.2462158203125,283.15008544921875,0.6949569582939148,0.1757401823997497,0.8018597364425659,282.46881103515625,284.95001220703125,299.7959289550781,289.3103942871094,298.375,297.2323608398437,282.46905517578125,1.0,0.4643935561180115,0.7725502252578735,0.7725502252578735,1.0,1.0,-2.4144413471221924,1.0764968395233154,1.3379446268081665,0.5319638252258301,5.551115123125783e-17,1.0,0.0,106.84645080566406,115.0,43654.86328125,-0.0,1238.91552734375,1.0,278.1499938964844,280.7605285644531,292.3112487792969,295.1115417480469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381464123725892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6460.052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3755.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138840,296.8731994628906,297.1499938964844,293.1499938964844,0.0034541725181043,-346.87652587890625,283.1502380371094,0.960483193397522,0.4643856585025787,0.419272780418396,297.33770751953125,297.1499938964844,293.1499938964844,0.0029728389345109,-314.3980407714844,283.15008544921875,0.907744526863098,0.4003892838954925,0.3801063895225525,297.1917724609375,297.1499938964844,293.1499938964844,0.0019629865419119,-153.33558654785156,283.15008544921875,0.7915006279945374,0.2627397775650024,0.1853784769773483,297.2105407714844,297.1499938964844,293.1499938964844,0.0017570330528542,-185.822509765625,283.1500549316406,0.7623482346534729,0.2348729968070984,0.2246611416339874,297.1419677734375,297.1499938964844,293.1499938964844,0.0013220598921179,-663.2462158203125,283.15008544921875,0.6949569582939148,0.1757401823997497,0.8018597364425659,282.46881103515625,284.95001220703125,299.7959289550781,289.3103942871094,298.375,297.2323608398437,282.46905517578125,1.0,0.4643935561180115,0.7725502252578735,0.7725502252578735,1.0,1.0,-2.4144413471221924,1.0764968395233154,1.3379446268081665,0.5319638252258301,5.551115123125783e-17,1.0,0.0,106.84645080566406,115.0,43654.86328125,-0.0,1238.91552734375,1.0,278.1499938964844,280.7605285644531,292.3112487792969,295.1115417480469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381464123725892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6460.052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3755.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138900,296.8755798339844,297.1499938964844,293.1499938964844,0.0034311946947127,-344.5470886230469,283.1502380371094,0.955651044845581,0.4628705680370331,0.4179686307907104,297.33721923828125,297.1499938964844,293.1499938964844,0.0029710768721997,-314.1900634765625,283.1500549316406,0.9050838947296144,0.4015292227268219,0.3812392055988312,297.1914367675781,297.1499938964844,293.1499938964844,0.0019581797532737,-152.9495391845703,283.15008544921875,0.7887755036354065,0.262972354888916,0.1855847686529159,297.2100524902344,297.1499938964844,293.1499938964844,0.0017537326784804,-185.46066284179688,283.1500549316406,0.7599673271179199,0.235209435224533,0.225039467215538,297.1419982910156,297.1499938964844,293.1499938964844,0.0013174482155591,-660.8870849609375,283.15008544921875,0.6922168135643005,0.1756915897130966,0.8019135594367981,282.4712829589844,284.95001220703125,299.8050537109375,289.32098388671875,298.3787841796875,297.2320861816406,282.4715270996094,1.0,0.4656203985214233,0.7718790769577026,0.7718790769577026,1.0,1.0,-2.4150023460388184,1.0766241550445557,1.3383781909942627,0.5319422483444214,5.551115123125783e-17,1.0,0.0,108.41510772705078,115.0,43685.0546875,-0.0,1246.03173828125,1.0,278.1499938964844,280.7623291015625,292.322021484375,295.1247253417969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938261866569519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6464.90478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3756.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138960,296.8780212402344,297.1499938964844,293.1499938964844,0.0034088045358657,-342.2774658203125,283.1502380371094,0.9508581757545472,0.4613769948482513,0.4166842103004455,297.33673095703125,297.1499938964844,293.1499938964844,0.0029695555567741,-314.0081787109375,283.1500549316406,0.9026216268539428,0.4026679992675781,0.3823705017566681,297.191162109375,297.1499938964844,293.1499938964844,0.0019535738974809,-152.57957458496094,283.15008544921875,0.7861663699150085,0.263207197189331,0.1857920736074447,297.2096252441406,297.1499938964844,293.1499938964844,0.0017505916766822,-185.11607360839844,283.1500549316406,0.7577008605003357,0.2355459630489349,0.2254172414541244,297.14208984375,297.1499938964844,293.1499938964844,0.0013130182633176,-658.62060546875,283.1500549316406,0.6895871162414551,0.1756489425897598,0.8019945025444031,282.4736633300781,284.95001220703125,299.81414794921875,289.3304443359375,298.382568359375,297.2318115234375,282.4739074707031,1.0,0.4668386578559875,0.7712594270706177,0.7712594270706177,1.0,1.0,-2.415618419647217,1.076788067817688,1.3388304710388184,0.5319435000419617,5.551115123125783e-17,1.0,0.0,109.96568298339844,118.0,43714.08984375,-0.0,1253.141845703125,1.0,278.1499938964844,280.7640991210937,292.331787109375,295.1369323730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938422918319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6469.458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3758.0947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139020,296.883056640625,297.1499938964844,293.1499938964844,0.0033662114292383,-337.9613037109375,283.1502380371094,0.9414129257202148,0.4584523737430572,0.4141715764999389,297.3358459472656,297.1499938964844,293.1499938964844,0.002967630745843,-313.7654113769531,283.1500549316406,0.8980644345283508,0.4049395322799682,0.3846264481544494,297.19073486328125,297.1499938964844,293.1499938964844,0.0019452386768534,-151.90951538085938,283.1500549316406,0.7812454700469971,0.2636837959289551,0.1862103193998336,297.2088317871094,297.1499938964844,293.1499938964844,0.0017450234154239,-184.504135131836,283.1500549316406,0.7534557580947876,0.2362179309129715,0.2261705845594406,297.1423645019531,297.1499938964844,293.1499938964844,0.0013048481196165,-654.4403686523438,283.1500549316406,0.6846088767051697,0.1755771487951278,0.8022183179855347,282.4781494140625,284.95001220703125,299.8321838378906,289.34576416015625,298.3901062011719,297.2312927246094,282.4783630371094,1.0,0.4692574739456177,0.770020067691803,0.770020067691803,1.0,1.0,-2.4169862270355225,1.0771809816360474,1.339805245399475,0.5319759845733643,5.551115123125783e-17,1.0,0.0,113.0288314819336,121.0,43767.5234375,-0.0,1267.377685546875,1.0,278.1499938964844,280.7673034667969,292.34783935546875,295.1577453613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388723969459534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.4541015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3762.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139080,296.883056640625,297.1499938964844,293.1499938964844,0.0033662114292383,-337.9613037109375,283.1502380371094,0.9414129257202148,0.4584523737430572,0.4141715764999389,297.3358459472656,297.1499938964844,293.1499938964844,0.002967630745843,-313.7654113769531,283.1500549316406,0.8980644345283508,0.4049395322799682,0.3846264481544494,297.19073486328125,297.1499938964844,293.1499938964844,0.0019452386768534,-151.90951538085938,283.1500549316406,0.7812454700469971,0.2636837959289551,0.1862103193998336,297.2088317871094,297.1499938964844,293.1499938964844,0.0017450234154239,-184.504135131836,283.1500549316406,0.7534557580947876,0.2362179309129715,0.2261705845594406,297.1423645019531,297.1499938964844,293.1499938964844,0.0013048481196165,-654.4403686523438,283.1500549316406,0.6846088767051697,0.1755771487951278,0.8022183179855347,282.4781494140625,284.95001220703125,299.8321838378906,289.34576416015625,298.3901062011719,297.2312927246094,282.4783630371094,1.0,0.4692574739456177,0.770020067691803,0.770020067691803,1.0,1.0,-2.4169862270355225,1.0771809816360474,1.339805245399475,0.5319759845733643,5.551115123125783e-17,1.0,0.0,113.0288314819336,121.0,43767.5234375,-0.0,1267.377685546875,1.0,278.1499938964844,280.7673034667969,292.34783935546875,295.1577453613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388723969459534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.4541015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3762.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139140,296.8882141113281,297.1499938964844,293.1499938964844,0.0033269140403717,-333.9812927246094,283.15020751953125,0.932205080986023,0.4556025862693786,0.4117256999015808,297.3349304199219,297.1499938964844,293.1499938964844,0.0029676349367946,-313.7310485839844,283.1500244140625,0.893827497959137,0.4072003960609436,0.3868718147277832,297.1904602050781,297.1499938964844,293.1499938964844,0.0019383643520995,-151.3558807373047,283.1500549316406,0.7766550779342651,0.2641700804233551,0.1866341680288314,297.2080993652344,297.1499938964844,293.1499938964844,0.0017406626138836,-184.0226287841797,283.1500244140625,0.7495221495628357,0.23688705265522,0.2269203513860702,297.1427001953125,297.1499938964844,293.1499938964844,0.0012977386359125,-650.8024291992188,283.1500549316406,0.6799396872520447,0.1755173206329345,0.8024967908859253,282.48211669921875,284.95001220703125,299.8500061035156,289.3558959960937,298.3975524902344,297.2308044433594,282.4823303222656,1.0,0.4716625213623047,0.7687807083129883,0.7687807083129883,1.0,1.0,-2.418489694595337,1.077637791633606,1.340851902961731,0.5320321321487427,5.551115123125783e-17,1.0,0.0,116.06304168701172,124.0,43813.5234375,-0.0,1281.6724853515625,1.0,278.1499938964844,280.77008056640625,292.35888671875,295.1732177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394993782043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6483.77685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3767.8916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139200,296.8882141113281,297.1499938964844,293.1499938964844,0.0033269140403717,-333.9812927246094,283.15020751953125,0.932205080986023,0.4556025862693786,0.4117256999015808,297.3349304199219,297.1499938964844,293.1499938964844,0.0029676349367946,-313.7310485839844,283.1500244140625,0.893827497959137,0.4072003960609436,0.3868718147277832,297.1904602050781,297.1499938964844,293.1499938964844,0.0019383643520995,-151.3558807373047,283.1500549316406,0.7766550779342651,0.2641700804233551,0.1866341680288314,297.2080993652344,297.1499938964844,293.1499938964844,0.0017406626138836,-184.0226287841797,283.1500244140625,0.7495221495628357,0.23688705265522,0.2269203513860702,297.1427001953125,297.1499938964844,293.1499938964844,0.0012977386359125,-650.8024291992188,283.1500549316406,0.6799396872520447,0.1755173206329345,0.8024967908859253,282.48211669921875,284.95001220703125,299.8500061035156,289.3558959960937,298.3975524902344,297.2308044433594,282.4823303222656,1.0,0.4716625213623047,0.7687807083129883,0.7687807083129883,1.0,1.0,-2.418489694595337,1.077637791633606,1.340851902961731,0.5320321321487427,5.551115123125783e-17,1.0,0.0,116.06304168701172,124.0,43813.5234375,-0.0,1281.6724853515625,1.0,278.1499938964844,280.77008056640625,292.35888671875,295.1732177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394993782043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6483.77685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3767.8916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139260,296.8744812011719,297.1499938964844,293.1499938964844,0.0033600623719394,-337.4309997558594,283.15008544921875,0.9174594283103944,0.4508745968341827,0.4080294072628021,297.3134155273437,297.1499938964844,293.1499938964844,0.0030303986277431,-320.4826965332031,283.14990234375,0.884662926197052,0.4073458015918731,0.3876335620880127,297.16949462890625,297.1499938964844,293.1499938964844,0.0019684601575136,-153.76258850097656,283.1499938964844,0.7673757076263428,0.2625402212142944,0.1859605014324188,297.18572998046875,297.1499938964844,293.1499938964844,0.0017678802832961,-186.9690093994141,283.14996337890625,0.7411408424377441,0.2353415489196777,0.2261221259832382,297.1205139160156,297.1499938964844,293.1499938964844,0.001310694264248,-657.5419311523438,283.1500244140625,0.6701229214668274,0.1731592714786529,0.7952002286911011,282.46954345703125,284.95001220703125,299.86773681640625,289.3627319335937,298.3931884765625,297.2103576660156,282.4684143066406,1.0,0.4732735753059387,0.7675116062164307,0.7675116062164307,1.0,1.0,-2.40444564819336,1.0705866813659668,1.3338589668273926,0.5282031893730164,5.551115123125783e-17,1.0,0.0,120.7736587524414,127.0,43617.4296875,-0.0,1284.2462158203125,1.0,278.1499938964844,280.7593994140625,292.3635559082031,295.173828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397986531257628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6469.29248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3770.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139320,296.8744812011719,297.1499938964844,293.1499938964844,0.0033600623719394,-337.4309997558594,283.15008544921875,0.9174594283103944,0.4508745968341827,0.4080294072628021,297.3134155273437,297.1499938964844,293.1499938964844,0.0030303986277431,-320.4826965332031,283.14990234375,0.884662926197052,0.4073458015918731,0.3876335620880127,297.16949462890625,297.1499938964844,293.1499938964844,0.0019684601575136,-153.76258850097656,283.1499938964844,0.7673757076263428,0.2625402212142944,0.1859605014324188,297.18572998046875,297.1499938964844,293.1499938964844,0.0017678802832961,-186.9690093994141,283.14996337890625,0.7411408424377441,0.2353415489196777,0.2261221259832382,297.1205139160156,297.1499938964844,293.1499938964844,0.001310694264248,-657.5419311523438,283.1500244140625,0.6701229214668274,0.1731592714786529,0.7952002286911011,282.46954345703125,284.95001220703125,299.86773681640625,289.3627319335937,298.3931884765625,297.2103576660156,282.4684143066406,1.0,0.4732735753059387,0.7675116062164307,0.7675116062164307,1.0,1.0,-2.40444564819336,1.0705866813659668,1.3338589668273926,0.5282031893730164,5.551115123125783e-17,1.0,0.0,120.7736587524414,127.0,43617.4296875,-0.0,1284.2462158203125,1.0,278.1499938964844,280.7593994140625,292.3635559082031,295.173828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397986531257628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6469.29248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3770.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139380,296.8734741210937,297.1499938964844,293.1499938964844,0.003403196344152,-341.899658203125,283.1499938964844,0.9066137075424194,0.4472777545452118,0.4047818183898926,297.3040771484375,297.1499938964844,293.1499938964844,0.0031021188478916,-328.19976806640625,283.1498107910156,0.8782888054847717,0.4084599614143371,0.3886549472808838,297.16119384765625,297.1499938964844,293.1499938964844,0.002004966372624,-156.67849731445312,283.1499328613281,0.7607097029685974,0.2619392275810241,0.1855102777481079,297.1754150390625,297.1499938964844,293.1499938964844,0.0018002582946792,-190.4714508056641,283.1499328613281,0.7350578308105469,0.2347388267517089,0.2255207449197769,297.1100158691406,297.1499938964844,293.1499938964844,0.0013270957861095,-666.0435791015625,283.1499938964844,0.6626433730125427,0.1717133224010467,0.7885491251945496,282.45465087890625,284.95001220703125,299.885498046875,289.36834716796875,298.3954467773437,297.20147705078125,282.4540710449219,1.0,0.4744738340377807,0.7662424445152283,0.7662424445152283,1.0,1.0,-2.392510175704956,1.0646024942398071,1.3279078006744385,0.5246791839599609,5.551115123125783e-17,1.0,0.0,124.44547271728516,130.0,43442.91015625,-0.0,1285.042724609375,1.0,278.1499938964844,280.74853515625,292.36334228515625,295.1617736816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387349486351012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6453.576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3760.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139440,296.8734741210937,297.1499938964844,293.1499938964844,0.003403196344152,-341.899658203125,283.1499938964844,0.9066137075424194,0.4472777545452118,0.4047818183898926,297.3040771484375,297.1499938964844,293.1499938964844,0.0031021188478916,-328.19976806640625,283.1498107910156,0.8782888054847717,0.4084599614143371,0.3886549472808838,297.16119384765625,297.1499938964844,293.1499938964844,0.002004966372624,-156.67849731445312,283.1499328613281,0.7607097029685974,0.2619392275810241,0.1855102777481079,297.1754150390625,297.1499938964844,293.1499938964844,0.0018002582946792,-190.4714508056641,283.1499328613281,0.7350578308105469,0.2347388267517089,0.2255207449197769,297.1100158691406,297.1499938964844,293.1499938964844,0.0013270957861095,-666.0435791015625,283.1499938964844,0.6626433730125427,0.1717133224010467,0.7885491251945496,282.45465087890625,284.95001220703125,299.885498046875,289.36834716796875,298.3954467773437,297.20147705078125,282.4540710449219,1.0,0.4744738340377807,0.7662424445152283,0.7662424445152283,1.0,1.0,-2.392510175704956,1.0646024942398071,1.3279078006744385,0.5246791839599609,5.551115123125783e-17,1.0,0.0,124.44547271728516,130.0,43442.91015625,-0.0,1285.042724609375,1.0,278.1499938964844,280.74853515625,292.36334228515625,295.1617736816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387349486351012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6453.576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3760.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139500,296.8749084472656,297.1499938964844,293.1499938964844,0.0034115768503397,-342.78173828125,283.14996337890625,0.9026146531105042,0.4456683695316314,0.4033659100532532,297.3016967773437,297.1499938964844,293.1499938964844,0.0031264477875083,-330.8122253417969,283.1498107910156,0.8761362433433533,0.4092003405094147,0.3893714547157287,297.1595458984375,297.1499938964844,293.1499938964844,0.0020163722801953,-157.58859252929688,283.1499328613281,0.7583702206611633,0.2618450820446014,0.1854550987482071,297.1728210449219,297.1499938964844,293.1499938964844,0.0018104235641658,-191.56982421875,283.1499328613281,0.7329234480857849,0.2346437126398086,0.2254437059164047,297.1075439453125,297.1499938964844,293.1499938964844,0.0013313119998201,-668.2393188476562,283.14996337890625,0.6599429845809937,0.1712144315242767,0.786343514919281,282.4503173828125,284.95001220703125,299.8943786621094,289.3707275390625,298.3979797363281,297.19940185546875,282.44989013671875,1.0,0.4751043617725372,0.7656078934669495,0.7656078934669495,1.0,1.0,-2.3888604640960693,1.0627211332321167,1.326139211654663,0.5235217809677124,5.551115123125783e-17,1.0,0.0,125.92205047607422,130.0,43390.56640625,-0.0,1286.718994140625,1.0,278.1499938964844,280.74530029296875,292.36444091796875,295.1584777832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380149841308594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6449.1318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3754.380126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139560,296.8768920898437,297.1499938964844,293.1499938964844,0.0034151901490986,-343.1748352050781,283.14996337890625,0.8990077376365662,0.4441219270229339,0.402013897895813,297.300048828125,297.1499938964844,293.1499938964844,0.0031465883366763,-332.9719543457031,283.1498107910156,0.8742732405662537,0.4099980294704437,0.3901521265506744,297.15869140625,297.1499938964844,293.1499938964844,0.0020253076218068,-158.30096435546875,283.1499328613281,0.7563191652297974,0.2618200778961181,0.1854562908411026,297.171142578125,297.1499938964844,293.1499938964844,0.0018184547079727,-192.43667602539065,283.1499328613281,0.7310541272163391,0.2346210181713104,0.225445955991745,297.1060791015625,297.1499938964844,293.1499938964844,0.0013341940939426,-669.7453002929688,283.14996337890625,0.6575709581375122,0.1708008795976638,0.7845733761787415,282.4471130371094,284.95001220703125,299.9032897949219,289.3728332519531,298.4010009765625,297.1980895996094,282.4468078613281,1.0,0.4757765829563141,0.7651839852333069,0.7651839852333069,1.0,1.0,-2.3860504627227783,1.0612881183624268,1.324762225151062,0.522625207901001,5.551115123125783e-17,1.0,0.0,127.31319427490234,133.0,43350.76953125,-0.0,1289.0386962890625,1.0,278.1499938964844,280.74285888671875,292.3663330078125,295.15704345703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373489618301392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6445.98046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3748.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139620,296.8817138671875,297.1499938964844,293.1499938964844,0.0034138546325266,-343.082275390625,283.1499938964844,0.8922785520553589,0.4411538541316986,0.3994336724281311,297.2980041503906,297.1499938964844,293.1499938964844,0.0031792221125215,-336.4647216796875,283.1498107910156,0.8709897994995117,0.4116883277893066,0.3918209969997406,297.1583557128906,297.1499938964844,293.1499938964844,0.0020387170370668,-159.36842346191406,283.1499328613281,0.7526808977127075,0.2618958055973053,0.1855604499578476,297.1693725585937,297.1499938964844,293.1499938964844,0.0018306655110791,-193.7524261474609,283.1499328613281,0.7277324795722961,0.234704852104187,0.225593626499176,297.1050109863281,297.1499938964844,293.1499938964844,0.0013376274146139,-671.5503540039062,283.14996337890625,0.6533858776092529,0.1701336055994033,0.7818596959114075,282.4427185058594,284.95001220703125,299.92108154296875,289.3761291503906,298.4078369140625,297.19677734375,282.4425354003906,1.0,0.4772440791130066,0.7643362879753113,0.7643362879753113,1.0,1.0,-2.381996154785156,1.0591813325881958,1.3228148221969604,0.521233081817627,5.551115123125783e-17,1.0,0.0,130.00344848632812,136.0,43293.84765625,-0.0,1295.1461181640625,1.0,278.1499938964844,280.7393493652344,292.3708801269531,295.1572265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362950325012208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6441.876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3738.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
