time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139680,296.8817138671875,297.1499938964844,293.1499938964844,0.0034138546325266,-343.082275390625,283.1499938964844,0.8922785520553589,0.4411538541316986,0.3994336724281311,297.2980041503906,297.1499938964844,293.1499938964844,0.0031792221125215,-336.4647216796875,283.1498107910156,0.8709897994995117,0.4116883277893066,0.3918209969997406,297.1583557128906,297.1499938964844,293.1499938964844,0.0020387170370668,-159.36842346191406,283.1499328613281,0.7526808977127075,0.2618958055973053,0.1855604499578476,297.1693725585937,297.1499938964844,293.1499938964844,0.0018306655110791,-193.7524261474609,283.1499328613281,0.7277324795722961,0.234704852104187,0.225593626499176,297.1050109863281,297.1499938964844,293.1499938964844,0.0013376274146139,-671.5503540039062,283.14996337890625,0.6533858776092529,0.1701336055994033,0.7818596959114075,282.4427185058594,284.95001220703125,299.92108154296875,289.3761291503906,298.4078369140625,297.19677734375,282.4425354003906,1.0,0.4772440791130066,0.7643362879753113,0.7643362879753113,1.0,1.0,-2.381996154785156,1.0591813325881958,1.3228148221969604,0.521233081817627,5.551115123125783e-17,1.0,0.0,130.00344848632812,136.0,43293.84765625,-0.0,1295.1461181640625,1.0,278.1499938964844,280.7393493652344,292.3708801269531,295.1572265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362950325012208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6441.876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3738.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139740,296.88720703125,297.1499938964844,293.1499938964844,0.0034053206909447,-342.25030517578125,283.1499938964844,0.8859189748764038,0.4383177757263183,0.396982192993164,297.2969055175781,297.1499938964844,293.1499938964844,0.0032051356974989,-339.2309265136719,283.1498413085937,0.8679998517036438,0.4134497344493866,0.393573135137558,297.1592102050781,297.1499938964844,293.1499938964844,0.0020483348052948,-160.13201904296875,283.1499328613281,0.7493883967399597,0.262088805437088,0.1857582926750183,297.1688537597656,297.1499938964844,293.1499938964844,0.0018395478837192,-194.70681762695312,283.1499328613281,0.7246981263160706,0.2348982691764831,0.2258645743131637,297.10546875,297.1499938964844,293.1499938964844,0.0013391305692493,-672.3544921875,283.1499938964844,0.6496440768241882,0.169609934091568,0.779898464679718,282.4400634765625,284.95001220703125,299.9388732910156,289.3782958984375,298.4152526855469,297.1964416503906,282.43994140625,1.0,0.4788753092288971,0.7634885311126709,0.7634885311126709,1.0,1.0,-2.379362106323242,1.0577586889266968,1.3216034173965454,0.5201897621154785,5.551115123125783e-17,1.0,0.0,132.68841552734375,139.0,43256.63671875,-0.0,1302.900390625,1.0,278.1499938964844,280.737060546875,292.3748474121094,295.1588439941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356347322463988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6439.41552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3732.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139800,296.88720703125,297.1499938964844,293.1499938964844,0.0034053206909447,-342.25030517578125,283.1499938964844,0.8859189748764038,0.4383177757263183,0.396982192993164,297.2969055175781,297.1499938964844,293.1499938964844,0.0032051356974989,-339.2309265136719,283.1498413085937,0.8679998517036438,0.4134497344493866,0.393573135137558,297.1592102050781,297.1499938964844,293.1499938964844,0.0020483348052948,-160.13201904296875,283.1499328613281,0.7493883967399597,0.262088805437088,0.1857582926750183,297.1688537597656,297.1499938964844,293.1499938964844,0.0018395478837192,-194.70681762695312,283.1499328613281,0.7246981263160706,0.2348982691764831,0.2258645743131637,297.10546875,297.1499938964844,293.1499938964844,0.0013391305692493,-672.3544921875,283.1499938964844,0.6496440768241882,0.169609934091568,0.779898464679718,282.4400634765625,284.95001220703125,299.9388732910156,289.3782958984375,298.4152526855469,297.1964416503906,282.43994140625,1.0,0.4788753092288971,0.7634885311126709,0.7634885311126709,1.0,1.0,-2.379362106323242,1.0577586889266968,1.3216034173965454,0.5201897621154785,5.551115123125783e-17,1.0,0.0,132.68841552734375,139.0,43256.63671875,-0.0,1302.900390625,1.0,278.1499938964844,280.737060546875,292.3748474121094,295.1588439941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356347322463988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6439.41552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3732.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139860,296.8929443359375,297.1499938964844,293.1499938964844,0.0033933627419173,-341.0660400390625,283.1500244140625,0.8797733187675476,0.4355785250663757,0.3946236073970794,297.29620361328125,297.1499938964844,293.1499938964844,0.0032275717239826,-341.6212158203125,283.1498413085937,0.8651323914527893,0.4152377247810364,0.3953594267368316,297.16070556640625,297.1499938964844,293.1499938964844,0.0020561567507684,-160.7514190673828,283.1499328613281,0.7462780475616455,0.2623573541641235,0.1860147267580032,297.1689453125,297.1499938964844,293.1499938964844,0.0018467496847733,-195.47869873046875,283.1499328613281,0.7217770218849182,0.2351464182138443,0.2261982709169387,297.10662841796875,297.1499938964844,293.1499938964844,0.0013397150905802,-672.6810302734375,283.1499938964844,0.6461400389671326,0.1691640764474868,0.7783489227294922,282.43829345703125,284.95001220703125,299.9566650390625,289.3793640136719,298.4229431152344,297.1965637207031,282.4382019042969,1.0,0.4806341230869293,0.7624599933624268,0.7624599933624268,1.0,1.0,-2.377521276473999,1.0566792488098145,1.3208420276641846,0.519288182258606,5.551115123125783e-17,1.0,0.0,135.4268341064453,142.0,43229.38671875,-0.0,1311.8009033203125,1.0,278.1499938964844,280.73541259765625,292.3773193359375,295.159912109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352585077285768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6437.5439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139920,296.8929443359375,297.1499938964844,293.1499938964844,0.0033933627419173,-341.0660400390625,283.1500244140625,0.8797733187675476,0.4355785250663757,0.3946236073970794,297.29620361328125,297.1499938964844,293.1499938964844,0.0032275717239826,-341.6212158203125,283.1498413085937,0.8651323914527893,0.4152377247810364,0.3953594267368316,297.16070556640625,297.1499938964844,293.1499938964844,0.0020561567507684,-160.7514190673828,283.1499328613281,0.7462780475616455,0.2623573541641235,0.1860147267580032,297.1689453125,297.1499938964844,293.1499938964844,0.0018467496847733,-195.47869873046875,283.1499328613281,0.7217770218849182,0.2351464182138443,0.2261982709169387,297.10662841796875,297.1499938964844,293.1499938964844,0.0013397150905802,-672.6810302734375,283.1499938964844,0.6461400389671326,0.1691640764474868,0.7783489227294922,282.43829345703125,284.95001220703125,299.9566650390625,289.3793640136719,298.4229431152344,297.1965637207031,282.4382019042969,1.0,0.4806341230869293,0.7624599933624268,0.7624599933624268,1.0,1.0,-2.377521276473999,1.0566792488098145,1.3208420276641846,0.519288182258606,5.551115123125783e-17,1.0,0.0,135.4268341064453,142.0,43229.38671875,-0.0,1311.8009033203125,1.0,278.1499938964844,280.73541259765625,292.3773193359375,295.159912109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352585077285768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6437.5439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139980,296.8987731933594,297.1499938964844,293.1499938964844,0.0033796776551753,-339.70343017578125,283.1500244140625,0.8738107681274414,0.4329241216182709,0.3923450708389282,297.295654296875,297.1499938964844,293.1499938964844,0.0032479460351169,-343.7887878417969,283.1498718261719,0.8623417615890503,0.4170325100421905,0.3971576690673828,297.16259765625,297.1499938964844,293.1499938964844,0.0020631027873605,-161.30015563964844,283.14996337890625,0.7433056831359863,0.262688934803009,0.1863183826208114,297.1693420410156,297.1499938964844,293.1499938964844,0.0018529909430071,-196.14627075195312,283.14996337890625,0.7189079523086548,0.2354256808757782,0.2265679240226745,297.10809326171875,297.1499938964844,293.1499938964844,0.0013398093869909,-672.7520751953125,283.1499938964844,0.6428016424179077,0.1687663048505783,0.7770529985427856,282.43701171875,284.95001220703125,299.97442626953125,289.3793640136719,298.43072509765625,297.1968688964844,282.4369506835937,1.0,0.4824918806552887,0.7614313960075378,0.7614313960075378,1.0,1.0,-2.3761956691741943,1.0558487176895142,1.3203470706939695,0.5184942483901978,5.551115123125783e-17,1.0,0.0,138.2273712158203,145.0,43207.83203125,-0.0,1321.55615234375,1.0,278.1499938964844,280.7341003417969,292.3782043457031,295.1597900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350622296333312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6435.8544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140040,296.8987731933594,297.1499938964844,293.1499938964844,0.0033796776551753,-339.70343017578125,283.1500244140625,0.8738107681274414,0.4329241216182709,0.3923450708389282,297.295654296875,297.1499938964844,293.1499938964844,0.0032479460351169,-343.7887878417969,283.1498718261719,0.8623417615890503,0.4170325100421905,0.3971576690673828,297.16259765625,297.1499938964844,293.1499938964844,0.0020631027873605,-161.30015563964844,283.14996337890625,0.7433056831359863,0.262688934803009,0.1863183826208114,297.1693420410156,297.1499938964844,293.1499938964844,0.0018529909430071,-196.14627075195312,283.14996337890625,0.7189079523086548,0.2354256808757782,0.2265679240226745,297.10809326171875,297.1499938964844,293.1499938964844,0.0013398093869909,-672.7520751953125,283.1499938964844,0.6428016424179077,0.1687663048505783,0.7770529985427856,282.43701171875,284.95001220703125,299.97442626953125,289.3793640136719,298.43072509765625,297.1968688964844,282.4369506835937,1.0,0.4824918806552887,0.7614313960075378,0.7614313960075378,1.0,1.0,-2.3761956691741943,1.0558487176895142,1.3203470706939695,0.5184942483901978,5.551115123125783e-17,1.0,0.0,138.2273712158203,145.0,43207.83203125,-0.0,1321.55615234375,1.0,278.1499938964844,280.7341003417969,292.3782043457031,295.1597900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350622296333312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6435.8544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140100,296.90167236328125,297.1499938964844,293.1499938964844,0.0033725039102137,-338.9877319335937,283.1500549316406,0.8709003329277039,0.4316250681877136,0.3912320137023926,297.2953796386719,297.1499938964844,293.1499938964844,0.0032576459925621,-344.8199768066406,283.1498718261719,0.8609750866889954,0.4179292619228363,0.3980575203895569,297.1636657714844,297.1499938964844,293.1499938964844,0.0020664280746132,-161.56246948242188,283.14996337890625,0.7418689131736755,0.2628760039806366,0.1864856779575348,297.1695861816406,297.1499938964844,293.1499938964844,0.0018558948067948,-196.4564819335937,283.14996337890625,0.7174860239028931,0.2355727553367614,0.2267612665891647,297.10888671875,297.1499938964844,293.1499938964844,0.0013397539732977,-672.7340087890625,283.1499938964844,0.6411857604980469,0.1685796529054641,0.7764685750007629,282.4364929199219,284.95001220703125,299.9833068847656,289.3789367675781,298.43463134765625,297.1970520019531,282.4364624023437,1.0,0.4834481477737427,0.7609171271324158,0.7609171271324158,1.0,1.0,-2.3756704330444336,1.0555005073547363,1.3201699256896973,0.51812344789505,5.551115123125783e-17,1.0,0.0,139.64700317382812,145.0,43198.33984375,-0.0,1326.673095703125,1.0,278.1499938964844,280.7335510253906,292.37811279296875,295.1593017578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350080490112304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6435.01513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140160,296.9045715332031,297.1499938964844,293.1499938964844,0.0033651969861239,-338.25811767578125,283.1500549316406,0.8680391907691956,0.4303441047668457,0.3901357054710388,297.2951354980469,297.1499938964844,293.1499938964844,0.0032670977525413,-345.8243713378906,283.1498718261719,0.8596283793449402,0.4188246130943298,0.398956686258316,297.164794921875,297.1499938964844,293.1499938964844,0.002069707494229,-161.82095336914062,283.14996337890625,0.7404651641845703,0.263077050447464,0.1866630762815475,297.1698608398437,297.1499938964844,293.1499938964844,0.0018586935475468,-196.7552795410156,283.14996337890625,0.7160705327987671,0.2357237190008163,0.2269590348005294,297.10968017578125,297.1499938964844,293.1499938964844,0.0013396529247984,-672.6919555664062,283.1499938964844,0.639603316783905,0.1683997064828872,0.7759184241294861,282.43603515625,284.95001220703125,299.9921569824219,289.3782653808594,298.43853759765625,297.197265625,282.4360046386719,1.0,0.4844195544719696,0.7603863477706909,0.7603863477706909,1.0,1.0,-2.375223398208618,1.0551869869232178,1.3200362920761108,0.5177627801895142,5.551115123125783e-17,1.0,0.0,141.0775909423828,148.0,43189.47265625,-0.0,1331.926025390625,1.0,278.1499938964844,280.7330017089844,292.3777160644531,295.1584777832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349761009216307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6434.16357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140220,296.91033935546875,297.1499938964844,293.1499938964844,0.0033503447193652,-336.77362060546875,283.1500549316406,0.862469494342804,0.4278322756290436,0.3879889845848083,297.29461669921875,297.1499938964844,293.1499938964844,0.0032854126766324,-347.7696838378906,283.14990234375,0.8569994568824768,0.4206099510192871,0.4007513523101806,297.1672668457031,297.1499938964844,293.1499938964844,0.002076223026961,-162.33396911621094,283.14996337890625,0.7377569675445557,0.2635194957256317,0.1870465129613876,297.1704406738281,297.1499938964844,293.1499938964844,0.0018640515627339,-197.32684326171875,283.14996337890625,0.7132543921470642,0.2360350340604782,0.2273649424314499,297.1112976074219,297.1499938964844,293.1499938964844,0.0013393528060987,-672.55615234375,283.1499938964844,0.6365333795547485,0.1680562049150467,0.774900496006012,282.43524169921875,284.95001220703125,300.0098571777344,289.3761291503906,298.4463806152344,297.1976928710937,282.4352111816406,1.0,0.4863981008529663,0.7593247890472412,0.7593247890472412,1.0,1.0,-2.374525308609009,1.0546554327011108,1.3198697566986084,0.5170738697052002,5.551115123125783e-17,1.0,0.0,143.96482849121094,151.0,43173.1796875,-0.0,1342.7684326171875,1.0,278.1499938964844,280.7320251464844,292.3760070800781,295.15606689453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934966802597046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6432.4072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140280,296.91033935546875,297.1499938964844,293.1499938964844,0.0033503447193652,-336.77362060546875,283.1500549316406,0.862469494342804,0.4278322756290436,0.3879889845848083,297.29461669921875,297.1499938964844,293.1499938964844,0.0032854126766324,-347.7696838378906,283.14990234375,0.8569994568824768,0.4206099510192871,0.4007513523101806,297.1672668457031,297.1499938964844,293.1499938964844,0.002076223026961,-162.33396911621094,283.14996337890625,0.7377569675445557,0.2635194957256317,0.1870465129613876,297.1704406738281,297.1499938964844,293.1499938964844,0.0018640515627339,-197.32684326171875,283.14996337890625,0.7132543921470642,0.2360350340604782,0.2273649424314499,297.1112976074219,297.1499938964844,293.1499938964844,0.0013393528060987,-672.55615234375,283.1499938964844,0.6365333795547485,0.1680562049150467,0.774900496006012,282.43524169921875,284.95001220703125,300.0098571777344,289.3761291503906,298.4463806152344,297.1976928710937,282.4352111816406,1.0,0.4863981008529663,0.7593247890472412,0.7593247890472412,1.0,1.0,-2.374525308609009,1.0546554327011108,1.3198697566986084,0.5170738697052002,5.551115123125783e-17,1.0,0.0,143.96482849121094,151.0,43173.1796875,-0.0,1342.7684326171875,1.0,278.1499938964844,280.7320251464844,292.3760070800781,295.15606689453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934966802597046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6432.4072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140340,296.9160461425781,297.1499938964844,293.1499938964844,0.0033353620674461,-335.2747497558594,283.1500549316406,0.8571085333824158,0.4253852367401123,0.3859013020992279,297.2940979003906,297.1499938964844,293.1499938964844,0.0033031099010258,-349.6484375,283.14990234375,0.8544605374336243,0.4223862588405609,0.4025388062000274,297.16998291015625,297.1499938964844,293.1499938964844,0.002082803286612,-162.8514862060547,283.14996337890625,0.7351812720298767,0.2640163898468017,0.1874683201313018,297.1710510253906,297.1499938964844,293.1499938964844,0.0018691782606765,-197.87322998046875,283.14996337890625,0.7104505300521851,0.2363569736480713,0.2277822196483612,297.1129150390625,297.1499938964844,293.1499938964844,0.0013389722444117,-672.3775634765625,283.1499938964844,0.6335827708244324,0.1677315831184387,0.7739753723144531,282.4345703125,284.95001220703125,300.0274658203125,289.3729858398437,298.4541931152344,297.1981811523437,282.4345397949219,1.0,0.4884150922298431,0.7582632303237915,0.7582632303237915,1.0,1.0,-2.374060869216919,1.0542385578155518,1.3198221921920776,0.5164209008216858,5.551115123125783e-17,1.0,0.0,146.87879943847656,154.0,43158.27734375,-0.0,1353.99560546875,1.0,278.1499938964844,280.73114013671875,292.3731689453125,295.1525573730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93501615524292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6430.54150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.031982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140400,296.9160461425781,297.1499938964844,293.1499938964844,0.0033353620674461,-335.2747497558594,283.1500549316406,0.8571085333824158,0.4253852367401123,0.3859013020992279,297.2940979003906,297.1499938964844,293.1499938964844,0.0033031099010258,-349.6484375,283.14990234375,0.8544605374336243,0.4223862588405609,0.4025388062000274,297.16998291015625,297.1499938964844,293.1499938964844,0.002082803286612,-162.8514862060547,283.14996337890625,0.7351812720298767,0.2640163898468017,0.1874683201313018,297.1710510253906,297.1499938964844,293.1499938964844,0.0018691782606765,-197.87322998046875,283.14996337890625,0.7104505300521851,0.2363569736480713,0.2277822196483612,297.1129150390625,297.1499938964844,293.1499938964844,0.0013389722444117,-672.3775634765625,283.1499938964844,0.6335827708244324,0.1677315831184387,0.7739753723144531,282.4345703125,284.95001220703125,300.0274658203125,289.3729858398437,298.4541931152344,297.1981811523437,282.4345397949219,1.0,0.4884150922298431,0.7582632303237915,0.7582632303237915,1.0,1.0,-2.374060869216919,1.0542385578155518,1.3198221921920776,0.5164209008216858,5.551115123125783e-17,1.0,0.0,146.87879943847656,154.0,43158.27734375,-0.0,1353.99560546875,1.0,278.1499938964844,280.73114013671875,292.3731689453125,295.1525573730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93501615524292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6430.54150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.031982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140460,296.9216613769531,297.1499938964844,293.1499938964844,0.003320344723761,-333.77117919921875,283.1500549316406,0.8519600033760071,0.423005998134613,0.3838750720024109,297.29351806640625,297.1499938964844,293.1499938964844,0.0033202187623828,-351.4638061523437,283.14990234375,0.8520128130912781,0.424151211977005,0.4043163955211639,297.1728820800781,297.1499938964844,293.1499938964844,0.0020895232446491,-163.37940979003906,283.14996337890625,0.7327395081520081,0.2645730376243591,0.187932014465332,297.1716613769531,297.1499938964844,293.1499938964844,0.0018740959931164,-198.3968811035156,283.14996337890625,0.7076520323753357,0.2366888225078582,0.2282097488641739,297.1144714355469,297.1499938964844,293.1499938964844,0.001338523812592,-672.1626586914062,283.1499938964844,0.6307423710823059,0.1674248278141021,0.7731356620788574,282.4340209960937,284.95001220703125,300.0450134277344,289.36883544921875,298.4620056152344,297.1986389160156,282.4339904785156,1.0,0.4904645979404449,0.75718092918396,0.75718092918396,1.0,1.0,-2.373823404312134,1.053927659988403,1.3198957443237305,0.5157999396324158,5.551115123125783e-17,1.0,0.0,149.81292724609375,157.0,43144.6953125,-0.0,1365.5762939453125,1.0,278.1499938964844,280.7303161621094,292.3692626953125,295.14801025390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935110569000244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6428.56103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140520,296.9216613769531,297.1499938964844,293.1499938964844,0.003320344723761,-333.77117919921875,283.1500549316406,0.8519600033760071,0.423005998134613,0.3838750720024109,297.29351806640625,297.1499938964844,293.1499938964844,0.0033202187623828,-351.4638061523437,283.14990234375,0.8520128130912781,0.424151211977005,0.4043163955211639,297.1728820800781,297.1499938964844,293.1499938964844,0.0020895232446491,-163.37940979003906,283.14996337890625,0.7327395081520081,0.2645730376243591,0.187932014465332,297.1716613769531,297.1499938964844,293.1499938964844,0.0018740959931164,-198.3968811035156,283.14996337890625,0.7076520323753357,0.2366888225078582,0.2282097488641739,297.1144714355469,297.1499938964844,293.1499938964844,0.001338523812592,-672.1626586914062,283.1499938964844,0.6307423710823059,0.1674248278141021,0.7731356620788574,282.4340209960937,284.95001220703125,300.0450134277344,289.36883544921875,298.4620056152344,297.1986389160156,282.4339904785156,1.0,0.4904645979404449,0.75718092918396,0.75718092918396,1.0,1.0,-2.373823404312134,1.053927659988403,1.3198957443237305,0.5157999396324158,5.551115123125783e-17,1.0,0.0,149.81292724609375,157.0,43144.6953125,-0.0,1365.5762939453125,1.0,278.1499938964844,280.7303161621094,292.3692626953125,295.14801025390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935110569000244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6428.56103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140580,296.9272155761719,297.1499938964844,293.1499938964844,0.0033053746446967,-332.2715148925781,283.1500549316406,0.8470155000686646,0.4206863939762115,0.3819026350975036,297.2928771972656,297.1499938964844,293.1499938964844,0.0033368717413395,-353.2301025390625,283.14990234375,0.8496572375297546,0.4259048998355865,0.406083881855011,297.1759948730469,297.1499938964844,293.1499938964844,0.002096428303048,-163.9214324951172,283.14996337890625,0.7304232120513916,0.265184223651886,0.1884338557720184,297.1723022460937,297.1499938964844,293.1499938964844,0.0018788651796057,-198.90432739257807,283.14996337890625,0.704912006855011,0.2370287925004959,0.228645458817482,297.1159973144531,297.1499938964844,293.1499938964844,0.0013380349846556,-671.9259033203125,283.1499938964844,0.6279990673065186,0.1671326607465744,0.772364616394043,282.4335632324219,284.95001220703125,300.0625,289.3637084960937,298.46978759765625,297.1991271972656,282.4335327148437,1.0,0.4925373196601867,0.7560986280441284,0.7560986280441284,1.0,1.0,-2.37377667427063,1.0537092685699463,1.320067286491394,0.5152081251144409,5.551115123125783e-17,1.0,0.0,152.7605743408203,145.0,43132.0,-0.0,1377.4423828125,1.0,278.1499938964844,280.72955322265625,292.3643493652344,295.1425476074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352506995201112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6426.4638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140640,296.9272155761719,297.1499938964844,293.1499938964844,0.0033053746446967,-332.2715148925781,283.1500549316406,0.8470155000686646,0.4206863939762115,0.3819026350975036,297.2928771972656,297.1499938964844,293.1499938964844,0.0033368717413395,-353.2301025390625,283.14990234375,0.8496572375297546,0.4259048998355865,0.406083881855011,297.1759948730469,297.1499938964844,293.1499938964844,0.002096428303048,-163.9214324951172,283.14996337890625,0.7304232120513916,0.265184223651886,0.1884338557720184,297.1723022460937,297.1499938964844,293.1499938964844,0.0018788651796057,-198.90432739257807,283.14996337890625,0.704912006855011,0.2370287925004959,0.228645458817482,297.1159973144531,297.1499938964844,293.1499938964844,0.0013380349846556,-671.9259033203125,283.1499938964844,0.6279990673065186,0.1671326607465744,0.772364616394043,282.4335632324219,284.95001220703125,300.0625,289.3637084960937,298.46978759765625,297.1991271972656,282.4335327148437,1.0,0.4925373196601867,0.7560986280441284,0.7560986280441284,1.0,1.0,-2.37377667427063,1.0537092685699463,1.320067286491394,0.5152081251144409,5.551115123125783e-17,1.0,0.0,152.7605743408203,145.0,43132.0,-0.0,1377.4423828125,1.0,278.1499938964844,280.72955322265625,292.3643493652344,295.1425476074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352506995201112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6426.4638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140700,296.92999267578125,297.1499938964844,293.1499938964844,0.0032999173272401,-331.7307434082031,283.1500549316406,0.8471233248710632,0.4195495247840881,0.3808509111404419,297.2926025390625,297.1499938964844,293.1499938964844,0.0033471090719103,-354.3211669921875,283.14990234375,0.851057767868042,0.4267812669277191,0.4068778455257416,297.1776428222656,297.1499938964844,293.1499938964844,0.0021009657066315,-164.2799530029297,283.14996337890625,0.7313712239265442,0.2655102610588074,0.1886325925588607,297.1726379394531,297.1499938964844,293.1499938964844,0.001882049604319,-199.2459716796875,283.14996337890625,0.7058407664299011,0.2372041791677475,0.228779062628746,297.1167907714844,297.1499938964844,293.1499938964844,0.0013381737517192,-672.0108642578125,283.1499938964844,0.6284213066101074,0.1669938713312149,0.7715879082679749,282.43280029296875,284.95001220703125,300.0711975097656,289.3607788085937,298.4736633300781,297.1994323730469,282.4326477050781,1.0,0.4916096031665802,0.7555574774742126,0.7555574774742126,1.0,1.0,-2.3729348182678223,1.0532041788101196,1.3197306394577026,0.5147137641906738,5.551115123125783e-17,1.0,0.0,151.9974365234375,145.0,43114.87890625,-0.0,1373.3277587890625,1.0,278.1499938964844,280.7286376953125,292.3615417480469,295.1392517089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353345036506652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6424.57666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.938232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140760,296.9329528808594,297.1499938964844,293.1499938964844,0.0032975249923765,-331.5047607421875,283.1500549316406,0.8488113880157471,0.4184464514255523,0.3797745406627655,297.2924194335937,297.1499938964844,293.1499938964844,0.0033603317569941,-355.73541259765625,283.14990234375,0.854061484336853,0.4276677370071411,0.4076244533061981,297.1794738769531,297.1499938964844,293.1499938964844,0.0021073825191706,-164.7888641357422,283.14996337890625,0.7336252331733704,0.2658666372299194,0.1888100504875183,297.1731262207031,297.1499938964844,293.1499938964844,0.0018867804901674,-199.7554931640625,283.14996337890625,0.7081848382949829,0.2373953312635421,0.2288704067468643,297.11767578125,297.1499938964844,293.1499938964844,0.0013393209083005,-672.6161499023438,283.1499938964844,0.629952609539032,0.1668730080127716,0.7706193327903748,282.4312744140625,284.95001220703125,300.07989501953125,289.3576354980469,298.4775695800781,297.1998596191406,282.4310913085937,1.0,0.4898809790611267,0.7550176382064819,0.7550176382064819,1.0,1.0,-2.3716981410980225,1.0525137186050415,1.3191845417022705,0.5140993595123291,5.551115123125783e-17,1.0,0.0,149.88528442382812,133.0,43091.0078125,-0.0,1363.2845458984375,1.0,278.1499938964844,280.72723388671875,292.3582458496094,295.13494873046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353914856910706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6421.8837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3730.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140820,296.9392395019531,297.1499938964844,293.1499938964844,0.0032949806191027,-331.28271484375,283.1500549316406,0.8554167747497559,0.4163356721401214,0.3776184022426605,297.2924499511719,297.1499938964844,293.1499938964844,0.0033887813333421,-358.78155517578125,283.1498718261719,0.863410472869873,0.4294732213020324,0.409053236246109,297.1837158203125,297.1499938964844,293.1499938964844,0.0021217002067714,-165.92532348632812,283.1499328613281,0.7408281564712524,0.2666698396205902,0.1891579031944275,297.1745300292969,297.1499938964844,293.1499938964844,0.0018972329562529,-200.882568359375,283.14996337890625,0.7154360413551331,0.2378286272287368,0.2290055453777313,297.11993408203125,297.1499938964844,293.1499938964844,0.0013422315241768,-674.1466064453125,283.1499938964844,0.635288417339325,0.1666903644800186,0.7684903144836426,282.4276428222656,284.95001220703125,300.09716796875,289.3506164550781,298.485595703125,297.201171875,282.42742919921875,1.0,0.4847157895565033,0.7539379000663757,0.7539379000663757,1.0,1.0,-2.368847131729126,1.050953030586243,1.3178939819335938,0.5127598643302917,5.551115123125783e-17,1.0,0.0,143.26251220703125,121.0,43036.93359375,-0.0,1333.09228515625,1.0,278.1499938964844,280.7240295410156,292.35064697265625,295.1244812011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353967905044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6415.71533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3730.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140880,296.9392395019531,297.1499938964844,293.1499938964844,0.0032949806191027,-331.28271484375,283.1500549316406,0.8554167747497559,0.4163356721401214,0.3776184022426605,297.2924499511719,297.1499938964844,293.1499938964844,0.0033887813333421,-358.78155517578125,283.1498718261719,0.863410472869873,0.4294732213020324,0.409053236246109,297.1837158203125,297.1499938964844,293.1499938964844,0.0021217002067714,-165.92532348632812,283.1499328613281,0.7408281564712524,0.2666698396205902,0.1891579031944275,297.1745300292969,297.1499938964844,293.1499938964844,0.0018972329562529,-200.882568359375,283.14996337890625,0.7154360413551331,0.2378286272287368,0.2290055453777313,297.11993408203125,297.1499938964844,293.1499938964844,0.0013422315241768,-674.1466064453125,283.1499938964844,0.635288417339325,0.1666903644800186,0.7684903144836426,282.4276428222656,284.95001220703125,300.09716796875,289.3506164550781,298.485595703125,297.201171875,282.42742919921875,1.0,0.4847157895565033,0.7539379000663757,0.7539379000663757,1.0,1.0,-2.368847131729126,1.050953030586243,1.3178939819335938,0.5127598643302917,5.551115123125783e-17,1.0,0.0,143.26251220703125,121.0,43036.93359375,-0.0,1333.09228515625,1.0,278.1499938964844,280.7240295410156,292.35064697265625,295.1244812011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353967905044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6415.71533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3730.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140940,296.94586181640625,297.1499938964844,293.1499938964844,0.0032935268245637,-331.1723937988281,283.1500244140625,0.8657798767089844,0.4143412709236145,0.3754900097846985,297.2928466796875,297.1499938964844,293.1499938964844,0.0034180397633463,-361.9160461425781,283.1498718261719,0.8767076134681702,0.4313172996044159,0.4104364514350891,297.18853759765625,297.1499938964844,293.1499938964844,0.0021369357127696,-167.1348876953125,283.1499328613281,0.7512527108192444,0.2675862610340118,0.189524844288826,297.1763610839844,297.1499938964844,293.1499938964844,0.0019081116188317,-202.0562896728516,283.14996337890625,0.7251439690589905,0.2383262068033218,0.2291193306446075,297.12261962890625,297.1499938964844,293.1499938964844,0.0013454381842166,-675.830322265625,283.1499938964844,0.6433162689208984,0.1665840595960617,0.7663132548332214,282.4237670898437,284.95001220703125,300.11431884765625,289.3426818847656,298.4938049316406,297.202880859375,282.4235534667969,1.0,0.4780146181583404,0.7528582215309143,0.7528582215309143,1.0,1.0,-2.3659136295318604,1.0493526458740234,1.3165608644485474,0.5113892555236816,5.551115123125783e-17,1.0,0.0,134.5241241455078,109.0,42980.33203125,-0.0,1294.345458984375,1.0,278.1499938964844,280.7206420898437,292.3422241210937,295.1127319335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352994561195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6409.14013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141000,296.94586181640625,297.1499938964844,293.1499938964844,0.0032935268245637,-331.1723937988281,283.1500244140625,0.8657798767089844,0.4143412709236145,0.3754900097846985,297.2928466796875,297.1499938964844,293.1499938964844,0.0034180397633463,-361.9160461425781,283.1498718261719,0.8767076134681702,0.4313172996044159,0.4104364514350891,297.18853759765625,297.1499938964844,293.1499938964844,0.0021369357127696,-167.1348876953125,283.1499328613281,0.7512527108192444,0.2675862610340118,0.189524844288826,297.1763610839844,297.1499938964844,293.1499938964844,0.0019081116188317,-202.0562896728516,283.14996337890625,0.7251439690589905,0.2383262068033218,0.2291193306446075,297.12261962890625,297.1499938964844,293.1499938964844,0.0013454381842166,-675.830322265625,283.1499938964844,0.6433162689208984,0.1665840595960617,0.7663132548332214,282.4237670898437,284.95001220703125,300.11431884765625,289.3426818847656,298.4938049316406,297.202880859375,282.4235534667969,1.0,0.4780146181583404,0.7528582215309143,0.7528582215309143,1.0,1.0,-2.3659136295318604,1.0493526458740234,1.3165608644485474,0.5113892555236816,5.551115123125783e-17,1.0,0.0,134.5241241455078,109.0,42980.33203125,-0.0,1294.345458984375,1.0,278.1499938964844,280.7206420898437,292.3422241210937,295.1127319335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352994561195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6409.14013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141060,296.9526672363281,297.1499938964844,293.1499938964844,0.0032919500954449,-331.04888916015625,283.1500244140625,0.8797849416732788,0.4124506413936615,0.3734096884727478,297.29345703125,297.1499938964844,293.1499938964844,0.0034468830563127,-365.0061950683594,283.1498718261719,0.8937925696372986,0.4331910610198974,0.4117997884750366,297.1937255859375,297.1499938964844,293.1499938964844,0.0021523819305002,-168.36080932617188,283.1499328613281,0.7649703621864319,0.2686032950878143,0.1899274438619613,297.1784973144531,297.1499938964844,293.1499938964844,0.0019188290461897,-203.21270751953125,283.14996337890625,0.7372651100158691,0.2388793379068374,0.2292379438877105,297.1256408691406,297.1499938964844,293.1499938964844,0.0013485914096236,-677.4859619140625,283.1499938964844,0.6541127562522888,0.1665451526641845,0.7642135620117188,282.41998291015625,284.95001220703125,300.13134765625,289.3338623046875,298.50213623046875,297.2049255371094,282.4197692871094,1.0,0.4703570008277893,0.7518526911735535,0.7518526911735535,1.0,1.0,-2.3631553649902344,1.0478527545928955,1.3153026103973389,0.5100796222686768,5.551115123125783e-17,1.0,0.0,124.5262680053711,97.0,42924.828125,-0.0,1250.8270263671875,1.0,278.1499938964844,280.7173156738281,292.3332214355469,295.1003723144531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351677894592284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6402.53173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141120,296.9526672363281,297.1499938964844,293.1499938964844,0.0032919500954449,-331.04888916015625,283.1500244140625,0.8797849416732788,0.4124506413936615,0.3734096884727478,297.29345703125,297.1499938964844,293.1499938964844,0.0034468830563127,-365.0061950683594,283.1498718261719,0.8937925696372986,0.4331910610198974,0.4117997884750366,297.1937255859375,297.1499938964844,293.1499938964844,0.0021523819305002,-168.36080932617188,283.1499328613281,0.7649703621864319,0.2686032950878143,0.1899274438619613,297.1784973144531,297.1499938964844,293.1499938964844,0.0019188290461897,-203.21270751953125,283.14996337890625,0.7372651100158691,0.2388793379068374,0.2292379438877105,297.1256408691406,297.1499938964844,293.1499938964844,0.0013485914096236,-677.4859619140625,283.1499938964844,0.6541127562522888,0.1665451526641845,0.7642135620117188,282.41998291015625,284.95001220703125,300.13134765625,289.3338623046875,298.50213623046875,297.2049255371094,282.4197692871094,1.0,0.4703570008277893,0.7518526911735535,0.7518526911735535,1.0,1.0,-2.3631553649902344,1.0478527545928955,1.3153026103973389,0.5100796222686768,5.551115123125783e-17,1.0,0.0,124.5262680053711,97.0,42924.828125,-0.0,1250.8270263671875,1.0,278.1499938964844,280.7173156738281,292.3332214355469,295.1003723144531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351677894592284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6402.53173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141180,296.95953369140625,297.1499938964844,293.1499938964844,0.0032898217905312,-330.8681030273437,283.1500244140625,0.8976712226867676,0.4106515347957611,0.3713858723640442,297.2942199707031,297.1499938964844,293.1499938964844,0.00347486208193,-368.0033264160156,283.1498718261719,0.9155260324478148,0.4350852072238922,0.4131552577018738,297.1990966796875,297.1499938964844,293.1499938964844,0.0021677699405699,-169.5814666748047,283.1499328613281,0.7823578715324402,0.2697074711322784,0.1903713196516037,297.18084716796875,297.1499938964844,293.1499938964844,0.0019291787175461,-204.32928466796875,283.14996337890625,0.752513587474823,0.2394777834415435,0.2293725609779358,297.1288146972656,297.1499938964844,293.1499938964844,0.001351568265818,-679.0496215820312,283.1499938964844,0.6680985689163208,0.1665620803833007,0.7622388005256653,282.4163818359375,284.95001220703125,300.14825439453125,289.3241577148437,298.510498046875,297.20709228515625,282.41619873046875,1.0,0.462102860212326,0.7508471608161926,0.7508471608161926,1.0,1.0,-2.3606746196746826,1.046483039855957,1.314191460609436,0.5088455080986023,5.551115123125783e-17,1.0,0.0,113.80477142333984,85.0,42871.78125,-0.0,1204.816162109375,1.0,278.1499938964844,280.7141418457031,292.3236083984375,295.0875549316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350538849830629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6396.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141240,296.95953369140625,297.1499938964844,293.1499938964844,0.0032898217905312,-330.8681030273437,283.1500244140625,0.8976712226867676,0.4106515347957611,0.3713858723640442,297.2942199707031,297.1499938964844,293.1499938964844,0.00347486208193,-368.0033264160156,283.1498718261719,0.9155260324478148,0.4350852072238922,0.4131552577018738,297.1990966796875,297.1499938964844,293.1499938964844,0.0021677699405699,-169.5814666748047,283.1499328613281,0.7823578715324402,0.2697074711322784,0.1903713196516037,297.18084716796875,297.1499938964844,293.1499938964844,0.0019291787175461,-204.32928466796875,283.14996337890625,0.752513587474823,0.2394777834415435,0.2293725609779358,297.1288146972656,297.1499938964844,293.1499938964844,0.001351568265818,-679.0496215820312,283.1499938964844,0.6680985689163208,0.1665620803833007,0.7622388005256653,282.4163818359375,284.95001220703125,300.14825439453125,289.3241577148437,298.510498046875,297.20709228515625,282.41619873046875,1.0,0.462102860212326,0.7508471608161926,0.7508471608161926,1.0,1.0,-2.3606746196746826,1.046483039855957,1.314191460609436,0.5088455080986023,5.551115123125783e-17,1.0,0.0,113.80477142333984,85.0,42871.78125,-0.0,1204.816162109375,1.0,278.1499938964844,280.7141418457031,292.3236083984375,295.0875549316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350538849830629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6396.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
