time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141300,296.96295166015625,297.1499938964844,293.1499938964844,0.0032885044347494,-330.7513732910156,283.1500244140625,0.9084462523460388,0.4097852706909179,0.3703972995281219,297.29461669921875,297.1499938964844,293.1499938964844,0.0034884624183177,-369.4599304199219,283.1498718261719,0.9292588829994202,0.4360380470752716,0.4138314723968506,297.20184326171875,297.1499938964844,293.1499938964844,0.002175414469093,-170.18759155273438,283.1499328613281,0.7926259636878967,0.2702911496162414,0.1906102746725082,297.1820373535156,297.1499938964844,293.1499938964844,0.0019341888837516,-204.86968994140625,283.14996337890625,0.761690616607666,0.2397923171520233,0.2294475138187408,297.1304626464844,297.1499938964844,293.1499938964844,0.0013529758434742,-679.7891235351562,283.1499938964844,0.6765145659446716,0.1665895283222198,0.7613049149513245,282.4147033691406,284.95001220703125,300.1566467285156,289.3190002441406,298.5146789550781,297.20819091796875,282.4145202636719,1.0,0.4578103423118591,0.7503443956375122,0.7503443956375122,1.0,1.0,-2.3595550060272217,1.0458543300628662,1.313700795173645,0.5082638263702393,5.551115123125783e-17,1.0,0.0,108.25852966308594,85.0,42846.375,-0.0,1181.2379150390625,1.0,278.1499938964844,280.7126159667969,292.3185119628906,295.0809020996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350108504295348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6392.78271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141360,296.9663391113281,297.1499938964844,293.1499938964844,0.0032870243303477,-330.61773681640625,283.1500244140625,0.9215087294578552,0.4089383482933044,0.3694233894348144,297.2950134277344,297.1499938964844,293.1499938964844,0.0035018122289329,-370.8894958496094,283.1498718261719,0.9443803429603576,0.4369933903217315,0.4145072996616363,297.20458984375,297.1499938964844,293.1499938964844,0.002183023141697,-170.79067993164062,283.1499328613281,0.8040205240249634,0.2708931267261505,0.1908599585294723,297.1832275390625,297.1499938964844,293.1499938964844,0.0019390935776755,-205.3986358642578,283.14996337890625,0.7721039652824402,0.2401151806116104,0.2295275926589965,297.132080078125,297.1499938964844,293.1499938964844,0.0013543303357437,-680.5009765625,283.1499938964844,0.6859882473945618,0.1666273772716522,0.7604050636291504,282.4130554199219,284.95001220703125,300.1650085449219,289.3136291503906,298.5188293457031,297.2093200683594,282.4128723144531,1.0,0.4534391164779663,0.7498515844345093,0.7498515844345093,1.0,1.0,-2.358511447906494,1.0452628135681152,1.3132487535476685,0.5077081918716431,5.551115123125783e-17,1.0,0.0,102.63711547851562,73.0,42821.69140625,-0.0,1157.4658203125,1.0,278.1499938964844,280.71112060546875,292.313232421875,295.0741577148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93498033285141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6389.58544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141420,296.9730224609375,297.1499938964844,293.1499938964844,0.0032836052123457,-330.302734375,283.1500244140625,0.9531211256980896,0.4073003828525543,0.3675197660923004,297.2957763671875,297.1499938964844,293.1499938964844,0.0035277870483696,-373.6703796386719,283.1498718261719,0.9764611124992372,0.4389095604419708,0.4158579111099243,297.2100830078125,297.1499938964844,293.1499938964844,0.0021981594618409,-171.98983764648438,283.1499328613281,0.8292264938354492,0.2721505165100097,0.1913920044898986,297.1856384277344,297.1499938964844,293.1499938964844,0.0019486043602228,-206.424057006836,283.14996337890625,0.7973631024360657,0.2407836765050888,0.2297032177448272,297.1352844238281,297.1499938964844,293.1499938964844,0.0013568910071626,-681.8470458984375,283.1499938964844,0.7085488438606262,0.1667314767837524,0.7587050795555115,282.409912109375,284.95001220703125,300.1815795898437,289.3022766113281,298.5270690917969,297.2115478515625,282.4097595214844,1.0,0.4445054531097412,0.7488660216331482,0.7488660216331482,1.0,1.0,-2.3566553592681885,1.0441848039627075,1.3124706745147705,0.5066741704940796,5.551115123125783e-17,1.0,0.0,91.2278823852539,76.0,42774.3984375,-0.0,1109.5701904296875,1.0,278.1499938964844,280.7082824707031,292.3021240234375,295.0601806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349583983421326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141480,296.9730224609375,297.1499938964844,293.1499938964844,0.0032836052123457,-330.302734375,283.1500244140625,0.9531211256980896,0.4073003828525543,0.3675197660923004,297.2957763671875,297.1499938964844,293.1499938964844,0.0035277870483696,-373.6703796386719,283.1498718261719,0.9764611124992372,0.4389095604419708,0.4158579111099243,297.2100830078125,297.1499938964844,293.1499938964844,0.0021981594618409,-171.98983764648438,283.1499328613281,0.8292264938354492,0.2721505165100097,0.1913920044898986,297.1856384277344,297.1499938964844,293.1499938964844,0.0019486043602228,-206.424057006836,283.14996337890625,0.7973631024360657,0.2407836765050888,0.2297032177448272,297.1352844238281,297.1499938964844,293.1499938964844,0.0013568910071626,-681.8470458984375,283.1499938964844,0.7085488438606262,0.1667314767837524,0.7587050795555115,282.409912109375,284.95001220703125,300.1815795898437,289.3022766113281,298.5270690917969,297.2115478515625,282.4097595214844,1.0,0.4445054531097412,0.7488660216331482,0.7488660216331482,1.0,1.0,-2.3566553592681885,1.0441848039627075,1.3124706745147705,0.5066741704940796,5.551115123125783e-17,1.0,0.0,91.2278823852539,76.0,42774.3984375,-0.0,1109.5701904296875,1.0,278.1499938964844,280.7082824707031,292.3021240234375,295.0601806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349583983421326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141540,296.9793395996094,297.1499938964844,293.1499938964844,0.0032736219000071,-329.309326171875,283.1500244140625,0.9710447192192078,0.4056989252567291,0.3658556044101715,297.2963256835937,297.1499938964844,293.1499938964844,0.0035462800879031,-375.6390075683594,283.1498718261719,0.99375718832016,0.4408125877380371,0.4174103736877441,297.2153625488281,297.1499938964844,293.1499938964844,0.0022096945904195,-172.89779663085938,283.1499328613281,0.845659077167511,0.2734473645687103,0.1921108812093734,297.1878356933594,297.1499938964844,293.1499938964844,0.0019548691343516,-207.09420776367188,283.14996337890625,0.8137558698654175,0.241458386182785,0.2300994992256164,297.1382751464844,297.1499938964844,293.1499938964844,0.0013577823992818,-682.3162841796875,283.1499938964844,0.722107470035553,0.1668471544981002,0.7580788135528564,282.4087219238281,284.95001220703125,300.197998046875,289.2901306152344,298.53521728515625,297.2135314941406,282.40875244140625,1.0,0.4402541816234588,0.7478803992271423,0.7478803992271423,1.0,1.0,-2.3571043014526367,1.0442054271697998,1.312898874282837,0.5062379240989685,5.551115123125783e-17,1.0,0.0,85.11312103271484,79.0,42756.1640625,-0.0,1085.51123046875,1.0,278.1499938964844,280.7070617675781,292.29052734375,295.0467834472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935032069683075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.1162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141600,296.9793395996094,297.1499938964844,293.1499938964844,0.0032736219000071,-329.309326171875,283.1500244140625,0.9710447192192078,0.4056989252567291,0.3658556044101715,297.2963256835937,297.1499938964844,293.1499938964844,0.0035462800879031,-375.6390075683594,283.1498718261719,0.99375718832016,0.4408125877380371,0.4174103736877441,297.2153625488281,297.1499938964844,293.1499938964844,0.0022096945904195,-172.89779663085938,283.1499328613281,0.845659077167511,0.2734473645687103,0.1921108812093734,297.1878356933594,297.1499938964844,293.1499938964844,0.0019548691343516,-207.09420776367188,283.14996337890625,0.8137558698654175,0.241458386182785,0.2300994992256164,297.1382751464844,297.1499938964844,293.1499938964844,0.0013577823992818,-682.3162841796875,283.1499938964844,0.722107470035553,0.1668471544981002,0.7580788135528564,282.4087219238281,284.95001220703125,300.197998046875,289.2901306152344,298.53521728515625,297.2135314941406,282.40875244140625,1.0,0.4402541816234588,0.7478803992271423,0.7478803992271423,1.0,1.0,-2.3571043014526367,1.0442054271697998,1.312898874282837,0.5062379240989685,5.551115123125783e-17,1.0,0.0,85.11312103271484,79.0,42756.1640625,-0.0,1085.51123046875,1.0,278.1499938964844,280.7070617675781,292.29052734375,295.0467834472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935032069683075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.1162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3727.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141660,296.9848327636719,297.1499938964844,293.1499938964844,0.0032626457978039,-328.2113037109375,283.1500244140625,0.9773356318473816,0.404094785451889,0.3643371164798736,297.2972106933594,297.1499938964844,293.1499938964844,0.0035524582490324,-376.299072265625,283.14990234375,0.9990000128746032,0.4427514672279358,0.4175423085689544,297.22003173828125,297.1499938964844,293.1499938964844,0.0022210930474102,-173.79258728027344,283.1499328613281,0.8536102771759033,0.2747498750686645,0.192948117852211,297.1894226074219,297.1499938964844,293.1499938964844,0.0019608517177402,-207.7314910888672,283.14996337890625,0.8207384943962097,0.2420981079339981,0.2306197732686996,297.1405334472656,297.1499938964844,293.1499938964844,0.0013588204747065,-682.8494873046875,283.1499938964844,0.7276613116264343,0.1669307351112365,0.7580568194389343,282.408203125,284.95001220703125,300.2142333984375,289.2772216796875,298.5431213378906,297.21533203125,282.4080505371094,1.0,0.4385747909545898,0.746866762638092,0.746866762638092,1.0,1.0,-2.357339143753052,1.0440962314605713,1.31324303150177,0.505816638469696,5.551115123125783e-17,1.0,0.0,82.74410247802734,82.0,42736.09765625,-0.0,1076.118896484375,1.0,278.1499938964844,280.7060241699219,292.27850341796875,295.03399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352988004684448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6375.13671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141720,296.9848327636719,297.1499938964844,293.1499938964844,0.0032626457978039,-328.2113037109375,283.1500244140625,0.9773356318473816,0.404094785451889,0.3643371164798736,297.2972106933594,297.1499938964844,293.1499938964844,0.0035524582490324,-376.299072265625,283.14990234375,0.9990000128746032,0.4427514672279358,0.4175423085689544,297.22003173828125,297.1499938964844,293.1499938964844,0.0022210930474102,-173.79258728027344,283.1499328613281,0.8536102771759033,0.2747498750686645,0.192948117852211,297.1894226074219,297.1499938964844,293.1499938964844,0.0019608517177402,-207.7314910888672,283.14996337890625,0.8207384943962097,0.2420981079339981,0.2306197732686996,297.1405334472656,297.1499938964844,293.1499938964844,0.0013588204747065,-682.8494873046875,283.1499938964844,0.7276613116264343,0.1669307351112365,0.7580568194389343,282.408203125,284.95001220703125,300.2142333984375,289.2772216796875,298.5431213378906,297.21533203125,282.4080505371094,1.0,0.4385747909545898,0.746866762638092,0.746866762638092,1.0,1.0,-2.357339143753052,1.0440962314605713,1.31324303150177,0.505816638469696,5.551115123125783e-17,1.0,0.0,82.74410247802734,82.0,42736.09765625,-0.0,1076.118896484375,1.0,278.1499938964844,280.7060241699219,292.27850341796875,295.03399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352988004684448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6375.13671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3729.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141780,296.9895935058594,297.1499938964844,293.1499938964844,0.0032605144660919,-328.0201110839844,283.1500244140625,0.9767757058143616,0.4024882018566131,0.3628945350646972,297.3026428222656,297.1499938964844,293.1499938964844,0.0035571686457842,-376.8240051269531,283.1499328613281,0.9990000128746032,0.4451662302017212,0.4169543087482452,297.224365234375,297.1499938964844,293.1499938964844,0.0022389891091734,-175.2052459716797,283.1499328613281,0.855503261089325,0.2760767638683319,0.1938590705394745,297.1903686523437,297.1499938964844,293.1499938964844,0.0019721824210137,-208.94659423828125,283.14996337890625,0.8219035863876343,0.2426955997943878,0.2311840951442718,297.1422119140625,297.1499938964844,293.1499938964844,0.0013637189986184,-685.3595581054688,283.1499938964844,0.7281944155693054,0.1669798046350479,0.7582689523696899,282.4056091308594,284.95001220703125,300.2302551269531,289.2635192871094,298.5523376464844,297.2196655273437,282.4056091308594,1.0,0.4383905529975891,0.7458531260490417,0.7458531260490417,1.0,1.0,-2.3566150665283203,1.043532133102417,1.3130830526351929,0.5051183700561523,5.551115123125783e-17,1.0,0.0,82.51512908935547,85.0,42698.5625,-0.0,1074.5540771484375,1.0,278.1499938964844,280.7036437988281,292.26483154296875,295.01812744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355691075325012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.95263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3732.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141840,296.9895935058594,297.1499938964844,293.1499938964844,0.0032605144660919,-328.0201110839844,283.1500244140625,0.9767757058143616,0.4024882018566131,0.3628945350646972,297.3026428222656,297.1499938964844,293.1499938964844,0.0035571686457842,-376.8240051269531,283.1499328613281,0.9990000128746032,0.4451662302017212,0.4169543087482452,297.224365234375,297.1499938964844,293.1499938964844,0.0022389891091734,-175.2052459716797,283.1499328613281,0.855503261089325,0.2760767638683319,0.1938590705394745,297.1903686523437,297.1499938964844,293.1499938964844,0.0019721824210137,-208.94659423828125,283.14996337890625,0.8219035863876343,0.2426955997943878,0.2311840951442718,297.1422119140625,297.1499938964844,293.1499938964844,0.0013637189986184,-685.3595581054688,283.1499938964844,0.7281944155693054,0.1669798046350479,0.7582689523696899,282.4056091308594,284.95001220703125,300.2302551269531,289.2635192871094,298.5523376464844,297.2196655273437,282.4056091308594,1.0,0.4383905529975891,0.7458531260490417,0.7458531260490417,1.0,1.0,-2.3566150665283203,1.043532133102417,1.3130830526351929,0.5051183700561523,5.551115123125783e-17,1.0,0.0,82.51512908935547,85.0,42698.5625,-0.0,1074.5540771484375,1.0,278.1499938964844,280.7036437988281,292.26483154296875,295.01812744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355691075325012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.95263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3732.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141900,296.9918212890625,297.1499938964844,293.1499938964844,0.0032524114940315,-327.2015075683594,283.1500244140625,0.9755477905273438,0.40169358253479,0.3621898889541626,297.30487060546875,297.1499938964844,293.1499938964844,0.0035629025660455,-377.4263610839844,283.1499328613281,0.9990000128746032,0.4463553428649902,0.4178445637226105,297.2265014648437,297.1499938964844,293.1499938964844,0.0022432645782828,-175.5377197265625,283.1499328613281,0.8555936217308044,0.2767595648765564,0.1943359076976776,297.1907043457031,297.1499938964844,293.1499938964844,0.0019735172390937,-209.0855407714844,283.14996337890625,0.821670651435852,0.2429851740598678,0.2314675003290176,297.14288330078125,297.1499938964844,293.1499938964844,0.0013632016489282,-685.0914916992188,283.1499938964844,0.7277541756629944,0.1669989824295044,0.7583993673324585,282.406005859375,284.95001220703125,300.2381896972656,289.25640869140625,298.556884765625,297.2216796875,282.4060974121094,1.0,0.4387772977352142,0.7453463077545166,0.7453463077545166,1.0,1.0,-2.3579213619232178,1.0440452098846436,1.3138762712478638,0.505203127861023,5.551115123125783e-17,1.0,0.0,82.74829864501953,85.0,42701.8984375,-0.0,1076.907470703125,1.0,278.1499938964844,280.7037658691406,292.2578430175781,295.0107727050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357189536094666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6367.6689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3733.447509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141960,296.9939880371094,297.1499938964844,293.1499938964844,0.0032409108243882,-326.03375244140625,283.1500549316406,0.9738662838935852,0.4009051024913788,0.3614955246448517,297.305908203125,297.1499938964844,293.1499938964844,0.0035698949359357,-378.1531982421875,283.1499328613281,0.9990000128746032,0.4474382400512695,0.4193513393402099,297.2286071777344,297.1499938964844,293.1499938964844,0.0022452347911894,-175.685791015625,283.1499328613281,0.855288565158844,0.2774513661861419,0.1948235780000686,297.1910095214844,297.1499938964844,293.1499938964844,0.0019727279432117,-208.99465942382807,283.14996337890625,0.8210620284080505,0.2432706505060196,0.2317520678043365,297.1435241699219,297.1499938964844,293.1499938964844,0.0013612329494208,-684.0782470703125,283.1499938964844,0.7269881963729858,0.167014867067337,0.7585415244102478,282.4071960449219,284.95001220703125,300.2460632324219,289.2491455078125,298.56103515625,297.2230224609375,282.4073791503906,1.0,0.4393860995769501,0.7448230385780334,0.7448230385780334,1.0,1.0,-2.359994411468506,1.0449182987213137,1.3150759935379028,0.5054858326911926,5.551115123125783e-17,1.0,0.0,83.14382934570312,88.0,42715.4765625,-0.0,1080.759521484375,1.0,278.1499938964844,280.7044982910156,292.2509765625,295.004150390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359262585639954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6367.2978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3735.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142020,296.99810791015625,297.1499938964844,293.1499938964844,0.00320964329876,-322.8489990234375,283.15008544921875,0.9691311120986938,0.3993493616580963,0.360140711069107,297.3031311035156,297.1499938964844,293.1499938964844,0.0035867523401975,-379.8891296386719,283.1499328613281,0.9990000128746032,0.4491347670555115,0.4238215684890747,297.232666015625,297.1499938964844,293.1499938964844,0.0022434429265558,-175.5233612060547,283.14996337890625,0.8535466194152832,0.278861790895462,0.1958303451538086,297.1913757324219,297.1499938964844,293.1499938964844,0.0019658715464174,-208.241928100586,283.1499938964844,0.8187612891197205,0.2438299655914306,0.2323256433010101,297.1445007324219,297.1499938964844,293.1499938964844,0.0013536843471229,-680.1986694335938,283.1500244140625,0.7245141267776489,0.1670332700014114,0.7588467001914978,282.41168212890625,284.95001220703125,300.2616577148437,289.2340393066406,298.5677490234375,297.2227783203125,282.4119873046875,1.0,0.4412018954753876,0.7437765002250671,0.7437765002250671,1.0,1.0,-2.366046905517578,1.0475674867630005,1.3184795379638672,0.506561279296875,5.551115123125783e-17,1.0,0.0,84.40640258789062,91.0,42767.67578125,-0.0,1092.454345703125,1.0,278.1499938964844,280.70751953125,292.2373352050781,294.99285888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365949034690856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.78271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142080,296.99810791015625,297.1499938964844,293.1499938964844,0.00320964329876,-322.8489990234375,283.15008544921875,0.9691311120986938,0.3993493616580963,0.360140711069107,297.3031311035156,297.1499938964844,293.1499938964844,0.0035867523401975,-379.8891296386719,283.1499328613281,0.9990000128746032,0.4491347670555115,0.4238215684890747,297.232666015625,297.1499938964844,293.1499938964844,0.0022434429265558,-175.5233612060547,283.14996337890625,0.8535466194152832,0.278861790895462,0.1958303451538086,297.1913757324219,297.1499938964844,293.1499938964844,0.0019658715464174,-208.241928100586,283.1499938964844,0.8187612891197205,0.2438299655914306,0.2323256433010101,297.1445007324219,297.1499938964844,293.1499938964844,0.0013536843471229,-680.1986694335938,283.1500244140625,0.7245141267776489,0.1670332700014114,0.7588467001914978,282.41168212890625,284.95001220703125,300.2616577148437,289.2340393066406,298.5677490234375,297.2227783203125,282.4119873046875,1.0,0.4412018954753876,0.7437765002250671,0.7437765002250671,1.0,1.0,-2.366046905517578,1.0475674867630005,1.3184795379638672,0.506561279296875,5.551115123125783e-17,1.0,0.0,84.40640258789062,91.0,42767.67578125,-0.0,1092.454345703125,1.0,278.1499938964844,280.70751953125,292.2373352050781,294.99285888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365949034690856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.78271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142140,297.0018920898437,297.1499938964844,293.1499938964844,0.0031833974644541,-320.17919921875,283.15008544921875,0.9612625241279602,0.3978122472763061,0.3588407337665558,297.297119140625,297.1499938964844,293.1499938964844,0.0035947586875408,-380.699462890625,283.1499328613281,0.9964823722839355,0.4504604935646057,0.426641434431076,297.2364807128906,297.1499938964844,293.1499938964844,0.0022451602853834,-175.6406707763672,283.14996337890625,0.8493618369102478,0.2802968025207519,0.1968841105699539,297.1915283203125,297.1499938964844,293.1499938964844,0.0019618421792984,-207.79493713378903,283.1499938964844,0.8140893578529358,0.2443677186965942,0.2329183369874954,297.14508056640625,297.1499938964844,293.1499938964844,0.0013481320347636,-677.3430786132812,283.1500244140625,0.719980001449585,0.1670247167348861,0.7592211961746216,282.4152526855469,284.95001220703125,300.27703857421875,289.2182312011719,298.5730285644531,297.2203369140625,282.415283203125,1.0,0.4434351027011871,0.7427299618721008,0.7427299618721008,1.0,1.0,-2.370403528213501,1.0493829250335691,1.3210206031799316,0.5072852969169617,5.551115123125783e-17,1.0,0.0,86.55548858642578,94.0,42797.94921875,-0.0,1105.8829345703125,1.0,278.1499938964844,280.7095642089844,292.2227783203125,294.98114013671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532603740692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.6748046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3749.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142200,297.0018920898437,297.1499938964844,293.1499938964844,0.0031833974644541,-320.17919921875,283.15008544921875,0.9612625241279602,0.3978122472763061,0.3588407337665558,297.297119140625,297.1499938964844,293.1499938964844,0.0035947586875408,-380.699462890625,283.1499328613281,0.9964823722839355,0.4504604935646057,0.426641434431076,297.2364807128906,297.1499938964844,293.1499938964844,0.0022451602853834,-175.6406707763672,283.14996337890625,0.8493618369102478,0.2802968025207519,0.1968841105699539,297.1915283203125,297.1499938964844,293.1499938964844,0.0019618421792984,-207.79493713378903,283.1499938964844,0.8140893578529358,0.2443677186965942,0.2329183369874954,297.14508056640625,297.1499938964844,293.1499938964844,0.0013481320347636,-677.3430786132812,283.1500244140625,0.719980001449585,0.1670247167348861,0.7592211961746216,282.4152526855469,284.95001220703125,300.27703857421875,289.2182312011719,298.5730285644531,297.2203369140625,282.415283203125,1.0,0.4434351027011871,0.7427299618721008,0.7427299618721008,1.0,1.0,-2.370403528213501,1.0493829250335691,1.3210206031799316,0.5072852969169617,5.551115123125783e-17,1.0,0.0,86.55548858642578,94.0,42797.94921875,-0.0,1105.8829345703125,1.0,278.1499938964844,280.7095642089844,292.2227783203125,294.98114013671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532603740692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.6748046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3749.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142260,297.0054016113281,297.1499938964844,293.1499938964844,0.0031691594049334,-318.7414855957031,283.15008544921875,0.9515784382820128,0.396297425031662,0.3575781881809234,297.2943115234375,297.1499938964844,293.1499938964844,0.0036031613126397,-381.5808410644531,283.1499328613281,0.9910978674888612,0.4520319700241089,0.4281591475009918,297.24005126953125,297.1499938964844,293.1499938964844,0.0022554174065589,-176.43960571289062,283.14996337890625,0.8441164493560791,0.281761109828949,0.1979716718196869,297.19146728515625,297.1499938964844,293.1499938964844,0.001964978640899,-208.1230316162109,283.1499938964844,0.8081672191619873,0.2448872923851013,0.2335119992494583,297.1454162597656,297.1499938964844,293.1499938964844,0.0013475059531629,-677.0150756835938,283.1500244140625,0.7143557667732239,0.1669967323541641,0.7595876455307007,282.4159545898437,284.95001220703125,300.29217529296875,289.2018127441406,298.5790710449219,297.2196350097656,282.416015625,1.0,0.4458052217960357,0.7415382266044617,0.7415382266044617,1.0,1.0,-2.37302303314209,1.0503302812576294,1.322692632675171,0.5075002312660217,5.551115123125783e-17,1.0,0.0,89.18731689453125,97.0,42800.01171875,-0.0,1119.4945068359375,1.0,278.1499938964844,280.70965576171875,292.20611572265625,294.9651184082031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384025931358336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6365.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142320,297.0054016113281,297.1499938964844,293.1499938964844,0.0031691594049334,-318.7414855957031,283.15008544921875,0.9515784382820128,0.396297425031662,0.3575781881809234,297.2943115234375,297.1499938964844,293.1499938964844,0.0036031613126397,-381.5808410644531,283.1499328613281,0.9910978674888612,0.4520319700241089,0.4281591475009918,297.24005126953125,297.1499938964844,293.1499938964844,0.0022554174065589,-176.43960571289062,283.14996337890625,0.8441164493560791,0.281761109828949,0.1979716718196869,297.19146728515625,297.1499938964844,293.1499938964844,0.001964978640899,-208.1230316162109,283.1499938964844,0.8081672191619873,0.2448872923851013,0.2335119992494583,297.1454162597656,297.1499938964844,293.1499938964844,0.0013475059531629,-677.0150756835938,283.1500244140625,0.7143557667732239,0.1669967323541641,0.7595876455307007,282.4159545898437,284.95001220703125,300.29217529296875,289.2018127441406,298.5790710449219,297.2196350097656,282.416015625,1.0,0.4458052217960357,0.7415382266044617,0.7415382266044617,1.0,1.0,-2.37302303314209,1.0503302812576294,1.322692632675171,0.5075002312660217,5.551115123125783e-17,1.0,0.0,89.18731689453125,97.0,42800.01171875,-0.0,1119.4945068359375,1.0,278.1499938964844,280.70965576171875,292.20611572265625,294.9651184082031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384025931358336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6365.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142380,297.0087890625,297.1499938964844,293.1499938964844,0.0031537387985736,-317.1817626953125,283.15008544921875,0.9416387677192688,0.3948124051094055,0.3563451766967773,297.2925109863281,297.1499938964844,293.1499938964844,0.0036118326243013,-382.4868469238281,283.14996337890625,0.9854992628097534,0.4536768198013305,0.4297947287559509,297.2435913085937,297.1499938964844,293.1499938964844,0.0022649064194411,-177.17665100097656,283.14996337890625,0.8390567302703857,0.2832631170749664,0.1990875005722046,297.1913146972656,297.1499938964844,293.1499938964844,0.0019671451300382,-208.3463134765625,283.1499938964844,0.802107572555542,0.2453992068767547,0.2341014146804809,297.1456604003906,297.1499938964844,293.1499938964844,0.0013462256174534,-676.3517456054688,283.1500244140625,0.7085404396057129,0.1669637262821197,0.7599429488182068,282.4169921875,284.95001220703125,300.3070373535156,289.18475341796875,298.5853271484375,297.2196350097656,282.4170837402344,1.0,0.448291927576065,0.7403464913368225,0.7403464913368225,1.0,1.0,-2.37598204612732,1.0514241456985474,1.324557900428772,0.5078436732292175,5.551115123125783e-17,1.0,0.0,91.93550872802734,100.0,42805.6015625,-0.0,1133.9180908203125,1.0,278.1499938964844,280.7099914550781,292.18865966796875,294.9479675292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939179003238678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6362.2333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3764.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142440,297.0087890625,297.1499938964844,293.1499938964844,0.0031537387985736,-317.1817626953125,283.15008544921875,0.9416387677192688,0.3948124051094055,0.3563451766967773,297.2925109863281,297.1499938964844,293.1499938964844,0.0036118326243013,-382.4868469238281,283.14996337890625,0.9854992628097534,0.4536768198013305,0.4297947287559509,297.2435913085937,297.1499938964844,293.1499938964844,0.0022649064194411,-177.17665100097656,283.14996337890625,0.8390567302703857,0.2832631170749664,0.1990875005722046,297.1913146972656,297.1499938964844,293.1499938964844,0.0019671451300382,-208.3463134765625,283.1499938964844,0.802107572555542,0.2453992068767547,0.2341014146804809,297.1456604003906,297.1499938964844,293.1499938964844,0.0013462256174534,-676.3517456054688,283.1500244140625,0.7085404396057129,0.1669637262821197,0.7599429488182068,282.4169921875,284.95001220703125,300.3070373535156,289.18475341796875,298.5853271484375,297.2196350097656,282.4170837402344,1.0,0.448291927576065,0.7403464913368225,0.7403464913368225,1.0,1.0,-2.37598204612732,1.0514241456985474,1.324557900428772,0.5078436732292175,5.551115123125783e-17,1.0,0.0,91.93550872802734,100.0,42805.6015625,-0.0,1133.9180908203125,1.0,278.1499938964844,280.7099914550781,292.18865966796875,294.9479675292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939179003238678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6362.2333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3764.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142500,297.0104064941406,297.1499938964844,293.1499938964844,0.0031460882164537,-316.4078369140625,283.15008544921875,0.9366278052330016,0.3940824866294861,0.3557413518428802,297.2917785644531,297.1499938964844,293.1499938964844,0.0036161777097731,-382.9406433105469,283.14996337890625,0.98260897397995,0.4545037150382995,0.4306244254112243,297.2453308105469,297.1499938964844,293.1499938964844,0.002269736258313,-177.5517578125,283.14996337890625,0.8365963101387024,0.2840309143066406,0.1996580362319946,297.1912536621094,297.1499938964844,293.1499938964844,0.0019681735429912,-208.4520568847656,283.1499938964844,0.7990974187850952,0.2456523925065994,0.2343948781490326,297.145751953125,297.1499938964844,293.1499938964844,0.0013455573935061,-676.0057373046875,283.1499938964844,0.7055636048316956,0.1669458150863647,0.7601205110549927,282.41754150390625,284.95001220703125,300.3143615722656,289.17596435546875,298.5884704589844,297.2196960449219,282.4176025390625,1.0,0.4495666623115539,0.7397506237030029,0.7397506237030029,1.0,1.0,-2.377504587173462,1.0519870519638062,1.3255174160003662,0.5080381631851196,5.551115123125783e-17,1.0,0.0,93.35032653808594,100.0,42808.515625,-0.0,1141.356201171875,1.0,278.1499938964844,280.71014404296875,292.1797790527344,294.939208984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939548671245575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6360.64013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3768.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142560,297.01202392578125,297.1499938964844,293.1499938964844,0.0031385142356157,-315.6416015625,283.15008544921875,0.9316501021385192,0.3933598399162292,0.3551446199417114,297.2910461425781,297.1499938964844,293.1499938964844,0.0036205127835273,-383.3934020996094,283.14996337890625,0.9796800017356871,0.4553277790546417,0.4314536452293396,297.2470397949219,297.1499938964844,293.1499938964844,0.0022746436297893,-177.9329376220703,283.14996337890625,0.8341990113258362,0.2848086655139923,0.200235903263092,297.191162109375,297.1499938964844,293.1499938964844,0.0019691952038556,-208.55709838867188,283.1499938964844,0.796134889125824,0.2459041625261306,0.2346876114606857,297.1458435058594,297.1499938964844,293.1499938964844,0.0013448913814499,-675.660888671875,283.1499938964844,0.7026235461235046,0.1669273525476455,0.7602983713150024,282.4180908203125,284.95001220703125,300.3216247558594,289.16705322265625,298.59161376953125,297.2198181152344,282.41815185546875,1.0,0.4508535861968994,0.7391688823699951,0.7391688823699951,1.0,1.0,-2.3790431022644043,1.0525583028793335,1.3264849185943604,0.508249819278717,5.551115123125783e-17,1.0,0.0,94.78277587890624,103.0,42811.3828125,-0.0,1148.8934326171875,1.0,278.1499938964844,280.7103271484375,292.1708068847656,294.9303283691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939916968345642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6359.0244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3771.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142620,297.01470947265625,297.1499938964844,293.1499938964844,0.0031258033122867,-314.355712890625,283.15008544921875,0.92332261800766,0.3921419680118561,0.3541412353515625,297.289794921875,297.1499938964844,293.1499938964844,0.0036279179621487,-384.1668701171875,283.14996337890625,0.9746133089065552,0.4567257165908813,0.4328638315200805,297.25,297.1499938964844,293.1499938964844,0.002283252775669,-178.601806640625,283.14996337890625,0.8302560448646545,0.2861614525318146,0.2012405842542648,297.19097900390625,297.1499938964844,293.1499938964844,0.0019709609914571,-208.7387542724609,283.1499938964844,0.791202962398529,0.2463313341140747,0.2351859956979751,297.1459655761719,297.1499938964844,293.1499938964844,0.0013437824090942,-675.08642578125,283.1499938964844,0.6977059841156006,0.1668947339057922,0.760602593421936,282.41900634765625,284.95001220703125,300.3338928222656,289.1515197753906,298.59686279296875,297.2200012207031,282.4190673828125,1.0,0.4530731439590454,0.7381749749183655,0.7381749749183655,1.0,1.0,-2.3817028999328613,1.0535417795181274,1.328161120414734,0.5086408257484436,5.551115123125783e-17,1.0,0.0,97.26246643066406,103.0,42816.04296875,-0.0,1161.9588623046875,1.0,278.1499938964844,280.7106018066406,292.1552124023437,294.9149475097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405487775802612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6356.19140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3777.433349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142680,297.0151672363281,297.1499938964844,293.1499938964844,0.0031236705835908,-314.13995361328125,283.15008544921875,0.9219335913658142,0.3919366598129272,0.3539723753929138,297.2895812988281,297.1499938964844,293.1499938964844,0.0036291813012212,-384.2988586425781,283.14996337890625,0.9737426042556764,0.456962376832962,0.4331030249595642,297.25048828125,297.1499938964844,293.1499938964844,0.002284757560119,-178.71875,283.14996337890625,0.8296025991439819,0.2863958775997162,0.2014145851135254,297.1909484863281,297.1499938964844,293.1499938964844,0.0019712671637535,-208.77029418945312,283.1499938964844,0.7903785705566406,0.2464037835597992,0.2352707535028457,297.14599609375,297.1499938964844,293.1499938964844,0.0013435987057164,-674.9912719726562,283.1499938964844,0.6968812346458435,0.1668890565633773,0.7606545090675354,282.4191589355469,284.95001220703125,300.3359680175781,289.1488037109375,298.5977783203125,297.22003173828125,282.4192199707031,1.0,0.4534541964530945,0.7380053997039795,0.7380053997039795,1.0,1.0,-2.3821606636047363,1.0537104606628418,1.328450322151184,0.5087116360664368,5.551115123125783e-17,1.0,0.0,97.68921661376952,106.0,42816.80078125,-0.0,1164.210205078125,1.0,278.1499938964844,280.7106628417969,292.15252685546875,294.91229248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406566619873048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6355.6962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3778.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142740,297.0181884765625,297.1499938964844,293.1499938964844,0.0031093144789338,-312.6878662109375,283.15008544921875,0.912767231464386,0.390542060136795,0.3528270721435547,297.2880554199219,297.1499938964844,293.1499938964844,0.0036379122175276,-385.21142578125,283.14996337890625,0.9677584171295166,0.4585746824741363,0.4347341656684875,297.25396728515625,297.1499938964844,293.1499938964844,0.0022953411098569,-179.54151916503906,283.14996337890625,0.8252715468406677,0.2880258560180664,0.2026237547397613,297.1907043457031,297.1499938964844,293.1499938964844,0.001973437378183,-208.9942169189453,283.1499938964844,0.7848785519599915,0.2468986064195633,0.2358506172895431,297.1460876464844,297.1499938964844,293.1499938964844,0.0013423991622403,-674.3695068359375,283.1499938964844,0.6913561224937439,0.1668494343757629,0.7610106468200684,282.420166015625,284.95001220703125,300.3500061035156,289.1300048828125,298.6037902832031,297.2203063964844,282.42022705078125,1.0,0.4560768008232116,0.7368418574333191,0.7368418574333191,1.0,1.0,-2.3853213787078857,1.0548702478408811,1.3304511308670044,0.5092211365699768,5.551115123125783e-17,1.0,0.0,100.63468170166016,109.0,42821.5078125,-0.0,1179.77392578125,1.0,278.1499938964844,280.7109375,292.1336669921875,294.8936767578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414041638374328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6352.18701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3785.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142800,297.0181884765625,297.1499938964844,293.1499938964844,0.0031093144789338,-312.6878662109375,283.15008544921875,0.912767231464386,0.390542060136795,0.3528270721435547,297.2880554199219,297.1499938964844,293.1499938964844,0.0036379122175276,-385.21142578125,283.14996337890625,0.9677584171295166,0.4585746824741363,0.4347341656684875,297.25396728515625,297.1499938964844,293.1499938964844,0.0022953411098569,-179.54151916503906,283.14996337890625,0.8252715468406677,0.2880258560180664,0.2026237547397613,297.1907043457031,297.1499938964844,293.1499938964844,0.001973437378183,-208.9942169189453,283.1499938964844,0.7848785519599915,0.2468986064195633,0.2358506172895431,297.1460876464844,297.1499938964844,293.1499938964844,0.0013423991622403,-674.3695068359375,283.1499938964844,0.6913561224937439,0.1668494343757629,0.7610106468200684,282.420166015625,284.95001220703125,300.3500061035156,289.1300048828125,298.6037902832031,297.2203063964844,282.42022705078125,1.0,0.4560768008232116,0.7368418574333191,0.7368418574333191,1.0,1.0,-2.3853213787078857,1.0548702478408811,1.3304511308670044,0.5092211365699768,5.551115123125783e-17,1.0,0.0,100.63468170166016,109.0,42821.5078125,-0.0,1179.77392578125,1.0,278.1499938964844,280.7109375,292.1336669921875,294.8936767578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414041638374328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6352.18701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3785.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142860,297.0594177246094,297.1499938964844,293.1499938964844,0.0029788147658109,-299.2786560058594,283.1502685546875,0.9186207056045532,0.3930902183055877,0.3543620705604553,297.3271484375,297.1499938964844,293.1499938964844,0.0035064746625721,-370.9506530761719,283.15020751953125,0.974886417388916,0.4643203616142273,0.4392746686935425,297.298828125,297.1499938964844,293.1499938964844,0.0022265140432864,-173.9895477294922,283.15008544921875,0.8328161239624023,0.2939233779907226,0.2060673981904983,297.2335510253906,297.1499938964844,293.1499938964844,0.0019114906899631,-202.2381134033203,283.1501159667969,0.7924133539199829,0.2517884075641632,0.2395197451114654,297.19158935546875,297.1499938964844,293.1499938964844,0.0013066855026409,-655.7936401367188,283.1500549316406,0.6994820833206177,0.1714377999305725,0.7767214179039001,282.45367431640625,284.95001220703125,300.3634338378906,289.107666015625,298.6328430175781,297.2595520019531,282.4561462402344,1.0,0.460309624671936,0.7356564402580261,0.7356564402580261,1.0,1.0,-2.4200034141540527,1.071116924285889,1.3488866090774536,0.5175598859786987,5.551115123125783e-17,1.0,0.0,100.14686584472656,112.0,43298.3125,-0.0,1217.9022216796875,1.0,278.1499938964844,280.7375793457031,292.1175231933594,294.89410400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943127691745758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6386.69921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3800.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
