time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.0594177246094,297.1499938964844,293.1499938964844,0.0029788147658109,-299.2786560058594,283.1502685546875,0.9186207056045532,0.3930902183055877,0.3543620705604553,297.3271484375,297.1499938964844,293.1499938964844,0.0035064746625721,-370.9506530761719,283.15020751953125,0.974886417388916,0.4643203616142273,0.4392746686935425,297.298828125,297.1499938964844,293.1499938964844,0.0022265140432864,-173.9895477294922,283.15008544921875,0.8328161239624023,0.2939233779907226,0.2060673981904983,297.2335510253906,297.1499938964844,293.1499938964844,0.0019114906899631,-202.2381134033203,283.1501159667969,0.7924133539199829,0.2517884075641632,0.2395197451114654,297.19158935546875,297.1499938964844,293.1499938964844,0.0013066855026409,-655.7936401367188,283.1500549316406,0.6994820833206177,0.1714377999305725,0.7767214179039001,282.45367431640625,284.95001220703125,300.3634338378906,289.107666015625,298.6328430175781,297.2595520019531,282.4561462402344,1.0,0.460309624671936,0.7356564402580261,0.7356564402580261,1.0,1.0,-2.4200034141540527,1.071116924285889,1.3488866090774536,0.5175598859786987,5.551115123125783e-17,1.0,0.0,100.14686584472656,112.0,43298.3125,-0.0,1217.9022216796875,1.0,278.1499938964844,280.7375793457031,292.1175231933594,294.89410400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943127691745758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6386.69921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3800.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142980,297.0747985839844,297.1499938964844,293.1499938964844,0.0028366304468363,-284.71405029296875,283.1504211425781,0.9175453186035156,0.3935171663761139,0.3550984859466553,297.3415832519531,297.1499938964844,293.1499938964844,0.0033616463188081,-355.28936767578125,283.1503601074219,0.9759983420372008,0.4680429100990295,0.4431535303592682,297.31890869140625,297.1499938964844,293.1499938964844,0.0021466929465532,-167.58587646484375,283.1501770019531,0.8352679014205933,0.2978623211383819,0.2090866714715957,297.2522277832031,297.1499938964844,293.1499938964844,0.0018405050504952,-194.5348358154297,283.1501770019531,0.7946241497993469,0.2547589242458343,0.2427114099264145,297.2137145996094,297.1499938964844,293.1499938964844,0.0012644754024222,-633.980712890625,283.1501159667969,0.7027534246444702,0.1742279231548309,0.7910691499710083,282.489501953125,284.95001220703125,300.3759155273437,289.0791015625,298.6479797363281,297.2754821777344,282.4909362792969,1.0,0.4654023051261902,0.7344709634780884,0.7344709634780884,1.0,1.0,-2.4502627849578857,1.0851478576660156,1.3651150465011597,0.5251997709274292,5.551115123125783e-17,1.0,0.0,101.761474609375,115.0,43708.3125,-0.0,1260.431396484375,1.0,278.1499938964844,280.76287841796875,292.1011657714844,294.9078369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476748704910278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6419.6123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3841.991455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143040,297.0747985839844,297.1499938964844,293.1499938964844,0.0028366304468363,-284.71405029296875,283.1504211425781,0.9175453186035156,0.3935171663761139,0.3550984859466553,297.3415832519531,297.1499938964844,293.1499938964844,0.0033616463188081,-355.28936767578125,283.1503601074219,0.9759983420372008,0.4680429100990295,0.4431535303592682,297.31890869140625,297.1499938964844,293.1499938964844,0.0021466929465532,-167.58587646484375,283.1501770019531,0.8352679014205933,0.2978623211383819,0.2090866714715957,297.2522277832031,297.1499938964844,293.1499938964844,0.0018405050504952,-194.5348358154297,283.1501770019531,0.7946241497993469,0.2547589242458343,0.2427114099264145,297.2137145996094,297.1499938964844,293.1499938964844,0.0012644754024222,-633.980712890625,283.1501159667969,0.7027534246444702,0.1742279231548309,0.7910691499710083,282.489501953125,284.95001220703125,300.3759155273437,289.0791015625,298.6479797363281,297.2754821777344,282.4909362792969,1.0,0.4654023051261902,0.7344709634780884,0.7344709634780884,1.0,1.0,-2.4502627849578857,1.0851478576660156,1.3651150465011597,0.5251997709274292,5.551115123125783e-17,1.0,0.0,101.761474609375,115.0,43708.3125,-0.0,1260.431396484375,1.0,278.1499938964844,280.76287841796875,292.1011657714844,294.9078369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476748704910278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6419.6123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3841.991455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143100,297.0785827636719,297.1499938964844,293.1499938964844,0.002788160694763,-279.7592468261719,283.1504211425781,0.9143633842468262,0.3934163749217987,0.3551196753978729,297.3443603515625,297.1499938964844,293.1499938964844,0.0033154375851154,-350.2953491210937,283.150390625,0.9742661118507384,0.469531774520874,0.4446874558925628,297.3243713378906,297.1499938964844,293.1499938964844,0.0021221658680588,-165.61749267578125,283.15020751953125,0.8343957662582397,0.2994737327098846,0.2103057652711868,297.2566223144531,297.1499938964844,293.1499938964844,0.0018176288576796,-192.0547332763672,283.1501770019531,0.7934359908103943,0.2558397948741913,0.2438792884349823,297.2193603515625,297.1499938964844,293.1499938964844,0.0012507387436926,-626.8905029296875,283.1501159667969,0.7020668387413025,0.1751905977725982,0.7961431741714478,282.50115966796875,284.95001220703125,300.3818359375,289.0626220703125,298.6527709960937,297.2790222167969,282.5022888183594,1.0,0.4678982496261596,0.7338782548904419,0.7338782548904419,1.0,1.0,-2.461099624633789,1.0901143550872805,1.3709853887557983,0.5279045701026917,5.551115123125783e-17,1.0,0.0,103.27611541748048,115.0,43841.69140625,-0.0,1279.8172607421875,1.0,278.1499938964844,280.7711181640625,292.0871887207031,294.905517578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503029584884644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6428.52783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3865.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143160,297.0812072753906,297.1499938964844,293.1499938964844,0.0027492910157889,-275.7894897460937,283.1504211425781,0.9105653762817384,0.3932253122329712,0.3550426363945007,297.3456726074219,297.1499938964844,293.1499938964844,0.0032801667694002,-346.4828186035156,283.150390625,0.9718778133392334,0.4708935916423797,0.4460814595222473,297.32830810546875,297.1499938964844,293.1499938964844,0.0021042071748524,-164.1742401123047,283.15020751953125,0.8329533338546753,0.3009683191776275,0.2114278227090835,297.2592163085937,297.1499938964844,293.1499938964844,0.0018000793643295,-190.15206909179688,283.1501770019531,0.7915985584259033,0.2567724287509918,0.2448853105306625,297.222900390625,297.1499938964844,293.1499938964844,0.0012400776613503,-621.3889770507812,283.1501159667969,0.7006738781929016,0.175980269908905,0.8003405928611755,282.5103454589844,284.95001220703125,300.38751220703125,289.0447082519531,298.65643310546875,297.2811279296875,282.51123046875,1.0,0.4703129529953003,0.7328669428825378,0.7328669428825378,1.0,1.0,-2.4702839851379395,1.0941691398620603,1.376114845275879,0.5300595760345459,5.551115123125783e-17,1.0,0.0,104.98381042480467,118.0,43946.05078125,-0.0,1298.15478515625,1.0,278.1499938964844,280.77752685546875,292.0697021484375,294.8972473144531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528437852859496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6434.1240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3888.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143220,297.0845642089844,297.1499938964844,293.1499938964844,0.0026907622814178,-269.81842041015625,283.150390625,0.9026674032211304,0.3926967978477478,0.3547315597534179,297.3458251953125,297.1499938964844,293.1499938964844,0.0032313999254256,-341.207275390625,283.1503295898437,0.9662399888038636,0.473388522863388,0.4486187994480133,297.33355712890625,297.1499938964844,293.1499938964844,0.002081545535475,-162.34573364257812,283.1501770019531,0.8294265270233154,0.3037624061107635,0.213508203625679,297.2612609863281,297.1499938964844,293.1499938964844,0.0017756917513906,-187.50607299804688,283.1501770019531,0.7871411442756653,0.2583659589290619,0.246598407626152,297.2260131835937,297.1499938964844,293.1499938964844,0.0012249316787347,-613.5711059570312,283.1501159667969,0.69692462682724,0.1772252768278122,0.8070192337036133,282.52374267578125,284.95001220703125,300.3981628417969,289.0048828125,298.661865234375,297.2828369140625,282.5243225097656,1.0,0.4748838245868683,0.7308443784713745,0.7308443784713745,1.0,1.0,-2.4855427742004395,1.100765347480774,1.3847774267196655,0.5335476398468018,5.551115123125783e-17,1.0,0.0,108.6268539428711,121.0,44097.30078125,-0.0,1332.3121337890625,1.0,278.1499938964844,280.7868347167969,292.0276794433594,294.8681335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574277997016908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6438.6884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3929.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143280,297.0845642089844,297.1499938964844,293.1499938964844,0.0026907622814178,-269.81842041015625,283.150390625,0.9026674032211304,0.3926967978477478,0.3547315597534179,297.3458251953125,297.1499938964844,293.1499938964844,0.0032313999254256,-341.207275390625,283.1503295898437,0.9662399888038636,0.473388522863388,0.4486187994480133,297.33355712890625,297.1499938964844,293.1499938964844,0.002081545535475,-162.34573364257812,283.1501770019531,0.8294265270233154,0.3037624061107635,0.213508203625679,297.2612609863281,297.1499938964844,293.1499938964844,0.0017756917513906,-187.50607299804688,283.1501770019531,0.7871411442756653,0.2583659589290619,0.246598407626152,297.2260131835937,297.1499938964844,293.1499938964844,0.0012249316787347,-613.5711059570312,283.1501159667969,0.69692462682724,0.1772252768278122,0.8070192337036133,282.52374267578125,284.95001220703125,300.3981628417969,289.0048828125,298.661865234375,297.2828369140625,282.5243225097656,1.0,0.4748838245868683,0.7308443784713745,0.7308443784713745,1.0,1.0,-2.4855427742004395,1.100765347480774,1.3847774267196655,0.5335476398468018,5.551115123125783e-17,1.0,0.0,108.6268539428711,121.0,44097.30078125,-0.0,1332.3121337890625,1.0,278.1499938964844,280.7868347167969,292.0276794433594,294.8681335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574277997016908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6438.6884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3929.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143340,297.0864562988281,297.1499938964844,293.1499938964844,0.0026501724496483,-265.6829528808594,283.1503295898437,0.895113468170166,0.3920601308345794,0.3543025255203247,297.3440246582031,297.1499938964844,293.1499938964844,0.003202968975529,-338.1231384277344,283.1502685546875,0.9602896571159364,0.4756879210472107,0.4509419798851013,297.3367614746094,297.1499938964844,293.1499938964844,0.0020715047139674,-161.52272033691406,283.1501159667969,0.8257973790168762,0.3064152300357818,0.2154659479856491,297.26080322265625,297.1499938964844,293.1499938964844,0.0017614507814869,-185.95635986328125,283.150146484375,0.782482385635376,0.2597312331199646,0.2480572611093521,297.2258605957031,297.1499938964844,293.1499938964844,0.0012156773591414,-608.7852783203125,283.15008544921875,0.6927477717399597,0.1781749427318573,0.8121585249900818,282.5325927734375,284.95001220703125,300.4078674316406,288.9600524902344,298.6656494140625,297.2825927734375,282.53302001953125,1.0,0.4791105091571808,0.7288218140602112,0.7288218140602112,1.0,1.0,-2.49810004234314,1.1060543060302734,1.3920456171035769,0.5363404154777527,5.551115123125783e-17,1.0,0.0,112.30891418457033,124.0,44195.1875,-0.0,1363.6259765625,1.0,278.1499938964844,280.7928466796875,291.9794311523437,294.8276062011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612703323364258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6437.15576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3963.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143400,297.0864562988281,297.1499938964844,293.1499938964844,0.0026501724496483,-265.6829528808594,283.1503295898437,0.895113468170166,0.3920601308345794,0.3543025255203247,297.3440246582031,297.1499938964844,293.1499938964844,0.003202968975529,-338.1231384277344,283.1502685546875,0.9602896571159364,0.4756879210472107,0.4509419798851013,297.3367614746094,297.1499938964844,293.1499938964844,0.0020715047139674,-161.52272033691406,283.1501159667969,0.8257973790168762,0.3064152300357818,0.2154659479856491,297.26080322265625,297.1499938964844,293.1499938964844,0.0017614507814869,-185.95635986328125,283.150146484375,0.782482385635376,0.2597312331199646,0.2480572611093521,297.2258605957031,297.1499938964844,293.1499938964844,0.0012156773591414,-608.7852783203125,283.15008544921875,0.6927477717399597,0.1781749427318573,0.8121585249900818,282.5325927734375,284.95001220703125,300.4078674316406,288.9600524902344,298.6656494140625,297.2825927734375,282.53302001953125,1.0,0.4791105091571808,0.7288218140602112,0.7288218140602112,1.0,1.0,-2.49810004234314,1.1060543060302734,1.3920456171035769,0.5363404154777527,5.551115123125783e-17,1.0,0.0,112.30891418457033,124.0,44195.1875,-0.0,1363.6259765625,1.0,278.1499938964844,280.7928466796875,291.9794311523437,294.8276062011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612703323364258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6437.15576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3963.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143460,297.087646484375,297.1499938964844,293.1499938964844,0.002620635787025,-262.6771240234375,283.1502685546875,0.8880290389060974,0.3913774192333221,0.3538196682929992,297.34136962890625,297.1499938964844,293.1499938964844,0.0031870231032371,-336.3829650878906,283.15020751953125,0.9545437693595886,0.4778738915920257,0.453141450881958,297.3390808105469,297.1499938964844,293.1499938964844,0.0020694315899163,-161.3334503173828,283.15008544921875,0.8224691152572632,0.3090171217918396,0.2173742204904556,297.2592468261719,297.1499938964844,293.1499938964844,0.001753561082296,-185.0917510986328,283.1501159667969,0.7780992984771729,0.2609755098819732,0.2493796348571777,297.2241516113281,297.1499938964844,293.1499938964844,0.0012101740576326,-605.925537109375,283.1500549316406,0.6886759996414185,0.1789612621068954,0.816432535648346,282.53875732421875,284.95001220703125,300.4166564941406,288.9106140136719,298.6686096191406,297.2815246582031,282.5390319824219,1.0,0.4830498397350311,0.7270793318748474,0.7270793318748474,1.0,1.0,-2.5091803073883057,1.1107101440429688,1.398470163345337,0.5388455986976624,5.551115123125783e-17,1.0,0.0,115.88284301757812,127.0,44260.15234375,-0.0,1392.89013671875,1.0,278.1499938964844,280.7968444824219,291.92742919921875,294.7804260253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645785093307496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6431.87158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143520,297.087646484375,297.1499938964844,293.1499938964844,0.002620635787025,-262.6771240234375,283.1502685546875,0.8880290389060974,0.3913774192333221,0.3538196682929992,297.34136962890625,297.1499938964844,293.1499938964844,0.0031870231032371,-336.3829650878906,283.15020751953125,0.9545437693595886,0.4778738915920257,0.453141450881958,297.3390808105469,297.1499938964844,293.1499938964844,0.0020694315899163,-161.3334503173828,283.15008544921875,0.8224691152572632,0.3090171217918396,0.2173742204904556,297.2592468261719,297.1499938964844,293.1499938964844,0.001753561082296,-185.0917510986328,283.1501159667969,0.7780992984771729,0.2609755098819732,0.2493796348571777,297.2241516113281,297.1499938964844,293.1499938964844,0.0012101740576326,-605.925537109375,283.1500549316406,0.6886759996414185,0.1789612621068954,0.816432535648346,282.53875732421875,284.95001220703125,300.4166564941406,288.9106140136719,298.6686096191406,297.2815246582031,282.5390319824219,1.0,0.4830498397350311,0.7270793318748474,0.7270793318748474,1.0,1.0,-2.5091803073883057,1.1107101440429688,1.398470163345337,0.5388455986976624,5.551115123125783e-17,1.0,0.0,115.88284301757812,127.0,44260.15234375,-0.0,1392.89013671875,1.0,278.1499938964844,280.7968444824219,291.92742919921875,294.7804260253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645785093307496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6431.87158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143580,297.0885009765625,297.1499938964844,293.1499938964844,0.0025984446983784,-260.4212951660156,283.15020751953125,0.8814724087715149,0.390675812959671,0.3533118069171905,297.3382873535156,297.1499938964844,293.1499938964844,0.0031793408561497,-335.5317077636719,283.150146484375,0.9491244554519652,0.4799841642379761,0.4552597105503082,297.34100341796875,297.1499938964844,293.1499938964844,0.0020728013478219,-161.57652282714844,283.1500549316406,0.8194953203201294,0.3116090893745422,0.2192671597003936,297.2571716308594,297.1499938964844,293.1499938964844,0.0017499594250693,-184.6891326904297,283.15008544921875,0.7740781307220459,0.2621502578258514,0.2506236135959625,297.22174072265625,297.1499938964844,293.1499938964844,0.0012072775280103,-604.40185546875,283.1500549316406,0.6848506331443787,0.179654374718666,0.8202109932899475,282.5431213378906,284.95001220703125,300.4245300292969,288.8570251464844,298.6708984375,297.2801208496094,282.5433349609375,1.0,0.4867755174636841,0.7253368496894836,0.7253368496894836,1.0,1.0,-2.5194246768951416,1.114955186843872,1.4044694900512695,0.541144073009491,5.551115123125783e-17,1.0,0.0,119.33270263671876,130.0,44303.13671875,-0.0,1420.786376953125,1.0,278.1499938964844,280.7994689941406,291.8722839355469,294.728515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967602550983429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6423.95263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143640,297.0885009765625,297.1499938964844,293.1499938964844,0.0025984446983784,-260.4212951660156,283.15020751953125,0.8814724087715149,0.390675812959671,0.3533118069171905,297.3382873535156,297.1499938964844,293.1499938964844,0.0031793408561497,-335.5317077636719,283.150146484375,0.9491244554519652,0.4799841642379761,0.4552597105503082,297.34100341796875,297.1499938964844,293.1499938964844,0.0020728013478219,-161.57652282714844,283.1500549316406,0.8194953203201294,0.3116090893745422,0.2192671597003936,297.2571716308594,297.1499938964844,293.1499938964844,0.0017499594250693,-184.6891326904297,283.15008544921875,0.7740781307220459,0.2621502578258514,0.2506236135959625,297.22174072265625,297.1499938964844,293.1499938964844,0.0012072775280103,-604.40185546875,283.1500549316406,0.6848506331443787,0.179654374718666,0.8202109932899475,282.5431213378906,284.95001220703125,300.4245300292969,288.8570251464844,298.6708984375,297.2801208496094,282.5433349609375,1.0,0.4867755174636841,0.7253368496894836,0.7253368496894836,1.0,1.0,-2.5194246768951416,1.114955186843872,1.4044694900512695,0.541144073009491,5.551115123125783e-17,1.0,0.0,119.33270263671876,130.0,44303.13671875,-0.0,1420.786376953125,1.0,278.1499938964844,280.7994689941406,291.8722839355469,294.728515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967602550983429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6423.95263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143700,297.0888671875,297.1499938964844,293.1499938964844,0.0025897035375237,-259.5335998535156,283.1501770019531,0.8783865571022034,0.3903214335441589,0.3530522584915161,297.3366394042969,297.1499938964844,293.1499938964844,0.0031781462021172,-335.3905944824219,283.1501159667969,0.9465466141700744,0.4810131192207336,0.4562913477420807,297.3418884277344,297.1499938964844,293.1499938964844,0.0020762879867106,-161.8410186767578,283.1500244140625,0.818138599395752,0.3129081428050995,0.2202133238315582,297.2560729980469,297.1499938964844,293.1499938964844,0.0017495504580438,-184.63766479492188,283.1500549316406,0.7722011208534241,0.2627165913581848,0.2512223124504089,297.22039794921875,297.1499938964844,293.1499938964844,0.0012066944036632,-604.0827026367188,283.1500549316406,0.6830377578735352,0.1799741089344024,0.821958601474762,282.54473876953125,284.95001220703125,300.4281311035156,288.8287658691406,298.6718444824219,297.2793273925781,282.544921875,1.0,0.4885684251785278,0.7244656682014465,0.7244656682014465,1.0,1.0,-2.524308919906616,1.116958737373352,1.4073501825332642,0.5422334671020508,5.551115123125783e-17,1.0,0.0,121.01042175292967,130.0,44317.65625,-0.0,1434.3026123046875,1.0,278.1499938964844,280.8003845214844,291.8434753417969,294.7007751464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690281748771667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6419.09375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.64306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143760,297.08917236328125,297.1499938964844,293.1499938964844,0.0025820883456617,-258.7607727050781,283.1501770019531,0.8754087686538696,0.38996621966362,0.352790892124176,297.3349609375,297.1499938964844,293.1499938964844,0.0031782072037458,-335.3844909667969,283.1501159667969,0.9440420866012572,0.4820281565189361,0.4573087692260742,297.3427734375,297.1499938964844,293.1499938964844,0.002080651698634,-162.17506408691406,283.1500244140625,0.8168519139289856,0.3142109215259552,0.2211610972881317,297.2549133300781,297.1499938964844,293.1499938964844,0.0017498072702437,-184.6578369140625,283.1500549316406,0.7703986167907715,0.2632728815078735,0.251810073852539,297.218994140625,297.1499938964844,293.1499938964844,0.0012065309565514,-603.9782104492188,283.1500244140625,0.6812837719917297,0.1802816838026046,0.823643147945404,282.54608154296875,284.95001220703125,300.4314880371094,288.7996520996094,298.67266845703125,297.2785339355469,282.5462341308594,1.0,0.4903278350830078,0.7236039638519287,0.7236039638519287,1.0,1.0,-2.5290863513946533,1.1189109086990356,1.4101754426956177,0.5432984828948975,5.551115123125783e-17,1.0,0.0,122.66607666015624,133.0,44328.76171875,-0.0,1447.6337890625,1.0,278.1499938964844,280.8010559082031,291.81396484375,294.6720886230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704306721687316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6413.783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4045.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143820,297.0897521972656,297.1499938964844,293.1499938964844,0.002570200478658,-257.555908203125,283.150146484375,0.8697476387023926,0.3892546892166137,0.3522648513317108,297.33154296875,297.1499938964844,293.1499938964844,0.0031820905860513,-335.7764587402344,283.1500549316406,0.9392367005348206,0.4840176403522491,0.4593026340007782,297.3445129394531,297.1499938964844,293.1499938964844,0.0020920492243021,-163.05484008789062,283.1499938964844,0.8144658207893372,0.3168315589427948,0.2230647802352905,297.2525329589844,297.1499938964844,293.1499938964844,0.0017523353453725,-184.9148864746093,283.1500244140625,0.7669928669929504,0.2643577754497528,0.252956360578537,297.2161865234375,297.1499938964844,293.1499938964844,0.0012075002305209,-604.4315795898438,283.1500244140625,0.6779366731643677,0.1808652579784393,0.8268516063690186,282.5479736328125,284.95001220703125,300.4375,288.73895263671875,298.6739501953125,297.27691650390625,282.548095703125,1.0,0.4937605261802673,0.7218806743621826,0.7218806743621826,1.0,1.0,-2.538371086120605,1.1226768493652344,1.4156943559646606,0.5453587770462036,5.551115123125783e-17,1.0,0.0,125.9207534790039,136.0,44346.13671875,-0.0,1473.8355712890625,1.0,278.1499938964844,280.8021240234375,291.7527770996094,294.61212158203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731868505477904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6402.2197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4069.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143880,297.0897521972656,297.1499938964844,293.1499938964844,0.002570200478658,-257.555908203125,283.150146484375,0.8697476387023926,0.3892546892166137,0.3522648513317108,297.33154296875,297.1499938964844,293.1499938964844,0.0031820905860513,-335.7764587402344,283.1500549316406,0.9392367005348206,0.4840176403522491,0.4593026340007782,297.3445129394531,297.1499938964844,293.1499938964844,0.0020920492243021,-163.05484008789062,283.1499938964844,0.8144658207893372,0.3168315589427948,0.2230647802352905,297.2525329589844,297.1499938964844,293.1499938964844,0.0017523353453725,-184.9148864746093,283.1500244140625,0.7669928669929504,0.2643577754497528,0.252956360578537,297.2161865234375,297.1499938964844,293.1499938964844,0.0012075002305209,-604.4315795898438,283.1500244140625,0.6779366731643677,0.1808652579784393,0.8268516063690186,282.5479736328125,284.95001220703125,300.4375,288.73895263671875,298.6739501953125,297.27691650390625,282.548095703125,1.0,0.4937605261802673,0.7218806743621826,0.7218806743621826,1.0,1.0,-2.538371086120605,1.1226768493652344,1.4156943559646606,0.5453587770462036,5.551115123125783e-17,1.0,0.0,125.9207534790039,136.0,44346.13671875,-0.0,1473.8355712890625,1.0,278.1499938964844,280.8021240234375,291.7527770996094,294.61212158203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731868505477904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6402.2197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4069.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143940,297.0902709960937,297.1499938964844,293.1499938964844,0.0025627620052546,-256.8046264648437,283.1501159667969,0.8644205927848816,0.3885432779788971,0.3517368137836456,297.3280639648437,297.1499938964844,293.1499938964844,0.0031910962425172,-336.7186584472656,283.1500244140625,0.9346634149551392,0.4859595000743866,0.46124929189682,297.34625244140625,297.1499938964844,293.1499938964844,0.0021071045193821,-164.22447204589844,283.14996337890625,0.8122811317443848,0.3194736242294311,0.2249812632799148,297.2501525878906,297.1499938964844,293.1499938964844,0.0017576351528987,-185.4698638916016,283.1500244140625,0.7638070583343506,0.2654117047786712,0.2540706992149353,297.21337890625,297.1499938964844,293.1499938964844,0.0012102903565391,-605.8142700195312,283.1500244140625,0.6747716665267944,0.1814153641462326,0.8298934102058411,282.548828125,284.95001220703125,300.4425964355469,288.67535400390625,298.6748046875,297.2752990722656,282.5488586425781,1.0,0.4971040189266205,0.7201573848724365,0.7201573848724365,1.0,1.0,-2.5473711490631104,1.1262942552566528,1.421077013015747,0.5473405718803406,5.551115123125783e-17,1.0,0.0,129.12313842773438,139.0,44378.23046875,-0.0,1499.6121826171875,1.0,278.1499938964844,280.8040771484375,291.6893005371094,294.5502624511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759769439697266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6391.36083984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144000,297.0902709960937,297.1499938964844,293.1499938964844,0.0025627620052546,-256.8046264648437,283.1501159667969,0.8644205927848816,0.3885432779788971,0.3517368137836456,297.3280639648437,297.1499938964844,293.1499938964844,0.0031910962425172,-336.7186584472656,283.1500244140625,0.9346634149551392,0.4859595000743866,0.46124929189682,297.34625244140625,297.1499938964844,293.1499938964844,0.0021071045193821,-164.22447204589844,283.14996337890625,0.8122811317443848,0.3194736242294311,0.2249812632799148,297.2501525878906,297.1499938964844,293.1499938964844,0.0017576351528987,-185.4698638916016,283.1500244140625,0.7638070583343506,0.2654117047786712,0.2540706992149353,297.21337890625,297.1499938964844,293.1499938964844,0.0012102903565391,-605.8142700195312,283.1500244140625,0.6747716665267944,0.1814153641462326,0.8298934102058411,282.548828125,284.95001220703125,300.4425964355469,288.67535400390625,298.6748046875,297.2752990722656,282.5488586425781,1.0,0.4971040189266205,0.7201573848724365,0.7201573848724365,1.0,1.0,-2.5473711490631104,1.1262942552566528,1.421077013015747,0.5473405718803406,5.551115123125783e-17,1.0,0.0,129.12313842773438,139.0,44378.23046875,-0.0,1499.6121826171875,1.0,278.1499938964844,280.8040771484375,291.6893005371094,294.5502624511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759769439697266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6391.36083984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144060,297.0906982421875,297.1499938964844,293.1499938964844,0.0025598725769668,-256.5170288085937,283.15008544921875,0.8593928813934326,0.3878335654735565,0.3512086570262909,297.32452392578125,297.1499938964844,293.1499938964844,0.0032053994946181,-338.2298278808594,283.1499938964844,0.9303048849105836,0.4878489375114441,0.463144838809967,297.3480224609375,297.1499938964844,293.1499938964844,0.0021260399371385,-165.70147705078125,283.14996337890625,0.8102759718894958,0.3221431374549866,0.2269152253866195,297.2477722167969,297.1499938964844,293.1499938964844,0.0017658161232247,-186.3345184326172,283.1499938964844,0.7608101963996887,0.2664334177970886,0.255152553319931,297.21063232421875,297.1499938964844,293.1499938964844,0.0012149870162829,-608.1696166992188,283.1499938964844,0.6717655658721924,0.1819327771663665,0.8327765464782715,282.548583984375,284.95001220703125,300.4467468261719,288.6092834472656,298.6752319335937,297.273681640625,282.548583984375,1.0,0.5003675818443298,0.7184268832206726,0.7184268832206726,1.0,1.0,-2.5561039447784424,1.1297694444656372,1.4263345003128052,0.5492425560951233,5.551115123125783e-17,1.0,0.0,132.28085327148438,142.0,44402.54296875,-0.0,1525.00341796875,1.0,278.1499938964844,280.8055419921875,291.6234130859375,294.48583984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788172841072084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4118.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144120,297.0906982421875,297.1499938964844,293.1499938964844,0.0025598725769668,-256.5170288085937,283.15008544921875,0.8593928813934326,0.3878335654735565,0.3512086570262909,297.32452392578125,297.1499938964844,293.1499938964844,0.0032053994946181,-338.2298278808594,283.1499938964844,0.9303048849105836,0.4878489375114441,0.463144838809967,297.3480224609375,297.1499938964844,293.1499938964844,0.0021260399371385,-165.70147705078125,283.14996337890625,0.8102759718894958,0.3221431374549866,0.2269152253866195,297.2477722167969,297.1499938964844,293.1499938964844,0.0017658161232247,-186.3345184326172,283.1499938964844,0.7608101963996887,0.2664334177970886,0.255152553319931,297.21063232421875,297.1499938964844,293.1499938964844,0.0012149870162829,-608.1696166992188,283.1499938964844,0.6717655658721924,0.1819327771663665,0.8327765464782715,282.548583984375,284.95001220703125,300.4467468261719,288.6092834472656,298.6752319335937,297.273681640625,282.548583984375,1.0,0.5003675818443298,0.7184268832206726,0.7184268832206726,1.0,1.0,-2.5561039447784424,1.1297694444656372,1.4263345003128052,0.5492425560951233,5.551115123125783e-17,1.0,0.0,132.28085327148438,142.0,44402.54296875,-0.0,1525.00341796875,1.0,278.1499938964844,280.8055419921875,291.6234130859375,294.48583984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788172841072084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4118.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144180,297.09112548828125,297.1499938964844,293.1499938964844,0.0025598532520234,-256.5218811035156,283.1500549316406,0.8546162247657776,0.387125551700592,0.3506812751293182,297.3209533691406,297.1499938964844,293.1499938964844,0.0032230112701654,-340.0964660644531,283.14996337890625,0.9261313676834106,0.4896912276744842,0.4649951756000519,297.349853515625,297.1499938964844,293.1499938964844,0.0021475513931363,-167.3824920654297,283.1499328613281,0.8084118366241455,0.3248393535614013,0.2288668304681778,297.2453918457031,297.1499938964844,293.1499938964844,0.0017757939640432,-187.3923797607422,283.1499938964844,0.7579661011695862,0.2674270570278168,0.2562068402767181,297.2079467773437,297.1499938964844,293.1499938964844,0.0012208605185151,-611.1258544921875,283.1499938964844,0.6688910126686096,0.1824230551719665,0.8355315923690796,282.5476379394531,284.95001220703125,300.45001220703125,288.54119873046875,298.6752319335937,297.2720947265625,282.5476379394531,1.0,0.5035698413848877,0.7166963815689087,0.7166963815689087,1.0,1.0,-2.56461501121521,1.1331274509429932,1.4314875602722168,0.5510743856430054,5.551115123125783e-17,1.0,0.0,135.41294860839844,145.0,44419.33203125,-0.0,1550.145263671875,1.0,278.1499938964844,280.8065795898437,291.5553894042969,294.4187316894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816703200340272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6366.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4143.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144240,297.09112548828125,297.1499938964844,293.1499938964844,0.0025598532520234,-256.5218811035156,283.1500549316406,0.8546162247657776,0.387125551700592,0.3506812751293182,297.3209533691406,297.1499938964844,293.1499938964844,0.0032230112701654,-340.0964660644531,283.14996337890625,0.9261313676834106,0.4896912276744842,0.4649951756000519,297.349853515625,297.1499938964844,293.1499938964844,0.0021475513931363,-167.3824920654297,283.1499328613281,0.8084118366241455,0.3248393535614013,0.2288668304681778,297.2453918457031,297.1499938964844,293.1499938964844,0.0017757939640432,-187.3923797607422,283.1499938964844,0.7579661011695862,0.2674270570278168,0.2562068402767181,297.2079467773437,297.1499938964844,293.1499938964844,0.0012208605185151,-611.1258544921875,283.1499938964844,0.6688910126686096,0.1824230551719665,0.8355315923690796,282.5476379394531,284.95001220703125,300.45001220703125,288.54119873046875,298.6752319335937,297.2720947265625,282.5476379394531,1.0,0.5035698413848877,0.7166963815689087,0.7166963815689087,1.0,1.0,-2.56461501121521,1.1331274509429932,1.4314875602722168,0.5510743856430054,5.551115123125783e-17,1.0,0.0,135.41294860839844,145.0,44419.33203125,-0.0,1550.145263671875,1.0,278.1499938964844,280.8065795898437,291.5553894042969,294.4187316894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816703200340272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6366.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4143.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144300,297.09130859375,297.1499938964844,293.1499938964844,0.0025608288124203,-256.6247253417969,283.1500549316406,0.8523130416870117,0.3867721855640411,0.3504179716110229,297.31915283203125,297.1499938964844,293.1499938964844,0.0032329619862139,-341.1528015136719,283.14996337890625,0.9241109490394592,0.4905950427055359,0.4659037888050079,297.35076904296875,297.1499938964844,293.1499938964844,0.0021592208649963,-168.29534912109375,283.1499328613281,0.8075268268585205,0.3261977732181549,0.2298495322465896,297.2442321777344,297.1499938964844,293.1499938964844,0.0017814066959545,-187.9884033203125,283.14996337890625,0.7565948963165283,0.2679137289524078,0.2567241787910461,297.20660400390625,297.1499938964844,293.1499938964844,0.0012242064112797,-612.8129272460938,283.1499938964844,0.6674982309341431,0.182658702135086,0.8368648886680603,282.54693603515625,284.95001220703125,300.4512634277344,288.5065002441406,298.6750793457031,297.27130126953125,282.5469055175781,1.0,0.5051507353782654,0.7158311605453491,0.7158311605453491,1.0,1.0,-2.568794250488281,1.1347659826278689,1.4340282678604126,0.5519647598266602,5.551115123125783e-17,1.0,0.0,136.97181701660156,145.0,44425.1328125,-0.0,1562.6392822265625,1.0,278.1499938964844,280.80694580078125,291.52069091796875,294.38427734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830882549285888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6359.07861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4155.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144360,297.0915222167969,297.1499938964844,293.1499938964844,0.0025624190457165,-256.7902526855469,283.1500244140625,0.8500630259513855,0.386419266462326,0.3501549959182739,297.3173828125,297.1499938964844,293.1499938964844,0.0032436326146125,-342.2865295410156,283.1499328613281,0.9221341013908386,0.4914869368076324,0.4668011665344238,297.3517150878906,297.1499938964844,293.1499938964844,0.0021714807953685,-169.25498962402344,283.14990234375,0.8066713213920593,0.3275632858276367,0.2308370620012283,297.2430419921875,297.1499938964844,293.1499938964844,0.0017874125624075,-188.6267242431641,283.14996337890625,0.755254864692688,0.2683936655521393,0.2572349309921264,297.205322265625,297.1499938964844,293.1499938964844,0.0012278100475668,-614.631591796875,283.1499938964844,0.6661331653594971,0.1828881651163101,0.8381693959236145,282.5461120605469,284.95001220703125,300.4523010253906,288.47149658203125,298.6748046875,297.2705078125,282.5460510253906,1.0,0.5067191123962402,0.7149501442909241,0.7149501442909241,1.0,1.0,-2.5729243755340576,1.1363729238510132,1.436551570892334,0.5528322458267212,5.551115123125783e-17,1.0,0.0,138.5264892578125,148.0,44429.29296875,-0.0,1575.0850830078125,1.0,278.1499938964844,280.8072204589844,291.485595703125,294.34930419921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844942688941956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6351.83642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4167.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144420,297.09185791015625,297.1499938964844,293.1499938964844,0.0025672621559351,-257.2908020019531,283.1500244140625,0.8457105159759521,0.3857146501541137,0.3496299386024475,297.31378173828125,297.1499938964844,293.1499938964844,0.0032669166103005,-344.7628479003906,283.1499328613281,0.9183080196380616,0.4932344257831573,0.468561440706253,297.3536376953125,297.1499938964844,293.1499938964844,0.0021976518910378,-171.3050079345703,283.14990234375,0.8050441145896912,0.330316811800003,0.2328274250030517,297.2407531738281,297.1499938964844,293.1499938964844,0.0018004871672019,-190.0177459716797,283.14996337890625,0.75266033411026,0.2693330645561218,0.2582368552684784,297.20281982421875,297.1499938964844,293.1499938964844,0.0012357109226286,-618.623291015625,283.14996337890625,0.6634796261787415,0.1833286881446838,0.8406938314437866,282.54400634765625,284.95001220703125,300.4537048339844,288.4006652832031,298.6739501953125,297.2689819335937,282.5439147949219,1.0,0.509819746017456,0.7131880521774292,0.7131880521774292,1.0,1.0,-2.581038236618042,1.1395082473754885,1.4415298700332642,0.554512619972229,5.551115123125783e-17,1.0,0.0,141.62586975097656,136.0,44433.16015625,-0.0,1599.8414306640625,1.0,278.1499938964844,280.8074645996094,291.4145202636719,294.27801513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987259030342102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6336.732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4191.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144480,297.09185791015625,297.1499938964844,293.1499938964844,0.0025672621559351,-257.2908020019531,283.1500244140625,0.8457105159759521,0.3857146501541137,0.3496299386024475,297.31378173828125,297.1499938964844,293.1499938964844,0.0032669166103005,-344.7628479003906,283.1499328613281,0.9183080196380616,0.4932344257831573,0.468561440706253,297.3536376953125,297.1499938964844,293.1499938964844,0.0021976518910378,-171.3050079345703,283.14990234375,0.8050441145896912,0.330316811800003,0.2328274250030517,297.2407531738281,297.1499938964844,293.1499938964844,0.0018004871672019,-190.0177459716797,283.14996337890625,0.75266033411026,0.2693330645561218,0.2582368552684784,297.20281982421875,297.1499938964844,293.1499938964844,0.0012357109226286,-618.623291015625,283.14996337890625,0.6634796261787415,0.1833286881446838,0.8406938314437866,282.54400634765625,284.95001220703125,300.4537048339844,288.4006652832031,298.6739501953125,297.2689819335937,282.5439147949219,1.0,0.509819746017456,0.7131880521774292,0.7131880521774292,1.0,1.0,-2.581038236618042,1.1395082473754885,1.4415298700332642,0.554512619972229,5.551115123125783e-17,1.0,0.0,141.62586975097656,136.0,44433.16015625,-0.0,1599.8414306640625,1.0,278.1499938964844,280.8074645996094,291.4145202636719,294.27801513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987259030342102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6336.732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4191.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
