time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.09246826171875,297.1499938964844,293.1499938964844,0.0025798075366765,-258.5795288085937,283.1499938964844,0.8493943214416504,0.3850395679473877,0.3489013314247131,297.31036376953125,297.1499938964844,293.1499938964844,0.0033002758864313,-348.323974609375,283.14990234375,0.9250467419624328,0.4949617981910705,0.4700644612312317,297.3558349609375,297.1499938964844,293.1499938964844,0.0022305601742118,-173.89134216308594,283.1498718261719,0.8114008903503418,0.3331175446510315,0.2346730679273605,297.2386474609375,297.1499938964844,293.1499938964844,0.0018184348009526,-191.93527221679688,283.1499328613281,0.7572188973426819,0.2702701985836029,0.2589976489543915,297.2005615234375,297.1499938964844,293.1499938964844,0.0012464367318898,-624.0689697265625,283.14996337890625,0.6674817800521851,0.1837701797485351,0.8420866131782532,282.53973388671875,284.95001220703125,300.45416259765625,288.3291320800781,298.6727294921875,297.2676696777344,282.5394897460937,1.0,0.5082370042800903,0.7114260196685791,0.7114260196685791,1.0,1.0,-2.5867764949798584,1.1414978504180908,1.4452786445617676,0.555594265460968,5.551115123125783e-17,1.0,0.0,138.8087615966797,124.0,44404.359375,-0.0,1595.35205078125,1.0,278.1499938964844,280.8058776855469,291.3424072265625,294.2043762207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899294376373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6318.75048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144600,297.09246826171875,297.1499938964844,293.1499938964844,0.0025798075366765,-258.5795288085937,283.1499938964844,0.8493943214416504,0.3850395679473877,0.3489013314247131,297.31036376953125,297.1499938964844,293.1499938964844,0.0033002758864313,-348.323974609375,283.14990234375,0.9250467419624328,0.4949617981910705,0.4700644612312317,297.3558349609375,297.1499938964844,293.1499938964844,0.0022305601742118,-173.89134216308594,283.1498718261719,0.8114008903503418,0.3331175446510315,0.2346730679273605,297.2386474609375,297.1499938964844,293.1499938964844,0.0018184348009526,-191.93527221679688,283.1499328613281,0.7572188973426819,0.2702701985836029,0.2589976489543915,297.2005615234375,297.1499938964844,293.1499938964844,0.0012464367318898,-624.0689697265625,283.14996337890625,0.6674817800521851,0.1837701797485351,0.8420866131782532,282.53973388671875,284.95001220703125,300.45416259765625,288.3291320800781,298.6727294921875,297.2676696777344,282.5394897460937,1.0,0.5082370042800903,0.7114260196685791,0.7114260196685791,1.0,1.0,-2.5867764949798584,1.1414978504180908,1.4452786445617676,0.555594265460968,5.551115123125783e-17,1.0,0.0,138.8087615966797,124.0,44404.359375,-0.0,1595.35205078125,1.0,278.1499938964844,280.8058776855469,291.3424072265625,294.2043762207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899294376373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6318.75048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144660,297.0937194824219,297.1499938964844,293.1499938964844,0.0025982926599681,-260.47564697265625,283.14996337890625,0.8591141104698181,0.3844383955001831,0.3480908572673797,297.30743408203125,297.1499938964844,293.1499938964844,0.0033412531483918,-352.7052307128906,283.1498718261719,0.9395751953125,0.4966971576213836,0.4714190661907196,297.3586730957031,297.1499938964844,293.1499938964844,0.0022690170444548,-176.91885375976562,283.1498413085937,0.8230444192886353,0.3360130488872528,0.2364688664674759,297.2371520996094,297.1499938964844,293.1499938964844,0.0018402637215331,-194.27169799804688,283.1499328613281,0.7672380208969116,0.2712413668632507,0.2596334218978882,297.19903564453125,297.1499938964844,293.1499938964844,0.001259566983208,-630.7482299804688,283.14996337890625,0.6765324473381042,0.1842543333768844,0.8429188132286072,282.5338134765625,284.95001220703125,300.4537048339844,288.2573547363281,298.67138671875,297.2669982910156,282.5335388183594,1.0,0.5041466951370239,0.7096790671348572,0.7096790671348572,1.0,1.0,-2.591353178024292,1.1429362297058103,1.448416829109192,0.5563392639160156,5.551115123125783e-17,1.0,0.0,132.13487243652344,112.0,44357.9609375,-0.0,1572.199951171875,1.0,278.1499938964844,280.8031311035156,291.2694396972656,294.12811279296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923467636108398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6298.87548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4235.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144720,297.0937194824219,297.1499938964844,293.1499938964844,0.0025982926599681,-260.47564697265625,283.14996337890625,0.8591141104698181,0.3844383955001831,0.3480908572673797,297.30743408203125,297.1499938964844,293.1499938964844,0.0033412531483918,-352.7052307128906,283.1498718261719,0.9395751953125,0.4966971576213836,0.4714190661907196,297.3586730957031,297.1499938964844,293.1499938964844,0.0022690170444548,-176.91885375976562,283.1498413085937,0.8230444192886353,0.3360130488872528,0.2364688664674759,297.2371520996094,297.1499938964844,293.1499938964844,0.0018402637215331,-194.27169799804688,283.1499328613281,0.7672380208969116,0.2712413668632507,0.2596334218978882,297.19903564453125,297.1499938964844,293.1499938964844,0.001259566983208,-630.7482299804688,283.14996337890625,0.6765324473381042,0.1842543333768844,0.8429188132286072,282.5338134765625,284.95001220703125,300.4537048339844,288.2573547363281,298.67138671875,297.2669982910156,282.5335388183594,1.0,0.5041466951370239,0.7096790671348572,0.7096790671348572,1.0,1.0,-2.591353178024292,1.1429362297058103,1.448416829109192,0.5563392639160156,5.551115123125783e-17,1.0,0.0,132.13487243652344,112.0,44357.9609375,-0.0,1572.199951171875,1.0,278.1499938964844,280.8031311035156,291.2694396972656,294.12811279296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923467636108398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6298.87548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4235.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144780,297.095458984375,297.1499938964844,293.1499938964844,0.0026186050381511,-262.559326171875,283.1499328613281,0.87394779920578,0.3838998675346374,0.3472588658332824,297.304931640625,297.1499938964844,293.1499938964844,0.0033845738507807,-357.3399353027344,283.1498413085937,0.9593108892440796,0.4984361231327057,0.4726940989494324,297.3620300292969,297.1499938964844,293.1499938964844,0.0023096543736755,-180.11996459960938,283.1498413085937,0.8389132618904114,0.3389971554279327,0.2382651716470718,297.2361755371094,297.1499938964844,293.1499938964844,0.001863291603513,-196.73828125,283.14990234375,0.781902015209198,0.2722454369068146,0.2602165639400482,297.1981506347656,297.1499938964844,293.1499938964844,0.0012734358897432,-637.8087158203125,283.1499328613281,0.689767599105835,0.1847832053899765,0.8435518741607666,282.5273742675781,284.95001220703125,300.4523010253906,288.185791015625,298.6698913574219,297.26678466796875,282.5270690917969,1.0,0.4985440373420715,0.7079320549964905,0.7079320549964905,1.0,1.0,-2.595505475997925,1.1441657543182373,1.451339840888977,0.5569459199905396,5.551115123125783e-17,1.0,0.0,123.29029083251952,100.0,44305.546875,-0.0,1538.7806396484375,1.0,278.1499938964844,280.8000183105469,291.19677734375,294.0513000488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945340156555176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6278.48486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144840,297.095458984375,297.1499938964844,293.1499938964844,0.0026186050381511,-262.559326171875,283.1499328613281,0.87394779920578,0.3838998675346374,0.3472588658332824,297.304931640625,297.1499938964844,293.1499938964844,0.0033845738507807,-357.3399353027344,283.1498413085937,0.9593108892440796,0.4984361231327057,0.4726940989494324,297.3620300292969,297.1499938964844,293.1499938964844,0.0023096543736755,-180.11996459960938,283.1498413085937,0.8389132618904114,0.3389971554279327,0.2382651716470718,297.2361755371094,297.1499938964844,293.1499938964844,0.001863291603513,-196.73828125,283.14990234375,0.781902015209198,0.2722454369068146,0.2602165639400482,297.1981506347656,297.1499938964844,293.1499938964844,0.0012734358897432,-637.8087158203125,283.1499328613281,0.689767599105835,0.1847832053899765,0.8435518741607666,282.5273742675781,284.95001220703125,300.4523010253906,288.185791015625,298.6698913574219,297.26678466796875,282.5270690917969,1.0,0.4985440373420715,0.7079320549964905,0.7079320549964905,1.0,1.0,-2.595505475997925,1.1441657543182373,1.451339840888977,0.5569459199905396,5.551115123125783e-17,1.0,0.0,123.29029083251952,100.0,44305.546875,-0.0,1538.7806396484375,1.0,278.1499938964844,280.8000183105469,291.19677734375,294.0513000488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945340156555176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6278.48486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144900,297.0964050292969,297.1499938964844,293.1499938964844,0.0026289727538824,-263.62310791015625,283.1499328613281,0.8833638429641724,0.3836508095264435,0.3468421995639801,297.30377197265625,297.1499938964844,293.1499938964844,0.0034064932260662,-359.68572998046875,283.1498413085937,0.970403790473938,0.4993032217025757,0.4733094871044159,297.36383056640625,297.1499938964844,293.1499938964844,0.0023304072674363,-181.755111694336,283.1498413085937,0.8487059473991394,0.3405201435089111,0.2391702085733413,297.23583984375,297.1499938964844,293.1499938964844,0.001874947338365,-197.9872283935547,283.14990234375,0.7910133600234985,0.2727574408054352,0.2604974806308746,297.1978759765625,297.1499938964844,293.1499938964844,0.0012804608559235,-641.3863525390625,283.1499328613281,0.6979382038116455,0.1850625425577163,0.8438402414321899,282.5240783691406,284.95001220703125,300.4512634277344,288.1502685546875,298.6690368652344,297.26678466796875,282.5237731933594,1.0,0.4953637719154358,0.7070586085319519,0.7070586085319519,1.0,1.0,-2.5975162982940674,1.1447463035583496,1.4527698755264282,0.5572210550308228,5.551115123125783e-17,1.0,0.0,118.33490753173828,100.0,44278.5859375,-0.0,1519.58056640625,1.0,278.1499938964844,280.79840087890625,291.16082763671875,294.0131530761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955610632896424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6268.287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4262.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144960,297.0974426269531,297.1499938964844,293.1499938964844,0.0026393404696136,-264.68707275390625,283.1499328613281,0.8941583037376404,0.3834122121334076,0.3464272022247314,297.3026733398437,297.1499938964844,293.1499938964844,0.0034284035209566,-362.0309448242188,283.1498107910156,0.981815755367279,0.5001670122146606,0.4739136099815368,297.36572265625,297.1499938964844,293.1499938964844,0.0023513215128332,-183.40318298339844,283.1498107910156,0.8599472641944885,0.3420599997043609,0.2400810420513153,297.2355651855469,297.1499938964844,293.1499938964844,0.0018866069149225,-199.23683166503903,283.14990234375,0.8013153076171875,0.2732739746570587,0.2607744634151459,297.1977233886719,297.1499938964844,293.1499938964844,0.0012874896638095,-644.9666137695312,283.1499328613281,0.7071176171302795,0.1853493154048919,0.8441233038902283,282.5207824707031,284.95001220703125,300.45001220703125,288.11492919921875,298.6681213378906,297.266845703125,282.5205078125,1.0,0.4920191168785095,0.7062082886695862,0.7062082886695862,1.0,1.0,-2.599510908126831,1.1453261375427246,1.4541847705841064,0.5574933886528015,5.551115123125783e-17,1.0,0.0,113.15699768066406,88.0,44251.57421875,-0.0,1499.3424072265625,1.0,278.1499938964844,280.7967834472656,291.1251220703125,293.9752197265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965545535087584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6258.1376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4270.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145020,297.0993957519531,297.1499938964844,293.1499938964844,0.0026725593488663,-268.09039306640625,283.14990234375,0.9190676212310792,0.3829458951950073,0.3456334173679352,297.3031005859375,297.1499938964844,293.1499938964844,0.003454168094322,-364.8475036621094,283.1498413085937,0.9990000128746032,0.5021349787712097,0.4698220193386078,297.3694152832031,297.1499938964844,293.1499938964844,0.0024049025960266,-187.6329345703125,283.1497802734375,0.8853156566619873,0.3451688587665558,0.2419433444738388,297.2350158691406,297.1499938964844,293.1499938964844,0.0019190008752048,-202.71241760253903,283.1498718261719,0.82274329662323,0.2743021845817566,0.2613511085510254,297.19744873046875,297.1499938964844,293.1499938964844,0.0013078175252303,-655.3263549804688,283.1499328613281,0.7256627082824707,0.1859258115291595,0.8448320627212524,282.5114440917969,284.95001220703125,300.4467468261719,288.04522705078125,298.6662902832031,297.2679138183594,282.5104675292969,1.0,0.4847231209278106,0.7045077085494995,0.7045077085494995,1.0,1.0,-2.598158121109009,1.1439021825790403,1.4542559385299685,0.5568744540214539,5.551115123125783e-17,1.0,0.0,103.07980346679688,76.0,44135.58203125,-0.0,1452.4866943359375,1.0,278.1499938964844,280.7906188964844,291.0544738769531,293.8988342285156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984113574028016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6233.8271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.5927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145080,297.0993957519531,297.1499938964844,293.1499938964844,0.0026725593488663,-268.09039306640625,283.14990234375,0.9190676212310792,0.3829458951950073,0.3456334173679352,297.3031005859375,297.1499938964844,293.1499938964844,0.003454168094322,-364.8475036621094,283.1498413085937,0.9990000128746032,0.5021349787712097,0.4698220193386078,297.3694152832031,297.1499938964844,293.1499938964844,0.0024049025960266,-187.6329345703125,283.1497802734375,0.8853156566619873,0.3451688587665558,0.2419433444738388,297.2350158691406,297.1499938964844,293.1499938964844,0.0019190008752048,-202.71241760253903,283.1498718261719,0.82274329662323,0.2743021845817566,0.2613511085510254,297.19744873046875,297.1499938964844,293.1499938964844,0.0013078175252303,-655.3263549804688,283.1499328613281,0.7256627082824707,0.1859258115291595,0.8448320627212524,282.5114440917969,284.95001220703125,300.4467468261719,288.04522705078125,298.6662902832031,297.2679138183594,282.5104675292969,1.0,0.4847231209278106,0.7045077085494995,0.7045077085494995,1.0,1.0,-2.598158121109009,1.1439021825790403,1.4542559385299685,0.5568744540214539,5.551115123125783e-17,1.0,0.0,103.07980346679688,76.0,44135.58203125,-0.0,1452.4866943359375,1.0,278.1499938964844,280.7906188964844,291.0544738769531,293.8988342285156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984113574028016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6233.8271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.5927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145140,297.1005859375,297.1499938964844,293.1499938964844,0.0028242352418601,-283.6103210449219,283.1496887207031,0.9400593042373656,0.3824254274368286,0.3449300825595855,297.34161376953125,297.1499938964844,293.1499938964844,0.0034407905768603,-363.8277282714844,283.14990234375,0.9990000128746032,0.5079326033592224,0.4423372149467468,297.3724060058594,297.1499938964844,293.1499938964844,0.002567199524492,-200.5118865966797,283.14959716796875,0.9064030051231384,0.3482533693313598,0.2438956052064895,297.2338256835937,297.1499938964844,293.1499938964844,0.0020373007282614,-215.44200134277344,283.14971923828125,0.8389971256256104,0.2752590775489807,0.2620048224925995,297.1966857910156,297.1499938964844,293.1499938964844,0.0013869353570044,-695.7237548828125,283.1498107910156,0.7396172285079956,0.1864499151706695,0.84596848487854,282.4734191894531,284.95001220703125,300.4425964355469,287.9771728515625,298.6724853515625,297.2860412597656,282.47119140625,1.0,0.4751915633678436,0.7028071284294128,0.7028071284294128,1.0,1.0,-2.568086624145508,1.1288559436798096,1.4392306804656982,0.5489221811294556,5.551115123125783e-17,1.0,0.0,95.37633514404295,64.0,43628.32421875,-0.0,1379.611083984375,1.0,278.1499938964844,280.76129150390625,290.9798278808594,293.8008728027344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990623593330384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6176.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145200,297.1005859375,297.1499938964844,293.1499938964844,0.0028242352418601,-283.6103210449219,283.1496887207031,0.9400593042373656,0.3824254274368286,0.3449300825595855,297.34161376953125,297.1499938964844,293.1499938964844,0.0034407905768603,-363.8277282714844,283.14990234375,0.9990000128746032,0.5079326033592224,0.4423372149467468,297.3724060058594,297.1499938964844,293.1499938964844,0.002567199524492,-200.5118865966797,283.14959716796875,0.9064030051231384,0.3482533693313598,0.2438956052064895,297.2338256835937,297.1499938964844,293.1499938964844,0.0020373007282614,-215.44200134277344,283.14971923828125,0.8389971256256104,0.2752590775489807,0.2620048224925995,297.1966857910156,297.1499938964844,293.1499938964844,0.0013869353570044,-695.7237548828125,283.1498107910156,0.7396172285079956,0.1864499151706695,0.84596848487854,282.4734191894531,284.95001220703125,300.4425964355469,287.9771728515625,298.6724853515625,297.2860412597656,282.47119140625,1.0,0.4751915633678436,0.7028071284294128,0.7028071284294128,1.0,1.0,-2.568086624145508,1.1288559436798096,1.4392306804656982,0.5489221811294556,5.551115123125783e-17,1.0,0.0,95.37633514404295,64.0,43628.32421875,-0.0,1379.611083984375,1.0,278.1499938964844,280.76129150390625,290.9798278808594,293.8008728027344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990623593330384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6176.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145260,297.10186767578125,297.1499938964844,293.1499938964844,0.0030050834175199,-302.1563415527344,283.14947509765625,0.9659433960914612,0.3819287419319153,0.3442033529281616,297.4196472167969,297.1499938964844,293.1499938964844,0.0033972691744565,-359.69073486328125,283.1500244140625,0.9990000128746032,0.5182551145553589,0.4094466865062713,297.37554931640625,297.1499938964844,293.1499938964844,0.0027593178674578,-215.79391479492188,283.1494140625,0.936437726020813,0.3513883948326111,0.2458488643169403,297.2327880859375,297.1499938964844,293.1499938964844,0.0021774896886199,-230.563720703125,283.14959716796875,0.8607726693153381,0.2762148082256317,0.262612372636795,297.1966552734375,297.1499938964844,293.1499938964844,0.0014810150023549,-743.875,283.14971923828125,0.7584232687950134,0.1870370805263519,0.8471103310585022,282.4274597167969,284.95001220703125,300.4375,287.91119384765625,298.6934509277344,297.3313293457031,282.425048828125,1.0,0.4640719890594482,0.7015279531478882,0.7015279531478882,1.0,1.0,-2.532145977020264,1.111217737197876,1.4209283590316772,0.5395592451095581,5.551115123125783e-17,1.0,0.0,86.69715118408203,82.0,43044.5,-0.0,1296.4044189453125,1.0,278.1499938964844,280.7265014648437,290.90350341796875,293.6891174316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974831938743592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6110.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145320,297.10186767578125,297.1499938964844,293.1499938964844,0.0030050834175199,-302.1563415527344,283.14947509765625,0.9659433960914612,0.3819287419319153,0.3442033529281616,297.4196472167969,297.1499938964844,293.1499938964844,0.0033972691744565,-359.69073486328125,283.1500244140625,0.9990000128746032,0.5182551145553589,0.4094466865062713,297.37554931640625,297.1499938964844,293.1499938964844,0.0027593178674578,-215.79391479492188,283.1494140625,0.936437726020813,0.3513883948326111,0.2458488643169403,297.2327880859375,297.1499938964844,293.1499938964844,0.0021774896886199,-230.563720703125,283.14959716796875,0.8607726693153381,0.2762148082256317,0.262612372636795,297.1966552734375,297.1499938964844,293.1499938964844,0.0014810150023549,-743.875,283.14971923828125,0.7584232687950134,0.1870370805263519,0.8471103310585022,282.4274597167969,284.95001220703125,300.4375,287.91119384765625,298.6934509277344,297.3313293457031,282.425048828125,1.0,0.4640719890594482,0.7015279531478882,0.7015279531478882,1.0,1.0,-2.532145977020264,1.111217737197876,1.4209283590316772,0.5395592451095581,5.551115123125783e-17,1.0,0.0,86.69715118408203,82.0,43044.5,-0.0,1296.4044189453125,1.0,278.1499938964844,280.7265014648437,290.90350341796875,293.6891174316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974831938743592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6110.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145380,297.1036682128906,297.1499938964844,293.1499938964844,0.0030700627248734,-308.8338623046875,283.1495666503906,0.972184121608734,0.3815033435821533,0.3437402844429016,297.49432373046875,297.1499938964844,293.1499938964844,0.0034026815555989,-360.4332275390625,283.1499938964844,0.9990000128746032,0.5292808413505554,0.4009336829185486,297.3793334960937,297.1499938964844,293.1499938964844,0.0028477464802563,-222.81382751464844,283.14947509765625,0.9471209049224854,0.3546283543109894,0.2480285018682479,297.232421875,297.1499938964844,293.1499938964844,0.0022348258644342,-236.7466735839844,283.1496276855469,0.8677514791488647,0.2772246897220611,0.2634786069393158,297.1981506347656,297.1499938964844,293.1499938964844,0.0015199921326711,-763.8134765625,283.1497497558594,0.7645362615585327,0.1877802461385727,0.8499184846878052,282.40948486328125,284.95001220703125,300.4314880371094,287.8478088378906,298.717529296875,297.38043212890625,282.4096374511719,1.0,0.4630317986011505,0.7002487778663635,0.7002487778663635,1.0,1.0,-2.528350830078125,1.108946442604065,1.41940438747406,0.537779688835144,5.551115123125783e-17,1.0,0.0,84.71192169189453,100.0,42907.19921875,-0.0,1283.1646728515625,1.0,278.1499938964844,280.7159729003906,290.8366394042969,293.5983581542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950111508369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.27001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4257.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145440,297.1036682128906,297.1499938964844,293.1499938964844,0.0030700627248734,-308.8338623046875,283.1495666503906,0.972184121608734,0.3815033435821533,0.3437402844429016,297.49432373046875,297.1499938964844,293.1499938964844,0.0034026815555989,-360.4332275390625,283.1499938964844,0.9990000128746032,0.5292808413505554,0.4009336829185486,297.3793334960937,297.1499938964844,293.1499938964844,0.0028477464802563,-222.81382751464844,283.14947509765625,0.9471209049224854,0.3546283543109894,0.2480285018682479,297.232421875,297.1499938964844,293.1499938964844,0.0022348258644342,-236.7466735839844,283.1496276855469,0.8677514791488647,0.2772246897220611,0.2634786069393158,297.1981506347656,297.1499938964844,293.1499938964844,0.0015199921326711,-763.8134765625,283.1497497558594,0.7645362615585327,0.1877802461385727,0.8499184846878052,282.40948486328125,284.95001220703125,300.4314880371094,287.8478088378906,298.717529296875,297.38043212890625,282.4096374511719,1.0,0.4630317986011505,0.7002487778663635,0.7002487778663635,1.0,1.0,-2.528350830078125,1.108946442604065,1.41940438747406,0.537779688835144,5.551115123125783e-17,1.0,0.0,84.71192169189453,100.0,42907.19921875,-0.0,1283.1646728515625,1.0,278.1499938964844,280.7159729003906,290.8366394042969,293.5983581542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950111508369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.27001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4257.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145500,297.1044006347656,297.1499938964844,293.1499938964844,0.0030507713090628,-306.8551330566406,283.149658203125,0.9688335657119752,0.3812816739082336,0.3435795307159424,297.5122985839844,297.1499938964844,293.1499938964844,0.0034169005230069,-361.8927307128906,283.14996337890625,0.9990000128746032,0.5332345962524414,0.4050411581993103,297.3810729980469,297.1499938964844,293.1499938964844,0.0028443215414881,-222.5178375244141,283.1495666503906,0.9451549649238586,0.3562538921833038,0.249183788895607,297.23211669921875,297.1499938964844,293.1499938964844,0.002225991571322,-235.7810516357422,283.14971923828125,0.8653581142425537,0.2777180969715118,0.2639839649200439,297.19891357421875,297.1499938964844,293.1499938964844,0.001514364266768,-760.8892822265625,283.1498107910156,0.7625132203102112,0.1881583482027053,0.8517943024635315,282.4137268066406,284.95001220703125,300.4281311035156,287.8172302246094,298.7235717773437,297.39385986328125,282.4144897460937,1.0,0.4653066098690033,0.6996091604232788,0.6996091604232788,1.0,1.0,-2.5373308658599854,1.1129446029663086,1.4243863821029663,0.5397348403930664,5.551115123125783e-17,1.0,0.0,85.8930892944336,100.0,42992.27734375,-0.0,1299.41162109375,1.0,278.1499938964844,280.72052001953125,290.81024169921875,293.571044921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945129156112672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.7158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145560,297.1049499511719,297.1499938964844,293.1499938964844,0.0030112450476735,-302.7996520996094,283.1498107910156,0.9621255397796632,0.3810462951660156,0.343442291021347,297.5165100097656,297.1499938964844,293.1499938964844,0.0034422089811414,-364.4739685058594,283.1499328613281,0.9990000128746032,0.5359492301940918,0.413329005241394,297.3826599121094,297.1499938964844,293.1499938964844,0.0028218328952789,-220.69972229003903,283.1496887207031,0.9395959973335266,0.35787233710289,0.2503627836704254,297.231689453125,297.1499938964844,293.1499938964844,0.0022023245692253,-233.2117919921875,283.1498107910156,0.8601399660110474,0.278195172548294,0.2645120322704315,297.1993408203125,297.1499938964844,293.1499938964844,0.0014986812602728,-752.807861328125,283.1498718261719,0.7580248117446899,0.1885109990835189,0.8537718653678894,282.423095703125,284.95001220703125,300.4245300292969,287.7875061035156,298.7249450683594,297.39862060546875,282.4243469238281,1.0,0.4690436720848083,0.699085533618927,0.699085533618927,1.0,1.0,-2.551542520523072,1.1194645166397097,1.4320781230926514,0.5430586934089661,5.551115123125783e-17,1.0,0.0,88.1788101196289,118.0,43142.8359375,-0.0,1327.1473388671875,1.0,278.1499938964844,280.7290954589844,290.78680419921875,293.5521545410156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947577714920044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6088.40771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4255.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145620,297.1054077148437,297.1499938964844,293.1499938964844,0.0028887509834021,-290.2416381835937,283.15008544921875,0.9400851726531982,0.3805225491523742,0.3432157933712005,297.48583984375,297.1499938964844,293.1499938964844,0.0035166565794497,-372.0393981933594,283.1498413085937,0.9990000128746032,0.5375224947929382,0.4401071071624756,297.3851013183594,297.1499938964844,293.1499938964844,0.0027347737923264,-213.71246337890625,283.1499328613281,0.9203984141349792,0.3610680699348449,0.252768337726593,297.23028564453125,297.1499938964844,293.1499938964844,0.0021227195393294,-224.59390258789065,283.1499938964844,0.8439768552780151,0.2790893614292145,0.2656119465827942,297.1988220214844,297.1499938964844,293.1499938964844,0.00144499912858,-725.2344360351562,283.1499938964844,0.7439895272254944,0.1890848875045776,0.85768723487854,282.4527893066406,284.95001220703125,300.4166564941406,287.7307434082031,298.7135925292969,297.3827819824219,282.4546203613281,1.0,0.4801001846790313,0.6980382800102234,0.6980382800102234,1.0,1.0,-2.592348575592041,1.138367772102356,1.4539806842803955,0.5528397560119629,5.551115123125783e-17,1.0,0.0,95.66263580322266,136.0,43586.89453125,-0.0,1412.4512939453125,1.0,278.1499938964844,280.7550964355469,290.7440795898437,293.5308532714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974610209465028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6115.06201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.5556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145680,297.1054077148437,297.1499938964844,293.1499938964844,0.0028887509834021,-290.2416381835937,283.15008544921875,0.9400851726531982,0.3805225491523742,0.3432157933712005,297.48583984375,297.1499938964844,293.1499938964844,0.0035166565794497,-372.0393981933594,283.1498413085937,0.9990000128746032,0.5375224947929382,0.4401071071624756,297.3851013183594,297.1499938964844,293.1499938964844,0.0027347737923264,-213.71246337890625,283.1499328613281,0.9203984141349792,0.3610680699348449,0.252768337726593,297.23028564453125,297.1499938964844,293.1499938964844,0.0021227195393294,-224.59390258789065,283.1499938964844,0.8439768552780151,0.2790893614292145,0.2656119465827942,297.1988220214844,297.1499938964844,293.1499938964844,0.00144499912858,-725.2344360351562,283.1499938964844,0.7439895272254944,0.1890848875045776,0.85768723487854,282.4527893066406,284.95001220703125,300.4166564941406,287.7307434082031,298.7135925292969,297.3827819824219,282.4546203613281,1.0,0.4801001846790313,0.6980382800102234,0.6980382800102234,1.0,1.0,-2.592348575592041,1.138367772102356,1.4539806842803955,0.5528397560119629,5.551115123125783e-17,1.0,0.0,95.66263580322266,136.0,43586.89453125,-0.0,1412.4512939453125,1.0,278.1499938964844,280.7550964355469,290.7440795898437,293.5308532714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974610209465028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6115.06201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.5556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145740,297.1050109863281,297.1499938964844,293.1499938964844,0.0027297558262944,-273.9701232910156,283.1502990722656,0.9114431142807008,0.3799178302288055,0.3430244028568268,297.41143798828125,297.1499938964844,293.1499938964844,0.0035990164615213,-380.330810546875,283.1497497558594,0.9990000128746032,0.5342686772346497,0.4766023457050323,297.3865051269531,297.1499938964844,293.1499938964844,0.002610579598695,-203.7855529785156,283.1501770019531,0.8972518444061279,0.3641891777515411,0.2552072703838348,297.22821044921875,297.1499938964844,293.1499938964844,0.0020153615623712,-213.00241088867188,283.1501770019531,0.8243052363395691,0.2798968553543091,0.2667426168918609,297.1962585449219,297.1499938964844,293.1499938964844,0.0013716097455471,-687.6500244140625,283.1501159667969,0.7267584204673767,0.1894465982913971,0.8612181544303894,282.4915771484375,284.95001220703125,300.4078674316406,287.677978515625,298.6870422363281,297.3397521972656,282.4937438964844,1.0,0.4946544170379638,0.6969910264015198,0.6969910264015198,1.0,1.0,-2.644493579864502,1.1626243591308594,1.4818692207336426,0.5654744505882263,5.551115123125783e-17,1.0,0.0,106.3967514038086,139.0,44153.82421875,-0.0,1530.4132080078125,1.0,278.1499938964844,280.78863525390625,290.70672607421875,293.5230407714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.6640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145800,297.1050109863281,297.1499938964844,293.1499938964844,0.0027297558262944,-273.9701232910156,283.1502990722656,0.9114431142807008,0.3799178302288055,0.3430244028568268,297.41143798828125,297.1499938964844,293.1499938964844,0.0035990164615213,-380.330810546875,283.1497497558594,0.9990000128746032,0.5342686772346497,0.4766023457050323,297.3865051269531,297.1499938964844,293.1499938964844,0.002610579598695,-203.7855529785156,283.1501770019531,0.8972518444061279,0.3641891777515411,0.2552072703838348,297.22821044921875,297.1499938964844,293.1499938964844,0.0020153615623712,-213.00241088867188,283.1501770019531,0.8243052363395691,0.2798968553543091,0.2667426168918609,297.1962585449219,297.1499938964844,293.1499938964844,0.0013716097455471,-687.6500244140625,283.1501159667969,0.7267584204673767,0.1894465982913971,0.8612181544303894,282.4915771484375,284.95001220703125,300.4078674316406,287.677978515625,298.6870422363281,297.3397521972656,282.4937438964844,1.0,0.4946544170379638,0.6969910264015198,0.6969910264015198,1.0,1.0,-2.644493579864502,1.1626243591308594,1.4818692207336426,0.5654744505882263,5.551115123125783e-17,1.0,0.0,106.3967514038086,139.0,44153.82421875,-0.0,1530.4132080078125,1.0,278.1499938964844,280.78863525390625,290.70672607421875,293.5230407714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.6640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145860,297.10357666015625,297.1499938964844,293.1499938964844,0.0025985953398048,-260.5753479003906,283.1504211425781,0.8908430337905884,0.3792057037353515,0.3427232801914215,297.3172302246094,297.1499938964844,293.1499938964844,0.0036170536186546,-381.8965759277344,283.1498107910156,0.9970261454582214,0.5280261039733887,0.5019832253456116,297.3866577148437,297.1499938964844,293.1499938964844,0.0025102254003286,-195.7778778076172,283.1502685546875,0.8804400563240051,0.3672003448009491,0.2575603127479553,297.2252197265625,297.1499938964844,293.1499938964844,0.0019273570505902,-203.5200653076172,283.1502685546875,0.808521568775177,0.2805846631526947,0.2677486538887024,297.1918640136719,297.1499938964844,293.1499938964844,0.0013104085810482,-656.3826293945312,283.1501770019531,0.7126753926277161,0.1895864009857177,0.8636420965194702,282.5238037109375,284.95001220703125,300.3981628417969,287.6297607421875,298.6529235839844,297.286376953125,282.5246887207031,1.0,0.5058214664459229,0.6943331360816956,0.6943331360816956,1.0,1.0,-2.6825666427612305,1.1793910264968872,1.5031756162643433,0.5742964744567871,5.551115123125783e-17,1.0,0.0,116.09957885742188,142.0,44585.5546875,-0.0,1627.2412109375,1.0,278.1499938964844,280.8157043457031,290.6864624023437,293.5294494628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6187.34375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145920,297.10357666015625,297.1499938964844,293.1499938964844,0.0025985953398048,-260.5753479003906,283.1504211425781,0.8908430337905884,0.3792057037353515,0.3427232801914215,297.3172302246094,297.1499938964844,293.1499938964844,0.0036170536186546,-381.8965759277344,283.1498107910156,0.9970261454582214,0.5280261039733887,0.5019832253456116,297.3866577148437,297.1499938964844,293.1499938964844,0.0025102254003286,-195.7778778076172,283.1502685546875,0.8804400563240051,0.3672003448009491,0.2575603127479553,297.2252197265625,297.1499938964844,293.1499938964844,0.0019273570505902,-203.5200653076172,283.1502685546875,0.808521568775177,0.2805846631526947,0.2677486538887024,297.1918640136719,297.1499938964844,293.1499938964844,0.0013104085810482,-656.3826293945312,283.1501770019531,0.7126753926277161,0.1895864009857177,0.8636420965194702,282.5238037109375,284.95001220703125,300.3981628417969,287.6297607421875,298.6529235839844,297.286376953125,282.5246887207031,1.0,0.5058214664459229,0.6943331360816956,0.6943331360816956,1.0,1.0,-2.6825666427612305,1.1793910264968872,1.5031756162643433,0.5742964744567871,5.551115123125783e-17,1.0,0.0,116.09957885742188,142.0,44585.5546875,-0.0,1627.2412109375,1.0,278.1499938964844,280.8157043457031,290.6864624023437,293.5294494628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6187.34375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145980,297.10125732421875,297.1499938964844,293.1499938964844,0.0026099437382072,-261.7392272949219,283.1502685546875,0.8688875436782837,0.3783800601959228,0.3424065411090851,297.2642822265625,297.1499938964844,293.1499938964844,0.0036048740148544,-380.649658203125,283.1498718261719,0.9751749038696288,0.5247257947921753,0.4982596337795257,297.3857116699219,297.1499938964844,293.1499938964844,0.002546499017626,-198.6265411376953,283.1501159667969,0.861862063407898,0.3701011538505554,0.2599011361598968,297.2213134765625,297.1499938964844,293.1499938964844,0.0019447224913164,-205.3741912841797,283.150146484375,0.7896942496299744,0.2811392545700073,0.2687190175056457,297.18658447265625,297.1499938964844,293.1499938964844,0.0013206938747316,-661.600341796875,283.1501159667969,0.6953787803649902,0.1895796507596969,0.8657203912734985,282.5207214355469,284.95001220703125,300.38751220703125,287.5865173339844,298.6322937011719,297.2603759765625,282.52056884765625,1.0,0.5129629373550415,0.6916752457618713,0.6916752457618713,1.0,1.0,-2.683250904083252,1.178442358970642,1.50480854511261,0.5734211802482605,5.551115123125783e-17,1.0,0.0,126.913818359375,145.0,44541.2421875,-0.0,1678.2581787109375,1.0,278.1499938964844,280.8138732910156,290.6628112792969,293.5122375488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6179.4765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146040,297.10125732421875,297.1499938964844,293.1499938964844,0.0026099437382072,-261.7392272949219,283.1502685546875,0.8688875436782837,0.3783800601959228,0.3424065411090851,297.2642822265625,297.1499938964844,293.1499938964844,0.0036048740148544,-380.649658203125,283.1498718261719,0.9751749038696288,0.5247257947921753,0.4982596337795257,297.3857116699219,297.1499938964844,293.1499938964844,0.002546499017626,-198.6265411376953,283.1501159667969,0.861862063407898,0.3701011538505554,0.2599011361598968,297.2213134765625,297.1499938964844,293.1499938964844,0.0019447224913164,-205.3741912841797,283.150146484375,0.7896942496299744,0.2811392545700073,0.2687190175056457,297.18658447265625,297.1499938964844,293.1499938964844,0.0013206938747316,-661.600341796875,283.1501159667969,0.6953787803649902,0.1895796507596969,0.8657203912734985,282.5207214355469,284.95001220703125,300.38751220703125,287.5865173339844,298.6322937011719,297.2603759765625,282.52056884765625,1.0,0.5129629373550415,0.6916752457618713,0.6916752457618713,1.0,1.0,-2.683250904083252,1.178442358970642,1.50480854511261,0.5734211802482605,5.551115123125783e-17,1.0,0.0,126.913818359375,145.0,44541.2421875,-0.0,1678.2581787109375,1.0,278.1499938964844,280.8138732910156,290.6628112792969,293.5122375488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6179.4765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146100,297.1003723144531,297.1499938964844,293.1499938964844,0.0026133202482014,-262.0873107910156,283.15020751953125,0.8619489669799805,0.3779838681221008,0.3421902358531952,297.2521057128906,297.1499938964844,293.1499938964844,0.0036080833524465,-381.0019226074219,283.14990234375,0.9674952030181884,0.5242520570755005,0.4976903796195984,297.3854675292969,297.1499938964844,293.1499938964844,0.0025624777190387,-199.88006591796875,283.1500549316406,0.8564598560333252,0.3715696632862091,0.2610276937484741,297.2195739746094,297.1499938964844,293.1499938964844,0.0019515233580023,-206.0998687744141,283.1501159667969,0.7837907075881958,0.2814218699932098,0.2691339254379272,297.18438720703125,297.1499938964844,293.1499938964844,0.0013244530418887,-663.5075073242188,283.15008544921875,0.6898115277290344,0.189596876502037,0.8664765357971191,282.5194091796875,284.95001220703125,300.3818359375,287.5669250488281,298.6263122558594,297.2552795410156,282.5193176269531,1.0,0.5157378315925598,0.6903463006019592,0.6903463006019592,1.0,1.0,-2.685066938400269,1.1786706447601318,1.5063962936401367,0.5732613205909729,5.551115123125783e-17,1.0,0.0,130.8120574951172,145.0,44539.69140625,-0.0,1698.7333984375,1.0,278.1499938964844,280.813720703125,290.6477355957031,293.49725341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6175.8818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
