time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.0996398925781,297.1499938964844,293.1499938964844,0.0026144192088395,-262.2029724121094,283.1501770019531,0.856479287147522,0.3775994479656219,0.341961145401001,297.244140625,297.1499938964844,293.1499938964844,0.0036112128291279,-381.3399353027344,283.14990234375,0.9612860679626464,0.524110734462738,0.4975384175777435,297.3853454589844,297.1499938964844,293.1499938964844,0.0025762643199414,-200.9595947265625,283.1500244140625,0.8524513840675354,0.3730513453483581,0.2621451318264007,297.218017578125,297.1499938964844,293.1499938964844,0.0019565455149859,-206.63455200195312,283.15008544921875,0.779196560382843,0.2817085683345794,0.269527792930603,297.1825256347656,297.1499938964844,293.1499938964844,0.0013270259369164,-664.810302734375,283.1500549316406,0.6854329109191895,0.1896297186613083,0.8671854138374329,282.5186462402344,284.95001220703125,300.3759155273437,287.5487365722656,298.6213073730469,297.251953125,282.51861572265625,1.0,0.5181447863578796,0.6892146468162537,0.6892146468162537,1.0,1.0,-2.6872763633728027,1.1791658401489258,1.5081106424331665,0.5732815861701965,5.551115123125783e-17,1.0,0.0,134.0774383544922,148.0,44544.8359375,-0.0,1716.911865234375,1.0,278.1499938964844,280.8139953613281,290.6326904296875,293.4820861816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6172.8876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146220,297.0986328125,297.1499938964844,293.1499938964844,0.0026126513257622,-262.0295104980469,283.1501159667969,0.848102331161499,0.3768563270568847,0.3414835929870605,297.23358154296875,297.1499938964844,293.1499938964844,0.0036156282294541,-381.811279296875,283.1499328613281,0.9515470266342164,0.5242244005203247,0.4977294206619262,297.385498046875,297.1499938964844,293.1499938964844,0.0026000034995377,-202.814208984375,283.1499938964844,0.846842885017395,0.3760465979576111,0.2643685638904571,297.2152709960937,297.1499938964844,293.1499938964844,0.0019634447526186,-207.36622619628903,283.1500549316406,0.7723104953765869,0.282289445400238,0.270276814699173,297.1795349121094,297.1499938964844,293.1499938964844,0.0013301711296662,-666.3956909179688,283.1500244140625,0.6787968277931213,0.1897378861904144,0.8685762286186218,282.5180969238281,284.95001220703125,300.3634338378906,287.51690673828125,298.61236572265625,297.24774169921875,282.51812744140625,1.0,0.5222428441047668,0.6869514584541321,0.6869514584541321,1.0,1.0,-2.6921751499176025,1.180378556251526,1.5117965936660769,0.5734294056892395,5.551115123125783e-17,1.0,0.0,139.43092346191406,136.0,44565.55859375,-0.0,1748.6617431640625,1.0,278.1499938964844,280.815185546875,290.60504150390625,293.4542236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.3515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146280,297.0986328125,297.1499938964844,293.1499938964844,0.0026126513257622,-262.0295104980469,283.1501159667969,0.848102331161499,0.3768563270568847,0.3414835929870605,297.23358154296875,297.1499938964844,293.1499938964844,0.0036156282294541,-381.811279296875,283.1499328613281,0.9515470266342164,0.5242244005203247,0.4977294206619262,297.385498046875,297.1499938964844,293.1499938964844,0.0026000034995377,-202.814208984375,283.1499938964844,0.846842885017395,0.3760465979576111,0.2643685638904571,297.2152709960937,297.1499938964844,293.1499938964844,0.0019634447526186,-207.36622619628903,283.1500549316406,0.7723104953765869,0.282289445400238,0.270276814699173,297.1795349121094,297.1499938964844,293.1499938964844,0.0013301711296662,-666.3956909179688,283.1500244140625,0.6787968277931213,0.1897378861904144,0.8685762286186218,282.5180969238281,284.95001220703125,300.3634338378906,287.51690673828125,298.61236572265625,297.24774169921875,282.51812744140625,1.0,0.5222428441047668,0.6869514584541321,0.6869514584541321,1.0,1.0,-2.6921751499176025,1.180378556251526,1.5117965936660769,0.5734294056892395,5.551115123125783e-17,1.0,0.0,139.43092346191406,136.0,44565.55859375,-0.0,1748.6617431640625,1.0,278.1499938964844,280.815185546875,290.60504150390625,293.4542236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.3515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146340,297.09820556640625,297.1499938964844,293.1499938964844,0.0026128580793738,-262.0606689453125,283.15008544921875,0.850136399269104,0.3761624693870544,0.3407837748527527,297.2266540527344,297.1499938964844,293.1499938964844,0.003625189885497,-382.8350524902344,283.1499328613281,0.9549843072891236,0.5245783925056458,0.4979468584060669,297.3861694335937,297.1499938964844,293.1499938964844,0.0026258139405399,-204.83555603027344,283.1499328613281,0.8515516519546509,0.3790979981422424,0.266423612833023,297.2130432128906,297.1499938964844,293.1499938964844,0.0019712417852133,-208.1979522705078,283.1500244140625,0.7752715349197388,0.2828913033008575,0.2707672715187073,297.1774597167969,297.1499938964844,293.1499938964844,0.0013335502007976,-668.1151123046875,283.1500244140625,0.6811819672584534,0.1898988932371139,0.8688989281654358,282.5167236328125,284.95001220703125,300.3500061035156,287.49151611328125,298.6039733886719,297.2453918457031,282.5166320800781,1.0,0.5211219787597656,0.6846882104873657,0.6846882104873657,1.0,1.0,-2.695044755935669,1.18060564994812,1.5144392251968384,0.5730627179145813,5.551115123125783e-17,1.0,0.0,137.80111694335938,124.0,44566.12109375,-0.0,1745.4171142578125,1.0,278.1499938964844,280.8153076171875,290.58172607421875,293.4299621582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6163.2861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146400,297.09820556640625,297.1499938964844,293.1499938964844,0.0026128580793738,-262.0606689453125,283.15008544921875,0.850136399269104,0.3761624693870544,0.3407837748527527,297.2266540527344,297.1499938964844,293.1499938964844,0.003625189885497,-382.8350524902344,283.1499328613281,0.9549843072891236,0.5245783925056458,0.4979468584060669,297.3861694335937,297.1499938964844,293.1499938964844,0.0026258139405399,-204.83555603027344,283.1499328613281,0.8515516519546509,0.3790979981422424,0.266423612833023,297.2130432128906,297.1499938964844,293.1499938964844,0.0019712417852133,-208.1979522705078,283.1500244140625,0.7752715349197388,0.2828913033008575,0.2707672715187073,297.1774597167969,297.1499938964844,293.1499938964844,0.0013335502007976,-668.1151123046875,283.1500244140625,0.6811819672584534,0.1898988932371139,0.8688989281654358,282.5167236328125,284.95001220703125,300.3500061035156,287.49151611328125,298.6039733886719,297.2453918457031,282.5166320800781,1.0,0.5211219787597656,0.6846882104873657,0.6846882104873657,1.0,1.0,-2.695044755935669,1.18060564994812,1.5144392251968384,0.5730627179145813,5.551115123125783e-17,1.0,0.0,137.80111694335938,124.0,44566.12109375,-0.0,1745.4171142578125,1.0,278.1499938964844,280.8153076171875,290.58172607421875,293.4299621582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6163.2861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146460,297.0985107421875,297.1499938964844,293.1499938964844,0.0026134275831282,-262.1302490234375,283.1500549316406,0.8592782020568848,0.3755359649658203,0.3399799764156341,297.22174072265625,297.1499938964844,293.1499938964844,0.0036360188387334,-383.99554443359375,283.1499328613281,0.9668337106704712,0.5250479578971863,0.4981235265731811,297.3878173828125,297.1499938964844,293.1499938964844,0.0026523084379732,-206.9120483398437,283.1499328613281,0.8635397553443909,0.3822553753852844,0.2684180438518524,297.21148681640625,297.1499938964844,293.1499938964844,0.0019789256621152,-209.0194396972656,283.1499938964844,0.7849768400192261,0.283530592918396,0.2711187303066253,297.1763916015625,297.1499938964844,293.1499938964844,0.001336773741059,-669.761962890625,283.1499938964844,0.6897316575050354,0.1901391595602035,0.86873459815979,282.5150146484375,284.95001220703125,300.3360290527344,287.4756164550781,298.5963134765625,297.24444580078125,282.51495361328125,1.0,0.5172085165977478,0.6828048825263977,0.6828048825263977,1.0,1.0,-2.696913480758667,1.1805309057235718,1.5163825750350952,0.5725765824317932,5.551115123125783e-17,1.0,0.0,131.72549438476562,112.0,44560.47265625,-0.0,1720.247314453125,1.0,278.1499938964844,280.81494140625,290.5638122558594,293.4098815917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6158.73095703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146520,297.0985107421875,297.1499938964844,293.1499938964844,0.0026134275831282,-262.1302490234375,283.1500549316406,0.8592782020568848,0.3755359649658203,0.3399799764156341,297.22174072265625,297.1499938964844,293.1499938964844,0.0036360188387334,-383.99554443359375,283.1499328613281,0.9668337106704712,0.5250479578971863,0.4981235265731811,297.3878173828125,297.1499938964844,293.1499938964844,0.0026523084379732,-206.9120483398437,283.1499328613281,0.8635397553443909,0.3822553753852844,0.2684180438518524,297.21148681640625,297.1499938964844,293.1499938964844,0.0019789256621152,-209.0194396972656,283.1499938964844,0.7849768400192261,0.283530592918396,0.2711187303066253,297.1763916015625,297.1499938964844,293.1499938964844,0.001336773741059,-669.761962890625,283.1499938964844,0.6897316575050354,0.1901391595602035,0.86873459815979,282.5150146484375,284.95001220703125,300.3360290527344,287.4756164550781,298.5963134765625,297.24444580078125,282.51495361328125,1.0,0.5172085165977478,0.6828048825263977,0.6828048825263977,1.0,1.0,-2.696913480758667,1.1805309057235718,1.5163825750350952,0.5725765824317932,5.551115123125783e-17,1.0,0.0,131.72549438476562,112.0,44560.47265625,-0.0,1720.247314453125,1.0,278.1499938964844,280.81494140625,290.5638122558594,293.4098815917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6158.73095703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146580,297.0993347167969,297.1499938964844,293.1499938964844,0.0026096978690475,-261.76123046875,283.1500549316406,0.8741320967674255,0.3749682307243347,0.3391375839710235,297.21783447265625,297.1499938964844,293.1499938964844,0.0036409597378224,-384.5242004394531,283.14996337890625,0.9832358956336976,0.5255605578422546,0.4982577264308929,297.3900451660156,297.1499938964844,293.1499938964844,0.0026747442316263,-208.66622924804688,283.14990234375,0.8815275430679321,0.3854935765266418,0.2704034149646759,297.2104797363281,297.1499938964844,293.1499938964844,0.0019831245299428,-209.46701049804688,283.1499938964844,0.7999024391174316,0.2842050492763519,0.2714061141014099,297.1761474609375,297.1499938964844,293.1499938964844,0.0013377347495406,-670.2564697265625,283.1499938964844,0.7029666900634766,0.1904480904340744,0.8684350252151489,282.5143127441406,284.95001220703125,300.32183837890625,287.4715881347656,298.5890808105469,297.24444580078125,282.5143127441406,1.0,0.511646032333374,0.6809216141700745,0.6809216141700745,1.0,1.0,-2.6984336376190186,1.1802833080291748,1.5181502103805542,0.5719850659370422,5.551115123125783e-17,1.0,0.0,123.18386840820312,100.0,44560.73046875,-0.0,1683.1900634765625,1.0,278.1499938964844,280.8149108886719,290.5540771484375,293.39764404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6156.48876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146640,297.0993347167969,297.1499938964844,293.1499938964844,0.0026096978690475,-261.76123046875,283.1500549316406,0.8741320967674255,0.3749682307243347,0.3391375839710235,297.21783447265625,297.1499938964844,293.1499938964844,0.0036409597378224,-384.5242004394531,283.14996337890625,0.9832358956336976,0.5255605578422546,0.4982577264308929,297.3900451660156,297.1499938964844,293.1499938964844,0.0026747442316263,-208.66622924804688,283.14990234375,0.8815275430679321,0.3854935765266418,0.2704034149646759,297.2104797363281,297.1499938964844,293.1499938964844,0.0019831245299428,-209.46701049804688,283.1499938964844,0.7999024391174316,0.2842050492763519,0.2714061141014099,297.1761474609375,297.1499938964844,293.1499938964844,0.0013377347495406,-670.2564697265625,283.1499938964844,0.7029666900634766,0.1904480904340744,0.8684350252151489,282.5143127441406,284.95001220703125,300.32183837890625,287.4715881347656,298.5890808105469,297.24444580078125,282.5143127441406,1.0,0.511646032333374,0.6809216141700745,0.6809216141700745,1.0,1.0,-2.6984336376190186,1.1802833080291748,1.5181502103805542,0.5719850659370422,5.551115123125783e-17,1.0,0.0,123.18386840820312,100.0,44560.73046875,-0.0,1683.1900634765625,1.0,278.1499938964844,280.8149108886719,290.5540771484375,293.39764404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6156.48876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146700,297.09991455078125,297.1499938964844,293.1499938964844,0.0026059658266603,-261.3860778808594,283.1500549316406,0.8837438821792603,0.3747043311595917,0.3387131094932556,297.21612548828125,297.1499938964844,293.1499938964844,0.0036407301668077,-384.4987487792969,283.14996337890625,0.9922946095466614,0.5258209109306335,0.4983080327510834,297.3912658691406,297.1499938964844,293.1499938964844,0.0026840821374207,-209.3939819335937,283.14990234375,0.8927924036979675,0.3871350288391113,0.2713958621025085,297.21014404296875,297.1499938964844,293.1499938964844,0.0019837436266243,-209.53173828125,283.1499938964844,0.8091813921928406,0.2845549583435058,0.2715389430522918,297.17626953125,297.1499938964844,293.1499938964844,0.001337255584076,-670.01416015625,283.1499938964844,0.7111804485321045,0.1906239986419677,0.8682777285575867,282.514404296875,284.95001220703125,300.314697265625,287.4737243652344,298.5855712890625,297.24468994140625,282.5144348144531,1.0,0.5084602236747742,0.6799799203872681,0.6799799203872681,1.0,1.0,-2.699147224426269,1.1801320314407349,1.519015192985535,0.5716692805290222,5.551115123125783e-17,1.0,0.0,118.31964874267578,100.0,44564.08203125,-0.0,1661.847900390625,1.0,278.1499938964844,280.8150939941406,290.55279541015625,293.3952331542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6156.44287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146760,297.1004943847656,297.1499938964844,293.1499938964844,0.0026056140195578,-261.3559875488281,283.1500244140625,0.8939002752304077,0.374444305896759,0.3383032977581024,297.2153625488281,297.1499938964844,293.1499938964844,0.0036298464983701,-383.3580932617188,283.1499938964844,0.9990000128746032,0.5261605978012085,0.4964578747749328,297.3924560546875,297.1499938964844,293.1499938964844,0.0026969178579747,-210.3994140625,283.14990234375,0.9046269059181212,0.38878133893013,0.272400438785553,297.2098388671875,297.1499938964844,293.1499938964844,0.0019869436509907,-209.8738708496093,283.1499938964844,0.8183742761611938,0.2849052250385284,0.2716835141181946,297.1763916015625,297.1499938964844,293.1499938964844,0.0013385778293013,-670.6900024414062,283.1499938964844,0.7192286252975464,0.1908043771982193,0.8681963682174683,282.5138244628906,284.95001220703125,300.3074951171875,287.478515625,298.5820617675781,297.2451477050781,282.5135192871094,1.0,0.504987359046936,0.6790643930435181,0.6790643930435181,1.0,1.0,-2.6974892616271973,1.1788463592529297,1.518642783164978,0.5708999633789062,5.551115123125783e-17,1.0,0.0,113.5459976196289,88.0,44542.83984375,-0.0,1637.6375732421875,1.0,278.1499938964844,280.814208984375,290.5535888671875,293.3947448730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6155.4130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146820,297.1010437011719,297.1499938964844,293.1499938964844,0.0026986983139067,-270.8805236816406,283.1498718261719,0.9096806645393372,0.3738742172718048,0.3375617265701294,297.244140625,297.1499938964844,293.1499938964844,0.0035808098036795,-378.446533203125,283.15008544921875,0.9990000128746032,0.5298576354980469,0.4714653491973877,297.39422607421875,297.1499938964844,293.1499938964844,0.0028207227587699,-220.21011352539065,283.14971923828125,0.9252591729164124,0.3920318186283111,0.2744746804237366,297.2087097167969,297.1499938964844,293.1499938964844,0.0020653458777815,-218.30712890625,283.1498718261719,0.8321641087532043,0.2855513989925384,0.2720485329627991,297.1761474609375,297.1499938964844,293.1499938964844,0.0013899722835049,-696.926025390625,283.14990234375,0.7310652732849121,0.1911137402057647,0.8684197664260864,282.48956298828125,284.95001220703125,300.29296875,287.4955749511719,298.5775756835937,297.252197265625,282.48797607421875,1.0,0.4961377382278442,0.6772333979606628,0.6772333979606628,1.0,1.0,-2.6700212955474854,1.1649014949798584,1.505119800567627,0.5632897615432739,5.551115123125783e-17,1.0,0.0,106.03790283203124,76.0,44177.58984375,-0.0,1564.1954345703125,1.0,278.1499938964844,280.7934875488281,290.55548095703125,293.38134765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6126.70849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146880,297.1010437011719,297.1499938964844,293.1499938964844,0.0026986983139067,-270.8805236816406,283.1498718261719,0.9096806645393372,0.3738742172718048,0.3375617265701294,297.244140625,297.1499938964844,293.1499938964844,0.0035808098036795,-378.446533203125,283.15008544921875,0.9990000128746032,0.5298576354980469,0.4714653491973877,297.39422607421875,297.1499938964844,293.1499938964844,0.0028207227587699,-220.21011352539065,283.14971923828125,0.9252591729164124,0.3920318186283111,0.2744746804237366,297.2087097167969,297.1499938964844,293.1499938964844,0.0020653458777815,-218.30712890625,283.1498718261719,0.8321641087532043,0.2855513989925384,0.2720485329627991,297.1761474609375,297.1499938964844,293.1499938964844,0.0013899722835049,-696.926025390625,283.14990234375,0.7310652732849121,0.1911137402057647,0.8684197664260864,282.48956298828125,284.95001220703125,300.29296875,287.4955749511719,298.5775756835937,297.252197265625,282.48797607421875,1.0,0.4961377382278442,0.6772333979606628,0.6772333979606628,1.0,1.0,-2.6700212955474854,1.1649014949798584,1.505119800567627,0.5632897615432739,5.551115123125783e-17,1.0,0.0,106.03790283203124,76.0,44177.58984375,-0.0,1564.1954345703125,1.0,278.1499938964844,280.7934875488281,290.55548095703125,293.38134765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6126.70849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146940,297.10174560546875,297.1499938964844,293.1499938964844,0.0028338248375803,-284.7256164550781,283.1496887207031,0.9322653412818908,0.3733258247375488,0.3367935419082641,297.3158874511719,297.1499938964844,293.1499938964844,0.0035288820508867,-373.3337707519531,283.150146484375,0.9990000128746032,0.5382993817329407,0.4413212239742279,297.3960266113281,297.1499938964844,293.1499938964844,0.0029909566510468,-233.7301483154297,283.1495361328125,0.9516145586967468,0.3953075706958771,0.2765322625637054,297.20782470703125,297.1499938964844,293.1499938964844,0.0021764235571026,-230.27734375,283.14971923828125,0.8500419855117798,0.2862052619457245,0.2723740339279175,297.17596435546875,297.1499938964844,293.1499938964844,0.0014630656223744,-734.3062133789062,283.1498107910156,0.7462694048881531,0.1914244592189788,0.8684204816818237,282.4541320800781,284.95001220703125,300.2782287597656,287.5219116210937,298.584228515625,297.2794189453125,282.45220947265625,1.0,0.4856112897396087,0.6754023432731628,0.6754023432731628,1.0,1.0,-2.635745048522949,1.1477758884429932,1.4879692792892456,0.5538512468338013,5.551115123125783e-17,1.0,0.0,97.49088287353516,94.0,43706.88671875,-0.0,1478.39208984375,1.0,278.1499938964844,280.765625,290.5542297363281,293.353759765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6087.50732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147000,297.10174560546875,297.1499938964844,293.1499938964844,0.0028338248375803,-284.7256164550781,283.1496887207031,0.9322653412818908,0.3733258247375488,0.3367935419082641,297.3158874511719,297.1499938964844,293.1499938964844,0.0035288820508867,-373.3337707519531,283.150146484375,0.9990000128746032,0.5382993817329407,0.4413212239742279,297.3960266113281,297.1499938964844,293.1499938964844,0.0029909566510468,-233.7301483154297,283.1495361328125,0.9516145586967468,0.3953075706958771,0.2765322625637054,297.20782470703125,297.1499938964844,293.1499938964844,0.0021764235571026,-230.27734375,283.14971923828125,0.8500419855117798,0.2862052619457245,0.2723740339279175,297.17596435546875,297.1499938964844,293.1499938964844,0.0014630656223744,-734.3062133789062,283.1498107910156,0.7462694048881531,0.1914244592189788,0.8684204816818237,282.4541320800781,284.95001220703125,300.2782287597656,287.5219116210937,298.584228515625,297.2794189453125,282.45220947265625,1.0,0.4856112897396087,0.6754023432731628,0.6754023432731628,1.0,1.0,-2.635745048522949,1.1477758884429932,1.4879692792892456,0.5538512468338013,5.551115123125783e-17,1.0,0.0,97.49088287353516,94.0,43706.88671875,-0.0,1478.39208984375,1.0,278.1499938964844,280.765625,290.5542297363281,293.353759765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6087.50732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147060,297.1030578613281,297.1499938964844,293.1499938964844,0.0028657673392444,-288.007080078125,283.1497497558594,0.9369806051254272,0.3728471100330353,0.3362967371940613,297.38458251953125,297.1499938964844,293.1499938964844,0.0035219376441091,-372.69329833984375,283.1501159667969,0.9990000128746032,0.5474045276641846,0.4349654018878937,297.3983764648437,297.1499938964844,293.1499938964844,0.0030540423467755,-238.7187957763672,283.14959716796875,0.9593831300735474,0.3986625671386719,0.2788047194480896,297.20770263671875,297.1499938964844,293.1499938964844,0.0022090310230851,-233.7863006591797,283.1497802734375,0.8546567559242249,0.2869232594966888,0.2729769349098205,297.1771545410156,297.1499938964844,293.1499938964844,0.0014843293465673,-745.166259765625,283.1498413085937,0.7501562833786011,0.1918730735778808,0.8699801564216614,282.444091796875,284.95001220703125,300.2633361816406,287.5566711425781,298.5997314453125,297.3195495605469,282.44464111328125,1.0,0.4849882423877716,0.6743592619895935,0.6743592619895935,1.0,1.0,-2.6327946186065674,1.145911455154419,1.4868831634521484,0.5520674586296082,5.551115123125783e-17,1.0,0.0,95.8741455078125,112.0,43657.68359375,-0.0,1467.1756591796875,1.0,278.1499938964844,280.7604064941406,290.55938720703125,293.3421325683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.2705078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147120,297.1030578613281,297.1499938964844,293.1499938964844,0.0028657673392444,-288.007080078125,283.1497497558594,0.9369806051254272,0.3728471100330353,0.3362967371940613,297.38458251953125,297.1499938964844,293.1499938964844,0.0035219376441091,-372.69329833984375,283.1501159667969,0.9990000128746032,0.5474045276641846,0.4349654018878937,297.3983764648437,297.1499938964844,293.1499938964844,0.0030540423467755,-238.7187957763672,283.14959716796875,0.9593831300735474,0.3986625671386719,0.2788047194480896,297.20770263671875,297.1499938964844,293.1499938964844,0.0022090310230851,-233.7863006591797,283.1497802734375,0.8546567559242249,0.2869232594966888,0.2729769349098205,297.1771545410156,297.1499938964844,293.1499938964844,0.0014843293465673,-745.166259765625,283.1498413085937,0.7501562833786011,0.1918730735778808,0.8699801564216614,282.444091796875,284.95001220703125,300.2633361816406,287.5566711425781,298.5997314453125,297.3195495605469,282.44464111328125,1.0,0.4849882423877716,0.6743592619895935,0.6743592619895935,1.0,1.0,-2.6327946186065674,1.145911455154419,1.4868831634521484,0.5520674586296082,5.551115123125783e-17,1.0,0.0,95.8741455078125,112.0,43657.68359375,-0.0,1467.1756591796875,1.0,278.1499938964844,280.7604064941406,290.55938720703125,293.3421325683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.2705078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147180,297.1038513183594,297.1499938964844,293.1499938964844,0.0027699128258973,-278.1910095214844,283.1499938964844,0.9256089925765992,0.3723326027393341,0.3359660804271698,297.4005432128906,297.1499938964844,293.1499938964844,0.003511453513056,-371.3400573730469,283.15008544921875,0.9990000128746032,0.5520465970039368,0.4484117329120636,297.4002380371094,297.1499938964844,293.1499938964844,0.0029803998768329,-232.81005859375,283.1498413085937,0.9519150853157043,0.4019986689090729,0.2812180519104004,297.2072448730469,297.1499938964844,293.1499938964844,0.0021431911736726,-226.6683044433593,283.14996337890625,0.8470805883407593,0.2876076102256775,0.2737579941749573,297.17822265625,297.1499938964844,293.1499938964844,0.0014402577653527,-722.5628051757812,283.14996337890625,0.7436619400978088,0.192326471209526,0.8726500868797302,282.4672546386719,284.95001220703125,300.24822998046875,287.5989990234375,298.6006774902344,297.3324584960937,282.46893310546875,1.0,0.4911389052867889,0.6733161807060242,0.6733161807060242,1.0,1.0,-2.6555826663970947,1.1561182737350464,1.4994643926620483,0.5569244623184204,5.551115123125783e-17,1.0,0.0,99.82770538330078,130.0,43983.6171875,-0.0,1516.0255126953125,1.0,278.1499938964844,280.7788391113281,290.5922241210937,293.3808898925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983813166618348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6114.310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147240,297.1038513183594,297.1499938964844,293.1499938964844,0.0027699128258973,-278.1910095214844,283.1499938964844,0.9256089925765992,0.3723326027393341,0.3359660804271698,297.4005432128906,297.1499938964844,293.1499938964844,0.003511453513056,-371.3400573730469,283.15008544921875,0.9990000128746032,0.5520465970039368,0.4484117329120636,297.4002380371094,297.1499938964844,293.1499938964844,0.0029803998768329,-232.81005859375,283.1498413085937,0.9519150853157043,0.4019986689090729,0.2812180519104004,297.2072448730469,297.1499938964844,293.1499938964844,0.0021431911736726,-226.6683044433593,283.14996337890625,0.8470805883407593,0.2876076102256775,0.2737579941749573,297.17822265625,297.1499938964844,293.1499938964844,0.0014402577653527,-722.5628051757812,283.14996337890625,0.7436619400978088,0.192326471209526,0.8726500868797302,282.4672546386719,284.95001220703125,300.24822998046875,287.5989990234375,298.6006774902344,297.3324584960937,282.46893310546875,1.0,0.4911389052867889,0.6733161807060242,0.6733161807060242,1.0,1.0,-2.6555826663970947,1.1561182737350464,1.4994643926620483,0.5569244623184204,5.551115123125783e-17,1.0,0.0,99.82770538330078,130.0,43983.6171875,-0.0,1516.0255126953125,1.0,278.1499938964844,280.7788391113281,290.5922241210937,293.3808898925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983813166618348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6114.310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147300,297.1039428710937,297.1499938964844,293.1499938964844,0.002693822607398,-270.40606689453125,283.150146484375,0.9159908294677734,0.3720511496067047,0.3358307480812073,297.38848876953125,297.1499938964844,293.1499938964844,0.0035077459178864,-370.7519836425781,283.15008544921875,0.9990000128746032,0.5524530410766602,0.4605017602443695,297.40087890625,297.1499938964844,293.1499938964844,0.0029124338179826,-227.3812561035156,283.1499938964844,0.944081723690033,0.4036452770233154,0.2824507355690002,297.2067565917969,297.1499938964844,293.1499938964844,0.0020882731769233,-220.74269104003903,283.1500549316406,0.8403654098510742,0.2879246473312378,0.274179607629776,297.17828369140625,297.1499938964844,293.1499938964844,0.0014034572523087,-703.72607421875,283.1500549316406,0.7378875613212585,0.1925133317708969,0.874106228351593,282.4860534667969,284.95001220703125,300.2406311035156,287.6227111816406,298.5945129394531,297.3268127441406,282.48809814453125,1.0,0.4961313009262085,0.6727946400642395,0.6727946400642395,1.0,1.0,-2.673677921295166,1.16436505317688,1.5093129873275757,0.5610284805297852,5.551115123125783e-17,1.0,0.0,103.3928451538086,130.0,44234.0078125,-0.0,1557.308349609375,1.0,278.1499938964844,280.79345703125,290.6181030273437,293.417236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980164170265198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6140.59228515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4283.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147360,297.1038513183594,297.1499938964844,293.1499938964844,0.0026045541744679,-261.2825622558594,283.1502685546875,0.9051724672317504,0.3717507719993591,0.3357081115245819,297.3644104003906,297.1499938964844,293.1499938964844,0.0035014708992093,-369.8589782714844,283.15008544921875,0.9990000128746032,0.551600456237793,0.4753604531288147,297.4012756347656,297.1499938964844,293.1499938964844,0.0028293749783188,-220.7596740722656,283.150146484375,0.9342352151870728,0.4052729904651642,0.2836936712265014,297.2061462402344,297.1499938964844,293.1499938964844,0.002022911561653,-213.699951171875,283.1501770019531,0.832464337348938,0.2882224917411804,0.2746142148971557,297.177978515625,297.1499938964844,293.1499938964844,0.0013595401542261,-681.2788696289062,283.1501159667969,0.7310531139373779,0.1926606744527816,0.8755476474761963,282.5082397460937,284.95001220703125,300.23297119140625,287.64801025390625,298.5841369628906,297.31396484375,282.51055908203125,1.0,0.5021237730979919,0.6717877984046936,0.6717877984046936,1.0,1.0,-2.6951277256011963,1.173929214477539,1.5211985111236572,0.5657170414924622,5.551115123125783e-17,1.0,0.0,107.8612289428711,133.0,44525.6171875,-0.0,1608.0325927734375,1.0,278.1499938964844,280.81060791015625,290.6475830078125,293.46124267578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981857538223268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6171.3466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4284.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147420,297.1029663085937,297.1499938964844,293.1499938964844,0.0024474167730659,-245.25196838378903,283.15045166015625,0.890489399433136,0.3710745573043823,0.3353412449359894,297.2984313964844,297.1499938964844,293.1499938964844,0.0034495985601097,-363.9881896972656,283.150146484375,0.9990000128746032,0.547636091709137,0.4979360997676849,297.40118408203125,297.1499938964844,293.1499938964844,0.0026840439531952,-209.1932983398437,283.1503295898437,0.9205241203308104,0.4084470272064209,0.2860823571681976,297.2041931152344,297.1499938964844,293.1499938964844,0.0019079266348853,-201.333236694336,283.1502990722656,0.8212203979492188,0.2887361645698547,0.2753512561321258,297.1759948730469,297.1499938964844,293.1499938964844,0.0012816264061257,-641.5352783203125,283.15020751953125,0.7211246490478516,0.1928147971630096,0.8775290250778198,282.54736328125,284.95001220703125,300.2174987792969,287.702880859375,298.5578918457031,297.27935791015625,282.5490417480469,1.0,0.5108784437179565,0.6697741150856018,0.6697741150856018,1.0,1.0,-2.727968215942383,1.1882048845291138,1.5397634506225586,0.5728119611740112,5.551115123125783e-17,1.0,0.0,114.90987396240234,136.0,44988.96484375,-0.0,1688.1072998046875,1.0,278.1499938964844,280.8388977050781,290.7100524902344,293.5543212890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999700367450714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6225.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147480,297.1029663085937,297.1499938964844,293.1499938964844,0.0024474167730659,-245.25196838378903,283.15045166015625,0.890489399433136,0.3710745573043823,0.3353412449359894,297.2984313964844,297.1499938964844,293.1499938964844,0.0034495985601097,-363.9881896972656,283.150146484375,0.9990000128746032,0.547636091709137,0.4979360997676849,297.40118408203125,297.1499938964844,293.1499938964844,0.0026840439531952,-209.1932983398437,283.1503295898437,0.9205241203308104,0.4084470272064209,0.2860823571681976,297.2041931152344,297.1499938964844,293.1499938964844,0.0019079266348853,-201.333236694336,283.1502990722656,0.8212203979492188,0.2887361645698547,0.2753512561321258,297.1759948730469,297.1499938964844,293.1499938964844,0.0012816264061257,-641.5352783203125,283.15020751953125,0.7211246490478516,0.1928147971630096,0.8775290250778198,282.54736328125,284.95001220703125,300.2174987792969,287.702880859375,298.5578918457031,297.27935791015625,282.5490417480469,1.0,0.5108784437179565,0.6697741150856018,0.6697741150856018,1.0,1.0,-2.727968215942383,1.1882048845291138,1.5397634506225586,0.5728119611740112,5.551115123125783e-17,1.0,0.0,114.90987396240234,136.0,44988.96484375,-0.0,1688.1072998046875,1.0,278.1499938964844,280.8388977050781,290.7100524902344,293.5543212890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999700367450714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6225.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4297.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147540,297.101806640625,297.1499938964844,293.1499938964844,0.0023095412179827,-231.21600341796875,283.1505126953125,0.8786354660987854,0.3703624904155731,0.3349043130874634,297.2290344238281,297.1499938964844,293.1499938964844,0.0033716952893882,-355.4363098144531,283.15020751953125,0.9990083575248718,0.5424736142158508,0.5150792002677917,297.4006652832031,297.1499938964844,293.1499938964844,0.0025568043347448,-199.0875244140625,283.15045166015625,0.91014963388443,0.4115760624408722,0.2884097099304199,297.2019958496094,297.1499938964844,293.1499938964844,0.0018069725483655,-190.4989013671875,283.1503601074219,0.8119957447052002,0.2891993522644043,0.2760011851787567,297.1734924316406,297.1499938964844,293.1499938964844,0.0012127693044021,-606.4910278320312,283.1502380371094,0.7127199769020081,0.1928896307945251,0.8788860440254211,282.58123779296875,284.95001220703125,300.20184326171875,287.7627258300781,298.5355224609375,297.2522888183594,282.582763671875,1.0,0.5181527137756348,0.66776043176651,0.66776043176651,1.0,1.0,-2.7532880306243896,1.1989177465438845,1.554370403289795,0.5779498219490051,5.551115123125783e-17,1.0,0.0,121.04694366455078,139.0,45386.6640625,-0.0,1754.359375,1.0,278.1499938964844,280.8627624511719,290.774658203125,293.6437072753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6274.0478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147600,297.101806640625,297.1499938964844,293.1499938964844,0.0023095412179827,-231.21600341796875,283.1505126953125,0.8786354660987854,0.3703624904155731,0.3349043130874634,297.2290344238281,297.1499938964844,293.1499938964844,0.0033716952893882,-355.4363098144531,283.15020751953125,0.9990083575248718,0.5424736142158508,0.5150792002677917,297.4006652832031,297.1499938964844,293.1499938964844,0.0025568043347448,-199.0875244140625,283.15045166015625,0.91014963388443,0.4115760624408722,0.2884097099304199,297.2019958496094,297.1499938964844,293.1499938964844,0.0018069725483655,-190.4989013671875,283.1503601074219,0.8119957447052002,0.2891993522644043,0.2760011851787567,297.1734924316406,297.1499938964844,293.1499938964844,0.0012127693044021,-606.4910278320312,283.1502380371094,0.7127199769020081,0.1928896307945251,0.8788860440254211,282.58123779296875,284.95001220703125,300.20184326171875,287.7627258300781,298.5355224609375,297.2522888183594,282.582763671875,1.0,0.5181527137756348,0.66776043176651,0.66776043176651,1.0,1.0,-2.7532880306243896,1.1989177465438845,1.554370403289795,0.5779498219490051,5.551115123125783e-17,1.0,0.0,121.04694366455078,139.0,45386.6640625,-0.0,1754.359375,1.0,278.1499938964844,280.8627624511719,290.774658203125,293.6437072753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6274.0478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147660,297.100830078125,297.1499938964844,293.1499938964844,0.0022667755838483,-226.86880493164065,283.1504821777344,0.8693320751190186,0.3699227571487427,0.3346976339817047,297.198486328125,297.1499938964844,293.1499938964844,0.0032980018295347,-347.5710754394531,283.1502990722656,0.99028879404068,0.5400152802467346,0.5129216909408569,297.3999938964844,297.1499938964844,293.1499938964844,0.0025226236321032,-196.369140625,283.1504211425781,0.9016695022583008,0.4132892191410064,0.2897422015666961,297.200439453125,297.1499938964844,293.1499938964844,0.0017771916463971,-187.3048858642578,283.1503601074219,0.80403733253479,0.2894138693809509,0.2763999402523041,297.1719055175781,297.1499938964844,293.1499938964844,0.0011923726415261,-596.1178588867188,283.1502380371094,0.7054188847541809,0.1929014176130294,0.8798465132713318,282.59197998046875,284.95001220703125,300.1929931640625,287.798095703125,298.5267028808594,297.2450256347656,282.592529296875,1.0,0.5211049914360046,0.6662867665290833,0.6662867665290833,1.0,1.0,-2.753692626953125,1.1982169151306152,1.555475831031799,0.5773621797561646,5.551115123125783e-17,1.0,0.0,125.6306610107422,139.0,45474.8125,-0.0,1776.484130859375,1.0,278.1499938964844,280.868896484375,290.8123474121094,293.6913452148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6291.37841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147720,297.10009765625,297.1499938964844,293.1499938964844,0.0022432936821132,-224.4838409423828,283.15045166015625,0.8635598421096802,0.3695781826972961,0.3345020115375519,297.1830749511719,297.1499938964844,293.1499938964844,0.0032573025673627,-343.2306213378906,283.1503295898437,0.9842997193336488,0.5387763381004333,0.5115572214126587,297.3995361328125,297.1499938964844,293.1499938964844,0.0025067469105124,-195.10302734375,283.1503601074219,0.8967682719230652,0.4146380722522735,0.2907648086547851,297.19927978515625,297.1499938964844,293.1499938964844,0.0017615933902561,-185.63214111328125,283.1503295898437,0.798989474773407,0.2895816564559936,0.2766768932342529,297.1707458496094,297.1499938964844,293.1499938964844,0.0011815519537776,-590.6165771484375,283.15020751953125,0.7007765173912048,0.1929103434085846,0.880450427532196,282.5975036621094,284.95001220703125,300.1860046386719,287.8266906738281,298.5215148925781,297.2424621582031,282.5980529785156,1.0,0.5230944156646729,0.6651289463043213,0.6651289463043213,1.0,1.0,-2.754087448120117,1.1977156400680542,1.5563719272613523,0.576744794845581,5.551115123125783e-17,1.0,0.0,128.65032958984375,142.0,45531.8125,-0.0,1791.27392578125,1.0,278.1499938964844,280.8723449707031,290.8407897949219,293.72491455078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6302.6962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147780,297.0987548828125,297.1499938964844,293.1499938964844,0.0021904334425926,-219.1179962158203,283.150390625,0.8538539409637451,0.3688094019889831,0.3340122699737549,297.1639404296875,297.1499938964844,293.1499938964844,0.0031756563112139,-334.5143737792969,283.1503601074219,0.97369647026062,0.5372436046600342,0.5099490880966187,297.3987731933594,297.1499938964844,293.1499938964844,0.0024705727118998,-192.2207794189453,283.1502990722656,0.8890759944915771,0.4177205562591553,0.2930562794208526,297.19696044921875,297.1499938964844,293.1499938964844,0.0017262322362512,-181.8426055908203,283.1502685546875,0.7905703783035278,0.289970725774765,0.2772528231143951,297.1683959960937,297.1499938964844,293.1499938964844,0.0011569131165742,-578.0993041992188,283.1501770019531,0.6929327249526978,0.1929348856210708,0.8815592527389526,282.60986328125,284.95001220703125,300.1700134277344,287.8939819335937,298.51177978515625,297.2402648925781,282.61041259765625,1.0,0.5268905162811279,0.6624974012374878,0.6624974012374878,1.0,1.0,-2.756342887878418,1.1971867084503174,1.55915629863739,0.5756515264511108,5.551115123125783e-17,1.0,0.0,134.1143035888672,145.0,45663.74609375,-0.0,1820.3807373046875,1.0,278.1499938964844,280.8802490234375,290.9032897949219,293.7969055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6328.1103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
