time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147840,297.0987548828125,297.1499938964844,293.1499938964844,0.0021904334425926,-219.1179962158203,283.150390625,0.8538539409637451,0.3688094019889831,0.3340122699737549,297.1639404296875,297.1499938964844,293.1499938964844,0.0031756563112139,-334.5143737792969,283.1503601074219,0.97369647026062,0.5372436046600342,0.5099490880966187,297.3987731933594,297.1499938964844,293.1499938964844,0.0024705727118998,-192.2207794189453,283.1502990722656,0.8890759944915771,0.4177205562591553,0.2930562794208526,297.19696044921875,297.1499938964844,293.1499938964844,0.0017262322362512,-181.8426055908203,283.1502685546875,0.7905703783035278,0.289970725774765,0.2772528231143951,297.1683959960937,297.1499938964844,293.1499938964844,0.0011569131165742,-578.0993041992188,283.1501770019531,0.6929327249526978,0.1929348856210708,0.8815592527389526,282.60986328125,284.95001220703125,300.1700134277344,287.8939819335937,298.51177978515625,297.2402648925781,282.61041259765625,1.0,0.5268905162811279,0.6624974012374878,0.6624974012374878,1.0,1.0,-2.756342887878418,1.1971867084503174,1.55915629863739,0.5756515264511108,5.551115123125783e-17,1.0,0.0,134.1143035888672,145.0,45663.74609375,-0.0,1820.3807373046875,1.0,278.1499938964844,280.8802490234375,290.9032897949219,293.7969055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6328.1103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147900,297.09820556640625,297.1499938964844,293.1499938964844,0.0021639370825141,-216.42971801757807,283.1503601074219,0.8501105904579163,0.3684312701225281,0.3337549567222595,297.1588439941406,297.1499938964844,293.1499938964844,0.0031374816317111,-330.4368591308594,283.1503601074219,0.9694706797599792,0.5368291735649109,0.5095707774162292,297.39849853515625,297.1499938964844,293.1499938964844,0.0024520333390682,-190.7451019287109,283.1502990722656,0.8863595128059387,0.4192695617675781,0.2941932380199432,297.1959533691406,297.1499938964844,293.1499938964844,0.0017083496786653,-179.92745971679688,283.1502685546875,0.7873700261116028,0.2901680469512939,0.2775244414806366,297.1673889160156,297.1499938964844,293.1499938964844,0.0011444364208728,-571.7650756835938,283.1501770019531,0.6899111866950989,0.1929512619972229,0.8820357322692871,282.6160583496094,284.95001220703125,300.16192626953125,287.9286193847656,298.5072326660156,297.23980712890625,282.6166381835937,1.0,0.5285223126411438,0.661181628704071,0.661181628704071,1.0,1.0,-2.7578444480896,1.1970824003219604,1.5607620477676392,0.5751867294311523,5.551115123125783e-17,1.0,0.0,136.35858154296875,145.0,45731.08203125,-0.0,1833.2308349609373,1.0,278.1499938964844,280.88427734375,290.9344787597656,293.83251953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6340.91943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147960,297.0977478027344,297.1499938964844,293.1499938964844,0.0021372372284531,-213.7216796875,283.1503601074219,0.8468030095100403,0.3680563271045685,0.3334932327270508,297.15509033203125,297.1499938964844,293.1499938964844,0.0030997146386653,-326.4030456542969,283.1503601074219,0.9656632542610168,0.5365127921104431,0.5093088746070862,297.3982849121094,297.1499938964844,293.1499938964844,0.0024330283049494,-189.23341369628903,283.1502685546875,0.8840856552124023,0.420823186635971,0.2953276336193084,297.19500732421875,297.1499938964844,293.1499938964844,0.0016902179922908,-177.9864501953125,283.1502380371094,0.7845683097839355,0.2903659641742706,0.2777890563011169,297.1664733886719,297.1499938964844,293.1499938964844,0.001131800469011,-565.3526000976562,283.1501770019531,0.6872492432594299,0.1929710507392883,0.8824896216392517,282.622314453125,284.95001220703125,300.15380859375,287.9637451171875,298.5029602050781,297.239501953125,282.6228942871094,1.0,0.5300394296646118,0.6602122187614441,0.6602122187614441,1.0,1.0,-2.759441614151001,1.197216272354126,1.562225341796875,0.5749393105506897,5.551115123125783e-17,1.0,0.0,138.4066925048828,148.0,45799.31640625,-0.0,1845.318603515625,1.0,278.1499938964844,280.8883361816406,290.96600341796875,293.8684387207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6353.8779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148020,297.0969543457031,297.1499938964844,293.1499938964844,0.0020832691807299,-208.2506256103516,283.1503295898437,0.840996265411377,0.3673131465911865,0.3329631686210632,297.1495056152344,297.1499938964844,293.1499938964844,0.0030242004431784,-318.3396911621094,283.1503601074219,0.9587765336036682,0.5360077023506165,0.5089361071586609,297.3980407714844,297.1499938964844,293.1499938964844,0.002393607981503,-186.10110473632807,283.1502380371094,0.880347490310669,0.4239424169063568,0.2975944280624389,297.1932983398437,297.1499938964844,293.1499938964844,0.0016532405279576,-174.03048706054688,283.1502380371094,0.7797024250030518,0.2907610535621643,0.2783045172691345,297.1648864746094,297.1499938964844,293.1499938964844,0.0011060966644436,-552.3159790039062,283.150146484375,0.6825951933860779,0.1930177509784698,0.8833665251731873,282.6349792480469,284.95001220703125,300.1374206542969,288.03515625,298.4945373535156,297.2391357421875,282.63555908203125,1.0,0.532861590385437,0.6582733392715454,0.6582733392715454,1.0,1.0,-2.762753963470459,1.1975501775741575,1.5652036666870115,0.5744844675064087,5.551115123125783e-17,1.0,0.0,142.15493774414062,151.0,45937.80859375,-0.0,1868.0777587890625,1.0,278.1499938964844,280.8966064453125,291.0313720703125,293.9420471191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993152618408204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6380.49169921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4294.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148080,297.0969543457031,297.1499938964844,293.1499938964844,0.0020832691807299,-208.2506256103516,283.1503295898437,0.840996265411377,0.3673131465911865,0.3329631686210632,297.1495056152344,297.1499938964844,293.1499938964844,0.0030242004431784,-318.3396911621094,283.1503601074219,0.9587765336036682,0.5360077023506165,0.5089361071586609,297.3980407714844,297.1499938964844,293.1499938964844,0.002393607981503,-186.10110473632807,283.1502380371094,0.880347490310669,0.4239424169063568,0.2975944280624389,297.1932983398437,297.1499938964844,293.1499938964844,0.0016532405279576,-174.03048706054688,283.1502380371094,0.7797024250030518,0.2907610535621643,0.2783045172691345,297.1648864746094,297.1499938964844,293.1499938964844,0.0011060966644436,-552.3159790039062,283.150146484375,0.6825951933860779,0.1930177509784698,0.8833665251731873,282.6349792480469,284.95001220703125,300.1374206542969,288.03515625,298.4945373535156,297.2391357421875,282.63555908203125,1.0,0.532861590385437,0.6582733392715454,0.6582733392715454,1.0,1.0,-2.762753963470459,1.1975501775741575,1.5652036666870115,0.5744844675064087,5.551115123125783e-17,1.0,0.0,142.15493774414062,151.0,45937.80859375,-0.0,1868.0777587890625,1.0,278.1499938964844,280.8966064453125,291.0313720703125,293.9420471191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993152618408204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6380.49169921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4294.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148140,297.0963134765625,297.1499938964844,293.1499938964844,0.0020285851787775,-202.71066284179688,283.1502990722656,0.8359380960464478,0.3665771484375,0.3324280083179474,297.1453857421875,297.1499938964844,293.1499938964844,0.0029480173252522,-310.2093505859375,283.1503601074219,0.952564299106598,0.5355768203735352,0.5086513161659241,297.3979797363281,297.1499938964844,293.1499938964844,0.0023523319978266,-182.8256072998047,283.1502380371094,0.8773609399795532,0.4270786046981811,0.2998635172843933,297.1917419433594,297.1499938964844,293.1499938964844,0.0016153379110619,-169.97891235351562,283.15020751953125,0.7755256295204163,0.2911518812179565,0.2788039743900299,297.16357421875,297.1499938964844,293.1499938964844,0.0010798434959724,-539.0111694335938,283.150146484375,0.6785722970962524,0.1930706948041916,0.8842162489891052,282.6478576660156,284.95001220703125,300.1208190917969,288.107421875,298.4861755371094,297.2389831542969,282.6484680175781,1.0,0.5354773998260498,0.6563345193862915,0.6563345193862915,1.0,1.0,-2.7661166191101074,1.1978856325149536,1.5682309865951538,0.5740188956260681,5.551115123125783e-17,1.0,0.0,145.5793914794922,154.0,46078.51953125,-0.0,1889.44140625,1.0,278.1499938964844,280.905029296875,291.1014709472656,294.0205078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980454444885254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6408.38330078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4283.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148200,297.0963134765625,297.1499938964844,293.1499938964844,0.0020285851787775,-202.71066284179688,283.1502990722656,0.8359380960464478,0.3665771484375,0.3324280083179474,297.1453857421875,297.1499938964844,293.1499938964844,0.0029480173252522,-310.2093505859375,283.1503601074219,0.952564299106598,0.5355768203735352,0.5086513161659241,297.3979797363281,297.1499938964844,293.1499938964844,0.0023523319978266,-182.8256072998047,283.1502380371094,0.8773609399795532,0.4270786046981811,0.2998635172843933,297.1917419433594,297.1499938964844,293.1499938964844,0.0016153379110619,-169.97891235351562,283.15020751953125,0.7755256295204163,0.2911518812179565,0.2788039743900299,297.16357421875,297.1499938964844,293.1499938964844,0.0010798434959724,-539.0111694335938,283.150146484375,0.6785722970962524,0.1930706948041916,0.8842162489891052,282.6478576660156,284.95001220703125,300.1208190917969,288.107421875,298.4861755371094,297.2389831542969,282.6484680175781,1.0,0.5354773998260498,0.6563345193862915,0.6563345193862915,1.0,1.0,-2.7661166191101074,1.1978856325149536,1.5682309865951538,0.5740188956260681,5.551115123125783e-17,1.0,0.0,145.5793914794922,154.0,46078.51953125,-0.0,1889.44140625,1.0,278.1499938964844,280.905029296875,291.1014709472656,294.0205078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980454444885254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6408.38330078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4283.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148260,297.0958251953125,297.1499938964844,293.1499938964844,0.0019736008252948,-197.14405822753903,283.1502990722656,0.8313205242156982,0.3658453822135925,0.3318908810615539,297.141845703125,297.1499938964844,293.1499938964844,0.0028712912462651,-302.0263366699219,283.150390625,0.9467158317565918,0.5351547598838806,0.5083783268928528,297.3981018066406,297.1499938964844,293.1499938964844,0.0023096671793609,-179.44398498535156,283.1502380371094,0.8748120069503784,0.4302308559417724,0.3021387159824371,297.1903381347656,297.1499938964844,293.1499938964844,0.0015768493758514,-165.8680877685547,283.15020751953125,0.7717583775520325,0.2915358543395996,0.2792908549308777,297.1624450683594,297.1499938964844,293.1499938964844,0.0010532640153542,-525.5513305664062,283.150146484375,0.6749271154403687,0.1931249648332595,0.8850451111793518,282.6608581542969,284.95001220703125,300.10406494140625,288.17974853515625,298.477783203125,297.239013671875,282.66143798828125,1.0,0.5379763245582581,0.6543765068054199,0.6543765068054199,1.0,1.0,-2.769458770751953,1.1981767416000366,1.5712820291519165,0.573512077331543,5.551115123125783e-17,1.0,0.0,148.8354949951172,157.0,46220.1796875,-0.0,1910.028076171875,1.0,278.1499938964844,280.9134826660156,291.17333984375,294.1014709472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967387914657592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6436.7783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4272.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148320,297.0958251953125,297.1499938964844,293.1499938964844,0.0019736008252948,-197.14405822753903,283.1502990722656,0.8313205242156982,0.3658453822135925,0.3318908810615539,297.141845703125,297.1499938964844,293.1499938964844,0.0028712912462651,-302.0263366699219,283.150390625,0.9467158317565918,0.5351547598838806,0.5083783268928528,297.3981018066406,297.1499938964844,293.1499938964844,0.0023096671793609,-179.44398498535156,283.1502380371094,0.8748120069503784,0.4302308559417724,0.3021387159824371,297.1903381347656,297.1499938964844,293.1499938964844,0.0015768493758514,-165.8680877685547,283.15020751953125,0.7717583775520325,0.2915358543395996,0.2792908549308777,297.1624450683594,297.1499938964844,293.1499938964844,0.0010532640153542,-525.5513305664062,283.150146484375,0.6749271154403687,0.1931249648332595,0.8850451111793518,282.6608581542969,284.95001220703125,300.10406494140625,288.17974853515625,298.477783203125,297.239013671875,282.66143798828125,1.0,0.5379763245582581,0.6543765068054199,0.6543765068054199,1.0,1.0,-2.769458770751953,1.1981767416000366,1.5712820291519165,0.573512077331543,5.551115123125783e-17,1.0,0.0,148.8354949951172,157.0,46220.1796875,-0.0,1910.028076171875,1.0,278.1499938964844,280.9134826660156,291.17333984375,294.1014709472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967387914657592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6436.7783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4272.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148380,297.09539794921875,297.1499938964844,293.1499938964844,0.0019187133293598,-191.5910797119141,283.1502990722656,0.8269914388656616,0.3651160597801208,0.3313528001308441,297.138671875,297.1499938964844,293.1499938964844,0.0027944715693593,-293.8390197753906,283.150390625,0.9411031603813172,0.534720778465271,0.5080943703651428,297.3983459472656,297.1499938964844,293.1499938964844,0.0022661085240542,-175.99533081054688,283.1502380371094,0.8725552558898926,0.4334002435207367,0.3044227659702301,297.18902587890625,297.1499938964844,293.1499938964844,0.0015381055418401,-161.7333526611328,283.15020751953125,0.7682697772979736,0.2919112145900726,0.2797662913799286,297.1614074707031,297.1499938964844,293.1499938964844,0.0010265719611197,-512.044921875,283.150146484375,0.6715404391288757,0.1931775212287902,0.8858517408370972,282.6738586425781,284.95001220703125,300.0871276855469,288.2513427734375,298.4693603515625,297.2391357421875,282.6744689941406,1.0,0.5404012799263,0.6524185538291931,0.6524185538291931,1.0,1.0,-2.772756338119507,1.1984233856201172,1.5743329524993896,0.5729689598083496,5.551115123125783e-17,1.0,0.0,151.9961700439453,160.0,46361.69140625,-0.0,1930.1419677734373,1.0,278.1499938964844,280.9219665527344,291.24517822265625,294.1828918457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955158233642578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6465.18212890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4262.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148440,297.09539794921875,297.1499938964844,293.1499938964844,0.0019187133293598,-191.5910797119141,283.1502990722656,0.8269914388656616,0.3651160597801208,0.3313528001308441,297.138671875,297.1499938964844,293.1499938964844,0.0027944715693593,-293.8390197753906,283.150390625,0.9411031603813172,0.534720778465271,0.5080943703651428,297.3983459472656,297.1499938964844,293.1499938964844,0.0022661085240542,-175.99533081054688,283.1502380371094,0.8725552558898926,0.4334002435207367,0.3044227659702301,297.18902587890625,297.1499938964844,293.1499938964844,0.0015381055418401,-161.7333526611328,283.15020751953125,0.7682697772979736,0.2919112145900726,0.2797662913799286,297.1614074707031,297.1499938964844,293.1499938964844,0.0010265719611197,-512.044921875,283.150146484375,0.6715404391288757,0.1931775212287902,0.8858517408370972,282.6738586425781,284.95001220703125,300.0871276855469,288.2513427734375,298.4693603515625,297.2391357421875,282.6744689941406,1.0,0.5404012799263,0.6524185538291931,0.6524185538291931,1.0,1.0,-2.772756338119507,1.1984233856201172,1.5743329524993896,0.5729689598083496,5.551115123125783e-17,1.0,0.0,151.9961700439453,160.0,46361.69140625,-0.0,1930.1419677734373,1.0,278.1499938964844,280.9219665527344,291.24517822265625,294.1828918457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955158233642578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6465.18212890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4262.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148500,297.09521484375,297.1499938964844,293.1499938964844,0.0018914584070444,-188.83511352539065,283.1502990722656,0.8249043226242065,0.364751935005188,0.3310835063457489,297.1371459960937,297.1499938964844,293.1499938964844,0.0027562335599213,-289.7657775878906,283.150390625,0.938364803791046,0.5344968438148499,0.5079455971717834,297.3985595703125,297.1499938964844,293.1499938964844,0.0022441456094384,-174.25782775878906,283.1502380371094,0.8715092539787292,0.4349919557571411,0.3055688142776489,297.1884155273437,297.1499938964844,293.1499938964844,0.0015187555691227,-159.6695556640625,283.15020751953125,0.7666054964065552,0.2920953631401062,0.2799999415874481,297.16094970703125,297.1499938964844,293.1499938964844,0.0010132620809599,-505.3139343261719,283.150146484375,0.6699218153953552,0.1932025849819183,0.886246383190155,282.6803283691406,284.95001220703125,300.0785827636719,288.2865905761719,298.46514892578125,297.2392272949219,282.6809387207031,1.0,0.5415946841239929,0.6514396071434021,0.6514396071434021,1.0,1.0,-2.774386405944824,1.1985291242599487,1.5758572816848757,0.5726833343505859,5.551115123125783e-17,1.0,0.0,153.5546417236328,160.0,46431.98828125,-0.0,1940.0830078125,1.0,278.1499938964844,280.9261779785156,291.2807006835937,294.2232971191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994948387145996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6479.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4257.2451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148560,297.0950622558594,297.1499938964844,293.1499938964844,0.0018643918447196,-186.09918212890625,283.1502990722656,0.822856605052948,0.3643880188465118,0.3308141231536865,297.1356811523437,297.1499938964844,293.1499938964844,0.0027182050980627,-285.7163391113281,283.150390625,0.935666024684906,0.5342679619789124,0.507792055606842,297.3987731933594,297.1499938964844,293.1499938964844,0.0022221652325242,-172.51979064941406,283.1502380371094,0.8705081939697266,0.4365881383419037,0.3067176938056946,297.18780517578125,297.1499938964844,293.1499938964844,0.0014994795201346,-157.6144561767578,283.15020751953125,0.7649856805801392,0.2922771573066711,0.2802310287952423,297.1604919433594,297.1499938964844,293.1499938964844,0.0010000142501667,-498.6168823242188,283.150146484375,0.6683449149131775,0.1932267099618911,0.8866353631019592,282.686767578125,284.95001220703125,300.07000732421875,288.3214111328125,298.4609069824219,297.2393493652344,282.6873474121094,1.0,0.542778491973877,0.6504583358764648,0.6504583358764648,1.0,1.0,-2.7760040760040283,1.1986217498779297,1.5773823261260986,0.5723868608474731,5.551115123125783e-17,1.0,0.0,155.1037139892578,163.0,46501.8203125,-0.0,1949.9713134765625,1.0,278.1499938964844,280.93035888671875,291.3157958984375,294.2633056640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944143295288086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6493.2119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4252.7041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148620,297.0947570800781,297.1499938964844,293.1499938964844,0.0018110468517988,-180.7097625732422,283.1502685546875,0.8188545107841492,0.363660454750061,0.3302749693393707,297.13287353515625,297.1499938964844,293.1499938964844,0.0026430983562022,-277.7228698730469,283.150390625,0.9303852319717408,0.5337943434715271,0.5074697136878967,297.3993225097656,297.1499938964844,293.1499938964844,0.0021783949341624,-169.0612030029297,283.15020751953125,0.8686259388923645,0.4397961795330047,0.309025228023529,297.1866149902344,297.1499938964844,293.1499938964844,0.0014613234670832,-153.548828125,283.15020751953125,0.7618650197982788,0.2926332950592041,0.2806855738162994,297.1596374511719,297.1499938964844,293.1499938964844,0.0009738219087012,-485.3834533691406,283.150146484375,0.6653035879135132,0.1932718157768249,0.8873961567878723,282.699462890625,284.95001220703125,300.0526733398437,288.38922119140625,298.4524230957031,297.2396850585937,282.70001220703125,1.0,0.545121967792511,0.6484958529472351,0.6484958529472351,1.0,1.0,-2.7792022228240967,1.1987714767456057,1.5804308652877808,0.5717654824256897,5.551115123125783e-17,1.0,0.0,158.18060302734375,166.0,46639.5078125,-0.0,1969.6217041015625,1.0,278.1499938964844,280.9385986328125,291.38427734375,294.3416748046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934536218643188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6520.5830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4244.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148680,297.0947570800781,297.1499938964844,293.1499938964844,0.0018110468517988,-180.7097625732422,283.1502685546875,0.8188545107841492,0.363660454750061,0.3302749693393707,297.13287353515625,297.1499938964844,293.1499938964844,0.0026430983562022,-277.7228698730469,283.150390625,0.9303852319717408,0.5337943434715271,0.5074697136878967,297.3993225097656,297.1499938964844,293.1499938964844,0.0021783949341624,-169.0612030029297,283.15020751953125,0.8686259388923645,0.4397961795330047,0.309025228023529,297.1866149902344,297.1499938964844,293.1499938964844,0.0014613234670832,-153.548828125,283.15020751953125,0.7618650197982788,0.2926332950592041,0.2806855738162994,297.1596374511719,297.1499938964844,293.1499938964844,0.0009738219087012,-485.3834533691406,283.150146484375,0.6653035879135132,0.1932718157768249,0.8873961567878723,282.699462890625,284.95001220703125,300.0526733398437,288.38922119140625,298.4524230957031,297.2396850585937,282.70001220703125,1.0,0.545121967792511,0.6484958529472351,0.6484958529472351,1.0,1.0,-2.7792022228240967,1.1987714767456057,1.5804308652877808,0.5717654824256897,5.551115123125783e-17,1.0,0.0,158.18060302734375,166.0,46639.5078125,-0.0,1969.6217041015625,1.0,278.1499938964844,280.9385986328125,291.38427734375,294.3416748046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934536218643188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6520.5830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4244.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148740,297.094482421875,297.1499938964844,293.1499938964844,0.0017591875512152,-175.4740447998047,283.1502685546875,0.8149400353431702,0.3629329800605774,0.3297353088855743,297.13018798828125,297.1499938964844,293.1499938964844,0.0025698987301439,-269.9377746582031,283.1503601074219,0.9252635836601256,0.5332988500595093,0.5071263313293457,297.4000244140625,297.1499938964844,293.1499938964844,0.0021353936754167,-165.66627502441406,283.15020751953125,0.8668835759162903,0.4430268108844757,0.3113473355770111,297.1854858398437,297.1499938964844,293.1499938964844,0.0014240485616028,-149.58009338378906,283.15020751953125,0.7588836550712585,0.2929791510105133,0.2811298072338104,297.15887451171875,297.1499938964844,293.1499938964844,0.0009482693276368,-472.4827270507813,283.150146484375,0.6623954772949219,0.1933124512434005,0.8881340622901917,282.7117919921875,284.95001220703125,300.0351867675781,288.4539794921875,298.44390869140625,297.2400817871094,282.7123413085937,1.0,0.547439455986023,0.6465333700180054,0.6465333700180054,1.0,1.0,-2.7823526859283447,1.1988744735717771,1.5834782123565674,0.571106493473053,5.551115123125783e-17,1.0,0.0,161.23831176757812,169.0,46773.4375,-0.0,1989.148193359375,1.0,278.1499938964844,280.9466247558594,291.44976806640625,294.4170227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926449060440063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6546.98193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4237.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148800,297.094482421875,297.1499938964844,293.1499938964844,0.0017591875512152,-175.4740447998047,283.1502685546875,0.8149400353431702,0.3629329800605774,0.3297353088855743,297.13018798828125,297.1499938964844,293.1499938964844,0.0025698987301439,-269.9377746582031,283.1503601074219,0.9252635836601256,0.5332988500595093,0.5071263313293457,297.4000244140625,297.1499938964844,293.1499938964844,0.0021353936754167,-165.66627502441406,283.15020751953125,0.8668835759162903,0.4430268108844757,0.3113473355770111,297.1854858398437,297.1499938964844,293.1499938964844,0.0014240485616028,-149.58009338378906,283.15020751953125,0.7588836550712585,0.2929791510105133,0.2811298072338104,297.15887451171875,297.1499938964844,293.1499938964844,0.0009482693276368,-472.4827270507813,283.150146484375,0.6623954772949219,0.1933124512434005,0.8881340622901917,282.7117919921875,284.95001220703125,300.0351867675781,288.4539794921875,298.44390869140625,297.2400817871094,282.7123413085937,1.0,0.547439455986023,0.6465333700180054,0.6465333700180054,1.0,1.0,-2.7823526859283447,1.1988744735717771,1.5834782123565674,0.571106493473053,5.551115123125783e-17,1.0,0.0,161.23831176757812,169.0,46773.4375,-0.0,1989.148193359375,1.0,278.1499938964844,280.9466247558594,291.44976806640625,294.4170227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926449060440063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6546.98193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4237.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148860,297.0943298339844,297.1499938964844,293.1499938964844,0.0017268926603719,-172.21536254882812,283.1502685546875,0.8124619722366333,0.3624673187732696,0.3293897211551666,297.1285095214844,297.1499938964844,293.1499938964844,0.0025242348201572,-265.083984375,283.1503601074219,0.9220743179321288,0.5329704284667969,0.5068958401679993,297.4005432128906,297.1499938964844,293.1499938964844,0.0021084900945425,-163.54359436035156,283.15020751953125,0.8658332228660583,0.4451070129871368,0.3128417432308197,297.18475341796875,297.1499938964844,293.1499938964844,0.0014007684076204,-147.1028594970703,283.1501770019531,0.7570405006408691,0.2931951880455017,0.2814089357852936,297.15838623046875,297.1499938964844,293.1499938964844,0.0009323240374214,-464.4371032714844,283.1501159667969,0.6605969667434692,0.1933361589908599,0.8885949850082397,282.719482421875,284.95001220703125,300.0238952636719,288.4935302734375,298.4384155273437,297.2403869628906,282.72003173828125,1.0,0.5489115118980408,0.6452817916870117,0.6452817916870117,1.0,1.0,-2.7843456268310547,1.1989195346832275,1.5854259729385376,0.5706683993339539,5.551115123125783e-17,1.0,0.0,163.18905639648438,169.0,46856.8984375,-0.0,2001.6005859375,1.0,278.1499938964844,280.9516296386719,291.4898681640625,294.46337890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992218852043152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6563.2919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4233.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148920,297.09423828125,297.1499938964844,293.1499938964844,0.0017091827467083,-170.428955078125,283.1502685546875,0.8110736012458801,0.3622053861618042,0.3291952311992645,297.1275939941406,297.1499938964844,293.1499938964844,0.002499165944755,-262.42022705078125,283.1503601074219,0.9203132390975952,0.532781183719635,0.5067618489265442,297.40087890625,297.1499938964844,293.1499938964844,0.00209371605888,-162.37835693359375,283.15020751953125,0.8652640581130981,0.4462821781635284,0.3136857748031616,297.18438720703125,297.1499938964844,293.1499938964844,0.0013879820471629,-145.7427520751953,283.1501770019531,0.7560247182846069,0.293314516544342,0.2815638482570648,297.1581115722656,297.1499938964844,293.1499938964844,0.0009235707111656,-460.0219421386719,283.1501159667969,0.659605860710144,0.1933485567569732,0.8888497948646545,282.7237243652344,284.95001220703125,300.0174865722656,288.5150146484375,298.4353332519531,297.2405700683594,282.7242431640625,1.0,0.5497357249259949,0.6445777416229248,0.6445777416229248,1.0,1.0,-2.7854576110839844,1.1989363431930542,1.5865212678909302,0.5704152584075928,5.551115123125783e-17,1.0,0.0,164.2842559814453,172.0,46902.68359375,-0.0,2008.58837890625,1.0,278.1499938964844,280.9543762207031,291.5115661621094,294.48858642578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920029640197754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6572.17626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4232.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148980,297.0940246582031,297.1499938964844,293.1499938964844,0.0016614728374406,-165.61856079101562,283.1502685546875,0.8072190284729004,0.3614774942398071,0.3286546766757965,297.1251220703125,297.1499938964844,293.1499938964844,0.0024315603077411,-255.23980712890625,283.1503601074219,0.915553092956543,0.5322415232658386,0.5063766241073608,297.4018859863281,297.1499938964844,293.1499938964844,0.0020539471879601,-159.2430419921875,283.15020751953125,0.8637554049491882,0.4495638310909271,0.3160417973995209,297.18328857421875,297.1499938964844,293.1499938964844,0.0013534975005313,-142.07623291015625,283.1501770019531,0.7532759308815002,0.2936393618583679,0.2819877564907074,297.1574401855469,297.1499938964844,293.1499938964844,0.000899973209016,-448.1246337890625,283.1501159667969,0.6569245457649231,0.1933802515268325,0.8895446062088013,282.7350769042969,284.95001220703125,299.9996337890625,288.5715026855469,298.4267272949219,297.2411499023437,282.7355651855469,1.0,0.5520142316818237,0.642622172832489,0.642622172832489,1.0,1.0,-2.788520812988281,1.1989539861679075,1.589566946029663,0.569688081741333,5.551115123125783e-17,1.0,0.0,167.32293701171875,175.0,47026.08984375,-0.0,2027.9686279296875,1.0,278.1499938964844,280.9617919921875,291.5690002441406,294.5556030273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915467500686646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.91357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4228.25634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149040,297.0940246582031,297.1499938964844,293.1499938964844,0.0016614728374406,-165.61856079101562,283.1502685546875,0.8072190284729004,0.3614774942398071,0.3286546766757965,297.1251220703125,297.1499938964844,293.1499938964844,0.0024315603077411,-255.23980712890625,283.1503601074219,0.915553092956543,0.5322415232658386,0.5063766241073608,297.4018859863281,297.1499938964844,293.1499938964844,0.0020539471879601,-159.2430419921875,283.15020751953125,0.8637554049491882,0.4495638310909271,0.3160417973995209,297.18328857421875,297.1499938964844,293.1499938964844,0.0013534975005313,-142.07623291015625,283.1501770019531,0.7532759308815002,0.2936393618583679,0.2819877564907074,297.1574401855469,297.1499938964844,293.1499938964844,0.000899973209016,-448.1246337890625,283.1501159667969,0.6569245457649231,0.1933802515268325,0.8895446062088013,282.7350769042969,284.95001220703125,299.9996337890625,288.5715026855469,298.4267272949219,297.2411499023437,282.7355651855469,1.0,0.5520142316818237,0.642622172832489,0.642622172832489,1.0,1.0,-2.788520812988281,1.1989539861679075,1.589566946029663,0.569688081741333,5.551115123125783e-17,1.0,0.0,167.32293701171875,175.0,47026.08984375,-0.0,2027.9686279296875,1.0,278.1499938964844,280.9617919921875,291.5690002441406,294.5556030273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915467500686646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.91357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4228.25634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149100,297.09393310546875,297.1499938964844,293.1499938964844,0.0016386094503104,-163.31443786621094,283.1502380371094,0.8052855730056763,0.3611133992671966,0.3283842206001282,297.1239013671875,297.1499938964844,293.1499938964844,0.0023991276975721,-251.7967834472656,283.1503601074219,0.913251519203186,0.5319634079933167,0.5061761736869812,297.4024353027344,297.1499938964844,293.1499938964844,0.0020349698606878,-157.74752807617188,283.15020751953125,0.8630399703979492,0.4512151777744293,0.3172268271446228,297.1827697753906,297.1499938964844,293.1499938964844,0.0013369629159569,-140.31907653808594,283.1501770019531,0.7519398331642151,0.2937977612018585,0.282195895910263,297.1571044921875,297.1499938964844,293.1499938964844,0.0008886626455932,-442.42486572265625,283.1501159667969,0.6556220054626465,0.1933944821357727,0.8898844122886658,282.7405090332031,284.95001220703125,299.9906311035156,288.59783935546875,298.42242431640625,297.2414855957031,282.7409973144531,1.0,0.5531474351882935,0.6416443586349487,0.6416443586349487,1.0,1.0,-2.7900376319885254,1.1989463567733765,1.591091275215149,0.5693111419677734,5.551115123125783e-17,1.0,0.0,168.84039306640625,175.0,47085.28515625,-0.0,2037.6409912109373,1.0,278.1499938964844,280.96533203125,291.5958557128906,294.5871276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913932085037231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6607.15673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4226.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149160,297.0938415527344,297.1499938964844,293.1499938964844,0.0016165117267519,-161.08816528320312,283.1502380371094,0.8033638596534729,0.360749214887619,0.3281136751174927,297.1227111816406,297.1499938964844,293.1499938964844,0.0023677623830735,-248.46812438964844,283.1503601074219,0.9110066890716552,0.531679630279541,0.5059703588485718,297.4030456542969,297.1499938964844,293.1499938964844,0.0020167275797575,-156.3102569580078,283.15020751953125,0.8623493313789368,0.4528736770153045,0.3184168338775635,297.1822509765625,297.1499938964844,293.1499938964844,0.0013209860771894,-138.6217041015625,283.1501770019531,0.7506279349327087,0.2939534187316894,0.2824014127254486,297.15679931640625,297.1499938964844,293.1499938964844,0.000877734797541,-436.9196472167969,283.1501159667969,0.6543437838554382,0.1934076249599456,0.8902193307876587,282.7457580566406,284.95001220703125,299.9815673828125,288.622802734375,298.4180908203125,297.2418212890625,282.7462463378906,1.0,0.5542768239974976,0.6406695246696472,0.6406695246696472,1.0,1.0,-2.7915446758270264,1.1989299058914185,1.592614769935608,0.5689274072647095,5.551115123125783e-17,1.0,0.0,170.35679626464844,178.0,47142.515625,-0.0,2047.302978515625,1.0,278.1499938964844,280.9687805175781,291.6213073730469,294.6172180175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912892580032348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6617.921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4226.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149220,297.0936889648437,297.1499938964844,293.1499938964844,0.0015749974409118,-156.9075927734375,283.1502380371094,0.7995903491973877,0.3600206077098846,0.3275722563266754,297.1203918457031,297.1499938964844,293.1499938964844,0.0023087998852133,-242.21348571777344,283.1503295898437,0.9067007303237916,0.5310943126678467,0.5055420994758606,297.40435791015625,297.1499938964844,293.1499938964844,0.0019829592201858,-153.65028381347656,283.1501770019531,0.8610407114028931,0.4562144875526428,0.320812851190567,297.1812438964844,297.1499938964844,293.1499938964844,0.0012910261284559,-135.44012451171875,283.1501770019531,0.7480729222297668,0.2942560017108917,0.2828042209148407,297.1561889648437,297.1499938964844,293.1499938964844,0.0008572398801334,-426.59912109375,283.1501159667969,0.6518575549125671,0.1934306919574737,0.890873908996582,282.755615234375,284.95001220703125,299.9633483886719,288.6681213378906,298.4093933105469,297.2425537109375,282.75604248046875,1.0,0.556524395942688,0.6387197971343994,0.6387197971343994,1.0,1.0,-2.794529914855957,1.1988645792007446,1.5956653356552124,0.5681338906288147,5.551115123125783e-17,1.0,0.0,173.38668823242188,181.0,47250.12109375,-0.0,2066.595458984375,1.0,278.1499938964844,280.9752502441406,291.6673889160156,294.6722412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991218328475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6637.7900390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4225.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149280,297.0936889648437,297.1499938964844,293.1499938964844,0.0015749974409118,-156.9075927734375,283.1502380371094,0.7995903491973877,0.3600206077098846,0.3275722563266754,297.1203918457031,297.1499938964844,293.1499938964844,0.0023087998852133,-242.21348571777344,283.1503295898437,0.9067007303237916,0.5310943126678467,0.5055420994758606,297.40435791015625,297.1499938964844,293.1499938964844,0.0019829592201858,-153.65028381347656,283.1501770019531,0.8610407114028931,0.4562144875526428,0.320812851190567,297.1812438964844,297.1499938964844,293.1499938964844,0.0012910261284559,-135.44012451171875,283.1501770019531,0.7480729222297668,0.2942560017108917,0.2828042209148407,297.1561889648437,297.1499938964844,293.1499938964844,0.0008572398801334,-426.59912109375,283.1501159667969,0.6518575549125671,0.1934306919574737,0.890873908996582,282.755615234375,284.95001220703125,299.9633483886719,288.6681213378906,298.4093933105469,297.2425537109375,282.75604248046875,1.0,0.556524395942688,0.6387197971343994,0.6387197971343994,1.0,1.0,-2.794529914855957,1.1988645792007446,1.5956653356552124,0.5681338906288147,5.551115123125783e-17,1.0,0.0,173.38668823242188,181.0,47250.12109375,-0.0,2066.595458984375,1.0,278.1499938964844,280.9752502441406,291.6673889160156,294.6722412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991218328475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6637.7900390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4225.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149340,297.0935363769531,297.1499938964844,293.1499938964844,0.0015367555897682,-153.05873107910156,283.15020751953125,0.7959059476852417,0.3592915534973144,0.3270304799079895,297.1181640625,297.1499938964844,293.1499938964844,0.00225446280092,-236.4527740478516,283.1502990722656,0.9026632905006408,0.5304885506629944,0.5050946474075317,297.4057922363281,297.1499938964844,293.1499938964844,0.0019526390824466,-151.26234436035156,283.1501770019531,0.859819233417511,0.4595836400985718,0.3232280910015106,297.18023681640625,297.1499938964844,293.1499938964844,0.0012635360471904,-132.52236938476562,283.150146484375,0.7456033229827881,0.2945486009120941,0.2831976115703583,297.1556091308594,297.1499938964844,293.1499938964844,0.0008384246611967,-417.1294555664063,283.1501159667969,0.6494590640068054,0.1934501677751541,0.8915123343467712,282.7646789550781,284.95001220703125,299.9449157714844,288.706787109375,298.4006652832031,297.2433776855469,282.7650451660156,1.0,0.5587594509124756,0.6367701292037964,0.6367701292037964,1.0,1.0,-2.797483444213867,1.1987583637237549,1.5987250804901123,0.5673068761825562,5.551115123125783e-17,1.0,0.0,176.41575622558594,184.0,47349.3046875,-0.0,2085.872314453125,1.0,278.1499938964844,280.98126220703125,291.7076110839844,294.72100830078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914184212684632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6655.63720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4227.1591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149400,297.0935363769531,297.1499938964844,293.1499938964844,0.0015367555897682,-153.05873107910156,283.15020751953125,0.7959059476852417,0.3592915534973144,0.3270304799079895,297.1181640625,297.1499938964844,293.1499938964844,0.00225446280092,-236.4527740478516,283.1502990722656,0.9026632905006408,0.5304885506629944,0.5050946474075317,297.4057922363281,297.1499938964844,293.1499938964844,0.0019526390824466,-151.26234436035156,283.1501770019531,0.859819233417511,0.4595836400985718,0.3232280910015106,297.18023681640625,297.1499938964844,293.1499938964844,0.0012635360471904,-132.52236938476562,283.150146484375,0.7456033229827881,0.2945486009120941,0.2831976115703583,297.1556091308594,297.1499938964844,293.1499938964844,0.0008384246611967,-417.1294555664063,283.1501159667969,0.6494590640068054,0.1934501677751541,0.8915123343467712,282.7646789550781,284.95001220703125,299.9449157714844,288.706787109375,298.4006652832031,297.2433776855469,282.7650451660156,1.0,0.5587594509124756,0.6367701292037964,0.6367701292037964,1.0,1.0,-2.797483444213867,1.1987583637237549,1.5987250804901123,0.5673068761825562,5.551115123125783e-17,1.0,0.0,176.41575622558594,184.0,47349.3046875,-0.0,2085.872314453125,1.0,278.1499938964844,280.98126220703125,291.7076110839844,294.72100830078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914184212684632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6655.63720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4227.1591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
