time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.0933837890625,297.1499938964844,293.1499938964844,0.0015031152870506,-149.67486572265625,283.15020751953125,0.7923115491867065,0.3585620522499084,0.3264882266521454,297.115966796875,297.1499938964844,293.1499938964844,0.0022066901437938,-231.3907623291016,283.1502990722656,0.8988072276115417,0.529858410358429,0.5046243071556091,297.4073791503906,297.1499938964844,293.1499938964844,0.0019274828955531,-149.2803497314453,283.1501770019531,0.8586859107017517,0.4629871845245361,0.3256669044494629,297.1792297363281,297.1499938964844,293.1499938964844,0.0012396066449582,-129.983642578125,283.150146484375,0.7432135343551636,0.2948291897773742,0.2835796475410461,297.1550598144531,297.1499938964844,293.1499938964844,0.0008220157469622,-408.8746948242188,283.15008544921875,0.6471444368362427,0.1934656053781509,0.8921321034431458,282.7725830078125,284.95001220703125,299.9263000488281,288.738037109375,298.3918762207031,297.2442626953125,282.7729187011719,1.0,0.5609807968139648,0.6348268389701843,0.6348268389701843,1.0,1.0,-2.8004016876220703,1.1986140012741089,1.601787567138672,0.5664506554603577,5.551115123125783e-17,1.0,0.0,179.44195556640625,187.0,47436.80078125,-0.0,2105.115966796875,1.0,278.1499938964844,280.9865417480469,291.73974609375,294.7610778808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918130040168762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6670.662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4230.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149520,297.0933837890625,297.1499938964844,293.1499938964844,0.0015031152870506,-149.67486572265625,283.15020751953125,0.7923115491867065,0.3585620522499084,0.3264882266521454,297.115966796875,297.1499938964844,293.1499938964844,0.0022066901437938,-231.3907623291016,283.1502990722656,0.8988072276115417,0.529858410358429,0.5046243071556091,297.4073791503906,297.1499938964844,293.1499938964844,0.0019274828955531,-149.2803497314453,283.1501770019531,0.8586859107017517,0.4629871845245361,0.3256669044494629,297.1792297363281,297.1499938964844,293.1499938964844,0.0012396066449582,-129.983642578125,283.150146484375,0.7432135343551636,0.2948291897773742,0.2835796475410461,297.1550598144531,297.1499938964844,293.1499938964844,0.0008220157469622,-408.8746948242188,283.15008544921875,0.6471444368362427,0.1934656053781509,0.8921321034431458,282.7725830078125,284.95001220703125,299.9263000488281,288.738037109375,298.3918762207031,297.2442626953125,282.7729187011719,1.0,0.5609807968139648,0.6348268389701843,0.6348268389701843,1.0,1.0,-2.8004016876220703,1.1986140012741089,1.601787567138672,0.5664506554603577,5.551115123125783e-17,1.0,0.0,179.44195556640625,187.0,47436.80078125,-0.0,2105.115966796875,1.0,278.1499938964844,280.9865417480469,291.73974609375,294.7610778808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918130040168762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6670.662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4230.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149580,297.09326171875,297.1499938964844,293.1499938964844,0.0014736860757693,-146.71607971191406,283.1501770019531,0.7888035178184509,0.3578321635723114,0.325945645570755,297.1138000488281,297.1499938964844,293.1499938964844,0.0021649491973221,-226.9700622558593,283.1502685546875,0.8950344324111938,0.5292069315910339,0.5041341185569763,297.4090881347656,297.1499938964844,293.1499938964844,0.0019071963615715,-147.68067932128906,283.150146484375,0.8576314449310303,0.4664214849472046,0.3281266689300537,297.1782531738281,297.1499938964844,293.1499938964844,0.0012189728440716,-127.79533386230467,283.150146484375,0.740896999835968,0.2950992882251739,0.2839518785476684,297.1545715332031,297.1499938964844,293.1499938964844,0.0008078279206529,-401.7400207519531,283.15008544921875,0.6449078321456909,0.1934777200222015,0.8927369117736816,282.7794189453125,284.95001220703125,299.9075012207031,288.76123046875,298.383056640625,297.2452087402344,282.7797241210937,1.0,0.5631905198097229,0.6328835487365723,0.6328835487365723,1.0,1.0,-2.803290605545044,1.1984294652938845,1.60486102104187,0.5655621886253357,5.551115123125783e-17,1.0,0.0,182.4679107666016,190.0,47513.3515625,-0.0,2124.34912109375,1.0,278.1499938964844,280.9911804199219,291.7645263671875,294.79327392578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925015568733216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6683.111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4236.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149640,297.09326171875,297.1499938964844,293.1499938964844,0.0014736860757693,-146.71607971191406,283.1501770019531,0.7888035178184509,0.3578321635723114,0.325945645570755,297.1138000488281,297.1499938964844,293.1499938964844,0.0021649491973221,-226.9700622558593,283.1502685546875,0.8950344324111938,0.5292069315910339,0.5041341185569763,297.4090881347656,297.1499938964844,293.1499938964844,0.0019071963615715,-147.68067932128906,283.150146484375,0.8576314449310303,0.4664214849472046,0.3281266689300537,297.1782531738281,297.1499938964844,293.1499938964844,0.0012189728440716,-127.79533386230467,283.150146484375,0.740896999835968,0.2950992882251739,0.2839518785476684,297.1545715332031,297.1499938964844,293.1499938964844,0.0008078279206529,-401.7400207519531,283.15008544921875,0.6449078321456909,0.1934777200222015,0.8927369117736816,282.7794189453125,284.95001220703125,299.9075012207031,288.76123046875,298.383056640625,297.2452087402344,282.7797241210937,1.0,0.5631905198097229,0.6328835487365723,0.6328835487365723,1.0,1.0,-2.803290605545044,1.1984294652938845,1.60486102104187,0.5655621886253357,5.551115123125783e-17,1.0,0.0,182.4679107666016,190.0,47513.3515625,-0.0,2124.34912109375,1.0,278.1499938964844,280.9911804199219,291.7645263671875,294.79327392578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925015568733216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6683.111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4236.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149700,297.0932006835937,297.1499938964844,293.1499938964844,0.0014609639765694,-145.43751525878906,283.1501770019531,0.7870820164680481,0.3574670553207397,0.3256741762161255,297.1127319335937,297.1499938964844,293.1499938964844,0.0021469474304467,-225.06423950195312,283.1502380371094,0.8931788802146912,0.5288724303245544,0.5038807392120361,297.40997314453125,297.1499938964844,293.1499938964844,0.0018994386773556,-147.06784057617188,283.1501159667969,0.857133686542511,0.4681515097618103,0.3293653130531311,297.1777648925781,297.1499938964844,293.1499938964844,0.0012102376203984,-126.86908721923828,283.1501159667969,0.7397645711898804,0.2952300310134887,0.2841339111328125,297.1543273925781,297.1499938964844,293.1499938964844,0.000801796268206,-398.7075500488281,283.15008544921875,0.6438175439834595,0.1934824734926223,0.8930333852767944,282.7823486328125,284.95001220703125,299.8980407714844,288.7695617675781,298.3786315917969,297.2456970214844,282.7826232910156,1.0,0.5642908215522766,0.6319118738174438,0.6319118738174438,1.0,1.0,-2.8047235012054443,1.1983217000961304,1.606401801109314,0.5651058554649353,5.551115123125783e-17,1.0,0.0,183.9803161621093,190.0,47546.515625,-0.0,2133.9580078125,1.0,278.1499938964844,280.9931945800781,291.77349853515625,294.8056945800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929398894309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6688.12939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4240.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149760,297.0931396484375,297.1499938964844,293.1499938964844,0.0014495550421997,-144.2912139892578,283.1501770019531,0.7853818535804749,0.3571018576622009,0.3254026472568512,297.1116943359375,297.1499938964844,293.1499938964844,0.0021308409050107,-223.3594665527344,283.1502380371094,0.891343355178833,0.5285320281982422,0.5036219358444214,297.4109191894531,297.1499938964844,293.1499938964844,0.0018932977691292,-146.5816650390625,283.1501159667969,0.8566547632217407,0.4698898792266845,0.3306097984313965,297.1772766113281,297.1499938964844,293.1499938964844,0.0012025542091578,-126.05442810058594,283.1501159667969,0.7386484146118164,0.295357882976532,0.2843132615089416,297.1540832519531,297.1499938964844,293.1499938964844,0.0007964695687405,-396.0298156738281,283.15008544921875,0.6427450776100159,0.1934863775968551,0.8933259844779968,282.7849426269531,284.95001220703125,299.8885192871094,288.7756042480469,298.3741760253906,297.2462158203125,282.7851867675781,1.0,0.5653880834579468,0.6309440732002258,0.6309440732002258,1.0,1.0,-2.8061490058898926,1.1982063055038452,1.6079425811767578,0.5646443963050842,5.551115123125783e-17,1.0,0.0,185.49249267578125,193.0,47576.30078125,-0.0,2143.56298828125,1.0,278.1499938964844,280.9949951171875,291.7802124023437,294.8156433105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934452772140504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6692.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4244.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149820,297.0930480957031,297.1499938964844,293.1499938964844,0.0014311990235,-142.44775390625,283.150146484375,0.7820451855659485,0.3563712239265442,0.3248593211174011,297.109619140625,297.1499938964844,293.1499938964844,0.0021050821524113,-220.6341857910156,283.15020751953125,0.8877315521240234,0.5278323292732239,0.503086507320404,297.412841796875,297.1499938964844,293.1499938964844,0.0018866177415475,-146.04779052734375,283.15008544921875,0.8557530045509338,0.4733937978744507,0.3331174254417419,297.17633056640625,297.1499938964844,293.1499938964844,0.0011907878797501,-124.80679321289062,283.15008544921875,0.7364619374275208,0.2956041991710663,0.2846631109714508,297.15362548828125,297.1499938964844,293.1499938964844,0.0007882251520641,-391.8856506347656,283.1500549316406,0.6406515836715698,0.1934916079044342,0.8938994407653809,282.7890319824219,284.95001220703125,299.8693542480469,288.7804870605469,298.365234375,297.2472839355469,282.7891845703125,1.0,0.5675735473632812,0.629008412361145,0.629008412361145,1.0,1.0,-2.808976173400879,1.1979442834854126,1.6110317707061768,0.5636979937553406,5.551115123125783e-17,1.0,0.0,188.5157012939453,196.0,47624.30078125,-0.0,2162.755126953125,1.0,278.1499938964844,280.9979553222656,291.78594970703125,294.82720947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946295022964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6698.0517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4254.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149880,297.0930480957031,297.1499938964844,293.1499938964844,0.0014311990235,-142.44775390625,283.150146484375,0.7820451855659485,0.3563712239265442,0.3248593211174011,297.109619140625,297.1499938964844,293.1499938964844,0.0021050821524113,-220.6341857910156,283.15020751953125,0.8877315521240234,0.5278323292732239,0.503086507320404,297.412841796875,297.1499938964844,293.1499938964844,0.0018866177415475,-146.04779052734375,283.15008544921875,0.8557530045509338,0.4733937978744507,0.3331174254417419,297.17633056640625,297.1499938964844,293.1499938964844,0.0011907878797501,-124.80679321289062,283.15008544921875,0.7364619374275208,0.2956041991710663,0.2846631109714508,297.15362548828125,297.1499938964844,293.1499938964844,0.0007882251520641,-391.8856506347656,283.1500549316406,0.6406515836715698,0.1934916079044342,0.8938994407653809,282.7890319824219,284.95001220703125,299.8693542480469,288.7804870605469,298.365234375,297.2472839355469,282.7891845703125,1.0,0.5675735473632812,0.629008412361145,0.629008412361145,1.0,1.0,-2.808976173400879,1.1979442834854126,1.6110317707061768,0.5636979937553406,5.551115123125783e-17,1.0,0.0,188.5157012939453,196.0,47624.30078125,-0.0,2162.755126953125,1.0,278.1499938964844,280.9979553222656,291.78594970703125,294.82720947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946295022964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6698.0517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4254.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149940,297.09295654296875,297.1499938964844,293.1499938964844,0.0014181109145283,-141.13429260253906,283.1501159667969,0.7787902355194092,0.355640172958374,0.3243157267570495,297.1075744628906,297.1499938964844,293.1499938964844,0.0020869628060609,-218.7183532714844,283.1501770019531,0.8841974139213562,0.5271115899085999,0.5025315880775452,297.41485595703125,297.1499938964844,293.1499938964844,0.0018866917816922,-146.0423583984375,283.1500549316406,0.8549173474311829,0.4769282042980194,0.3356459140777588,297.1753845214844,297.1499938964844,293.1499938964844,0.0011833064490929,-124.01316833496094,283.15008544921875,0.7343322038650513,0.2958402633666992,0.2850033640861511,297.1531982421875,297.1499938964844,293.1499938964844,0.0007828424568288,-389.17974853515625,283.1500549316406,0.638621985912323,0.1934940665960312,0.8944606184959412,282.791748046875,284.95001220703125,299.8500061035156,288.7751159667969,298.3562316894531,297.2483825683594,282.7918395996094,1.0,0.5697486400604248,0.6270727515220642,0.6270727515220642,1.0,1.0,-2.8117775917053223,1.1976423263549805,1.6141352653503418,0.5627211928367615,5.551115123125783e-17,1.0,0.0,191.539794921875,199.0,47658.453125,-0.0,2181.946533203125,1.0,278.1499938964844,281.00006103515625,291.7828369140625,294.8292541503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996206521987915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6700.58349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4267.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150000,297.09295654296875,297.1499938964844,293.1499938964844,0.0014181109145283,-141.13429260253906,283.1501159667969,0.7787902355194092,0.355640172958374,0.3243157267570495,297.1075744628906,297.1499938964844,293.1499938964844,0.0020869628060609,-218.7183532714844,283.1501770019531,0.8841974139213562,0.5271115899085999,0.5025315880775452,297.41485595703125,297.1499938964844,293.1499938964844,0.0018866917816922,-146.0423583984375,283.1500549316406,0.8549173474311829,0.4769282042980194,0.3356459140777588,297.1753845214844,297.1499938964844,293.1499938964844,0.0011833064490929,-124.01316833496094,283.15008544921875,0.7343322038650513,0.2958402633666992,0.2850033640861511,297.1531982421875,297.1499938964844,293.1499938964844,0.0007828424568288,-389.17974853515625,283.1500549316406,0.638621985912323,0.1934940665960312,0.8944606184959412,282.791748046875,284.95001220703125,299.8500061035156,288.7751159667969,298.3562316894531,297.2483825683594,282.7918395996094,1.0,0.5697486400604248,0.6270727515220642,0.6270727515220642,1.0,1.0,-2.8117775917053223,1.1976423263549805,1.6141352653503418,0.5627211928367615,5.551115123125783e-17,1.0,0.0,191.539794921875,199.0,47658.453125,-0.0,2181.946533203125,1.0,278.1499938964844,281.00006103515625,291.7828369140625,294.8292541503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996206521987915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6700.58349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4267.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150060,297.0928955078125,297.1499938964844,293.1499938964844,0.0014121345011517,-140.5352325439453,283.15008544921875,0.7764974236488342,0.3551135957241058,0.3239240944385528,297.1061096191406,297.1499938964844,293.1499938964844,0.0020789210684597,-217.86895751953125,283.150146484375,0.8816999197006226,0.5265775322914124,0.502117931842804,297.4163513183594,297.1499938964844,293.1499938964844,0.0018912731902673,-146.39254760742188,283.1500244140625,0.8543572425842285,0.4794942736625671,0.3374811112880707,297.1746826171875,297.1499938964844,293.1499938964844,0.0011807415867224,-123.74061584472656,283.1500549316406,0.7328311204910278,0.2960029244422912,0.2852414548397064,297.1529235839844,297.1499938964844,293.1499938964844,0.0007808491354808,-388.1770324707031,283.1500549316406,0.6371981501579285,0.1934939622879028,0.8948561549186707,282.7928466796875,284.95001220703125,299.8359680175781,288.76715087890625,298.3497314453125,297.24920654296875,282.7929077148437,1.0,0.5713076591491699,0.6256853938102722,0.6256853938102722,1.0,1.0,-2.813776969909668,1.1974045038223269,1.6163724660873413,0.5620025992393494,5.551115123125783e-17,1.0,0.0,193.71652221679688,199.0,47674.78125,-0.0,2195.75390625,1.0,278.1499938964844,281.0010681152344,291.7746276855469,294.8236999511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972903728485109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6700.2841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4277.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150120,297.0928649902344,297.1499938964844,293.1499938964844,0.0014099851250648,-140.31985473632812,283.15008544921875,0.7756168842315674,0.3549087643623352,0.3237717747688293,297.10552978515625,297.1499938964844,293.1499938964844,0.0020760402549058,-217.56475830078125,283.1501159667969,0.8807390928268433,0.5263667106628418,0.5019541382789612,297.4169311523437,297.1499938964844,293.1499938964844,0.0018932872917503,-146.54689025878906,283.1500244140625,0.8541479706764221,0.4804962575435638,0.338197648525238,297.1744079589844,297.1499938964844,293.1499938964844,0.0011798805790022,-123.64907836914062,283.1500549316406,0.732254147529602,0.2960646748542785,0.2853326797485351,297.1528015136719,297.1499938964844,293.1499938964844,0.0007801665342412,-387.8335876464844,283.1500549316406,0.6366524696350098,0.1934935301542282,0.8950083255767822,282.793212890625,284.95001220703125,299.8305053710937,288.76397705078125,298.3471984863281,297.2495422363281,282.79327392578125,1.0,0.5719124674797058,0.6251458525657654,0.6251458525657654,1.0,1.0,-2.8145506381988525,1.197306513786316,1.6172442436218262,0.5617181658744812,5.551115123125783e-17,1.0,0.0,194.56309509277344,202.0,47680.77734375,-0.0,2201.12255859375,1.0,278.1499938964844,281.0014343261719,291.7710266113281,294.8207702636719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976490139961244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6700.03125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4280.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150180,297.0927734375,297.1499938964844,293.1499938964844,0.0014028687728568,-139.60691833496094,283.15008544921875,0.7725231647491455,0.3541768193244934,0.3232273757457733,297.103515625,297.1499938964844,293.1499938964844,0.0020665125921368,-216.55894470214844,283.1501159667969,0.8773528933525085,0.5255946516990662,0.5013514757156372,297.4190979003906,297.1499938964844,293.1499938964844,0.0019012514967471,-147.1583709716797,283.1499938964844,0.8534424901008606,0.4840995967388153,0.3407739400863647,297.1734619140625,297.1499938964844,293.1499938964844,0.0011772220022976,-123.36627960205078,283.1500549316406,0.7302217483520508,0.2962763607501983,0.2856500446796417,297.1524353027344,297.1499938964844,293.1499938964844,0.0007780173327773,-386.7520751953125,283.1500244140625,0.6347380876541138,0.1934898197650909,0.895541787147522,282.7944030761719,284.95001220703125,299.8109436035156,288.7520751953125,298.338134765625,297.2507019042969,282.7944641113281,1.0,0.5740644335746765,0.6232190132141113,0.6232190132141113,1.0,1.0,-2.817291021347046,1.1969280242919922,1.6203628778457642,0.5606774687767029,5.551115123125783e-17,1.0,0.0,197.5855712890625,205.0,47700.80859375,-0.0,2220.275146484375,1.0,278.1499938964844,281.0026550292969,291.75732421875,294.80841064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986427426338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6698.822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4288.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150240,297.0927734375,297.1499938964844,293.1499938964844,0.0014028687728568,-139.60691833496094,283.15008544921875,0.7725231647491455,0.3541768193244934,0.3232273757457733,297.103515625,297.1499938964844,293.1499938964844,0.0020665125921368,-216.55894470214844,283.1501159667969,0.8773528933525085,0.5255946516990662,0.5013514757156372,297.4190979003906,297.1499938964844,293.1499938964844,0.0019012514967471,-147.1583709716797,283.1499938964844,0.8534424901008606,0.4840995967388153,0.3407739400863647,297.1734619140625,297.1499938964844,293.1499938964844,0.0011772220022976,-123.36627960205078,283.1500549316406,0.7302217483520508,0.2962763607501983,0.2856500446796417,297.1524353027344,297.1499938964844,293.1499938964844,0.0007780173327773,-386.7520751953125,283.1500244140625,0.6347380876541138,0.1934898197650909,0.895541787147522,282.7944030761719,284.95001220703125,299.8109436035156,288.7520751953125,298.338134765625,297.2507019042969,282.7944641113281,1.0,0.5740644335746765,0.6232190132141113,0.6232190132141113,1.0,1.0,-2.817291021347046,1.1969280242919922,1.6203628778457642,0.5606774687767029,5.551115123125783e-17,1.0,0.0,197.5855712890625,205.0,47700.80859375,-0.0,2220.275146484375,1.0,278.1499938964844,281.0026550292969,291.75732421875,294.80841064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986427426338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6698.822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4288.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150300,297.0927429199219,297.1499938964844,293.1499938964844,0.0013995919143781,-139.2787322998047,283.1500549316406,0.7710055708885193,0.3538105487823486,0.3229549527168274,297.1024780273437,297.1499938964844,293.1499938964844,0.0020621265284717,-216.0960693359375,283.15008544921875,0.8756860494613647,0.5251979231834412,0.5010401606559753,297.4201965332031,297.1499938964844,293.1499938964844,0.0019056261517107,-147.49476623535156,283.1499938964844,0.8531125783920288,0.4859144389629364,0.3420711457729339,297.1730041503906,297.1499938964844,293.1499938964844,0.0011761016212403,-123.24703216552734,283.1500244140625,0.7292209267616272,0.2963773608207702,0.2858041822910309,297.1522521972656,297.1499938964844,293.1499938964844,0.0007770884549245,-386.2845153808594,283.1500244140625,0.6338001489639282,0.1934867650270462,0.8958032131195068,282.7949523925781,284.95001220703125,299.8011169433594,288.745849609375,298.3336181640625,297.2513122558594,282.7950134277344,1.0,0.5751359462738037,0.6222555637359619,0.6222555637359619,1.0,1.0,-2.818647861480713,1.1967222690582275,1.6219255924224854,0.5601426362991333,5.551115123125783e-17,1.0,0.0,199.09654235839844,205.0,47710.0703125,-0.0,2229.84130859375,1.0,278.1499938964844,281.0032043457031,291.75048828125,294.80206298828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990527033805848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6698.15673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150360,297.0927124023437,297.1499938964844,293.1499938964844,0.0013964944519102,-138.96856689453125,283.1500549316406,0.7695069909095764,0.3534440994262695,0.3226823806762695,297.1014709472656,297.1499938964844,293.1499938964844,0.0020579802803695,-215.6585998535156,283.15008544921875,0.8740362524986267,0.5247942805290222,0.5007224678993225,297.4212951660156,297.1499938964844,293.1499938964844,0.0019102507503703,-147.85067749023438,283.1499938964844,0.8527968525886536,0.4877369403839111,0.3433738350868225,297.1725158691406,297.1499938964844,293.1499938964844,0.0011751151178032,-123.14196014404295,283.1500244140625,0.7282295823097229,0.2964752614498138,0.285955399274826,297.1520690917969,297.1499938964844,293.1499938964844,0.0007762529421597,-385.8639221191406,283.1500244140625,0.6328741908073425,0.1934829503297805,0.8960613012313843,282.7954406738281,284.95001220703125,299.7912902832031,288.73944091796875,298.3290710449219,297.2519226074219,282.7955017089844,1.0,0.5762045979499817,0.6212989091873169,0.6212989091873169,1.0,1.0,-2.819996118545532,1.1965110301971436,1.623485088348389,0.559603750705719,5.551115123125783e-17,1.0,0.0,200.6075134277344,208.0,47718.859375,-0.0,2239.4013671875,1.0,278.1499938964844,281.00372314453125,291.7436828613281,294.79571533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994359016418456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6697.45068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4295.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150420,297.0926208496094,297.1499938964844,293.1499938964844,0.0013908011605963,-138.39871215820312,283.1500549316406,0.7665657997131348,0.3527104556560516,0.322136640548706,297.09942626953125,297.1499938964844,293.1499938964844,0.0020503553096204,-214.8544158935547,283.1500549316406,0.8707870841026306,0.5239664912223816,0.500067949295044,297.42352294921875,297.1499938964844,293.1499938964844,0.0019202178809791,-148.61856079101562,283.1499938964844,0.8522058129310608,0.4914050102233886,0.3459951281547546,297.1716003417969,297.1499938964844,293.1499938964844,0.0011735194129869,-122.9718017578125,283.1500244140625,0.7262727618217468,0.2966621518135071,0.2862494885921478,297.1517028808594,297.1499938964844,293.1499938964844,0.0007748459465801,-385.1552734375,283.1500244140625,0.6310561299324036,0.1934731900691986,0.8965680003166199,282.7962951660156,284.95001220703125,299.77154541015625,288.7261962890625,298.32000732421875,297.253173828125,282.7963256835937,1.0,0.5783334970474243,0.6193855404853821,0.6193855404853821,1.0,1.0,-2.8226664066314697,1.1960560083389282,1.626610517501831,0.5584981441497803,5.551115123125783e-17,1.0,0.0,203.6297912597656,211.0,47735.08203125,-0.0,2258.5048828125,1.0,278.1499938964844,281.00469970703125,291.7304077148437,294.7831726074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6695.990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150480,297.0926208496094,297.1499938964844,293.1499938964844,0.0013908011605963,-138.39871215820312,283.1500549316406,0.7665657997131348,0.3527104556560516,0.322136640548706,297.09942626953125,297.1499938964844,293.1499938964844,0.0020503553096204,-214.8544158935547,283.1500549316406,0.8707870841026306,0.5239664912223816,0.500067949295044,297.42352294921875,297.1499938964844,293.1499938964844,0.0019202178809791,-148.61856079101562,283.1499938964844,0.8522058129310608,0.4914050102233886,0.3459951281547546,297.1716003417969,297.1499938964844,293.1499938964844,0.0011735194129869,-122.9718017578125,283.1500244140625,0.7262727618217468,0.2966621518135071,0.2862494885921478,297.1517028808594,297.1499938964844,293.1499938964844,0.0007748459465801,-385.1552734375,283.1500244140625,0.6310561299324036,0.1934731900691986,0.8965680003166199,282.7962951660156,284.95001220703125,299.77154541015625,288.7261962890625,298.32000732421875,297.253173828125,282.7963256835937,1.0,0.5783334970474243,0.6193855404853821,0.6193855404853821,1.0,1.0,-2.8226664066314697,1.1960560083389282,1.626610517501831,0.5584981441497803,5.551115123125783e-17,1.0,0.0,203.6297912597656,211.0,47735.08203125,-0.0,2258.5048828125,1.0,278.1499938964844,281.00469970703125,291.7304077148437,294.7831726074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6695.990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150540,297.0925598144531,297.1499938964844,293.1499938964844,0.0013856731820851,-137.88568115234375,283.1500549316406,0.7636969089508057,0.3519757986068725,0.3215901553630829,297.0973815917969,297.1499938964844,293.1499938964844,0.0020434844773262,-214.1301727294922,283.1500549316406,0.8676055073738098,0.5231163501739502,0.4993926286697387,297.4257507324219,297.1499938964844,293.1499938964844,0.0019309887429699,-149.44920349121094,283.14996337890625,0.8516624569892883,0.4950976073741913,0.3486333191394806,297.170654296875,297.1499938964844,293.1499938964844,0.0011723521165549,-122.8470230102539,283.1500244140625,0.7243474125862122,0.2968395054340362,0.2865346670150757,297.1513977050781,297.1499938964844,293.1499938964844,0.0007737378473393,-384.5968322753906,283.1500244140625,0.6292794346809387,0.1934611648321151,0.8970649838447571,282.7969970703125,284.95001220703125,299.7517395019531,288.7123718261719,298.3109130859375,297.2544250488281,282.7970275878906,1.0,0.5804526209831238,0.617472231388092,0.617472231388092,1.0,1.0,-2.825308561325073,1.1955593824386597,1.629749059677124,0.5573563575744629,5.551115123125783e-17,1.0,0.0,206.6537475585937,214.0,47749.76953125,-0.0,2277.602783203125,1.0,278.1499938964844,281.0055847167969,291.71881103515625,294.7718811035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6694.75927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150600,297.0925598144531,297.1499938964844,293.1499938964844,0.0013856731820851,-137.88568115234375,283.1500549316406,0.7636969089508057,0.3519757986068725,0.3215901553630829,297.0973815917969,297.1499938964844,293.1499938964844,0.0020434844773262,-214.1301727294922,283.1500549316406,0.8676055073738098,0.5231163501739502,0.4993926286697387,297.4257507324219,297.1499938964844,293.1499938964844,0.0019309887429699,-149.44920349121094,283.14996337890625,0.8516624569892883,0.4950976073741913,0.3486333191394806,297.170654296875,297.1499938964844,293.1499938964844,0.0011723521165549,-122.8470230102539,283.1500244140625,0.7243474125862122,0.2968395054340362,0.2865346670150757,297.1513977050781,297.1499938964844,293.1499938964844,0.0007737378473393,-384.5968322753906,283.1500244140625,0.6292794346809387,0.1934611648321151,0.8970649838447571,282.7969970703125,284.95001220703125,299.7517395019531,288.7123718261719,298.3109130859375,297.2544250488281,282.7970275878906,1.0,0.5804526209831238,0.617472231388092,0.617472231388092,1.0,1.0,-2.825308561325073,1.1955593824386597,1.629749059677124,0.5573563575744629,5.551115123125783e-17,1.0,0.0,206.6537475585937,214.0,47749.76953125,-0.0,2277.602783203125,1.0,278.1499938964844,281.0055847167969,291.71881103515625,294.7718811035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6694.75927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150660,297.09246826171875,297.1499938964844,293.1499938964844,0.0013812574325129,-137.44422912597656,283.1500244140625,0.7609001994132996,0.3512396812438965,0.3210424184799194,297.0953369140625,297.1499938964844,293.1499938964844,0.0020375521853566,-213.50538635253903,283.1500549316406,0.8644869923591614,0.5222342014312744,0.4986874461174011,297.4279479980469,297.1499938964844,293.1499938964844,0.0019428171217441,-150.36244201660156,283.14996337890625,0.8511708974838257,0.4988210797309875,0.3512933850288391,297.1697082519531,297.1499938964844,293.1499938964844,0.001171727781184,-122.77977752685548,283.1500244140625,0.7224476933479309,0.2970034778118133,0.2868072092533111,297.15106201171875,297.1499938964844,293.1499938964844,0.0007730101351626,-384.2294006347656,283.1500244140625,0.6275405287742615,0.1934459507465362,0.897547721862793,282.7975158691406,284.95001220703125,299.7318725585937,288.697998046875,298.3017883300781,297.25567626953125,282.79754638671875,1.0,0.582558810710907,0.6155664324760437,0.6155664324760437,1.0,1.0,-2.82790756225586,1.1950209140777588,1.63288676738739,0.5561818480491638,5.551115123125783e-17,1.0,0.0,209.6761474609375,217.0,47762.515625,-0.0,2296.653076171875,1.0,278.1499938964844,281.0063781738281,291.707763671875,294.761474609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6693.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150720,297.09246826171875,297.1499938964844,293.1499938964844,0.0013812574325129,-137.44422912597656,283.1500244140625,0.7609001994132996,0.3512396812438965,0.3210424184799194,297.0953369140625,297.1499938964844,293.1499938964844,0.0020375521853566,-213.50538635253903,283.1500549316406,0.8644869923591614,0.5222342014312744,0.4986874461174011,297.4279479980469,297.1499938964844,293.1499938964844,0.0019428171217441,-150.36244201660156,283.14996337890625,0.8511708974838257,0.4988210797309875,0.3512933850288391,297.1697082519531,297.1499938964844,293.1499938964844,0.001171727781184,-122.77977752685548,283.1500244140625,0.7224476933479309,0.2970034778118133,0.2868072092533111,297.15106201171875,297.1499938964844,293.1499938964844,0.0007730101351626,-384.2294006347656,283.1500244140625,0.6275405287742615,0.1934459507465362,0.897547721862793,282.7975158691406,284.95001220703125,299.7318725585937,288.697998046875,298.3017883300781,297.25567626953125,282.79754638671875,1.0,0.582558810710907,0.6155664324760437,0.6155664324760437,1.0,1.0,-2.82790756225586,1.1950209140777588,1.63288676738739,0.5561818480491638,5.551115123125783e-17,1.0,0.0,209.6761474609375,217.0,47762.515625,-0.0,2296.653076171875,1.0,278.1499938964844,281.0063781738281,291.707763671875,294.761474609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6693.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150780,297.0923767089844,297.1499938964844,293.1499938964844,0.0013774200342595,-137.06092834472656,283.1500244140625,0.7581720352172852,0.3505021929740906,0.3204934895038605,297.09326171875,297.1499938964844,293.1499938964844,0.002032374497503,-212.9605712890625,283.1500549316406,0.8614298105239868,0.5213238596916199,0.4979558885097503,297.4301147460937,297.1499938964844,293.1499938964844,0.0019555182661861,-151.3438262939453,283.14996337890625,0.8507235050201416,0.5025689005851746,0.3539705574512481,297.1687927246094,297.1499938964844,293.1499938964844,0.00117154547479,-122.7593765258789,283.1500244140625,0.7205686569213867,0.2971557974815368,0.2870688736438751,297.1507873535156,297.1499938964844,293.1499938964844,0.0007725932518951,-384.0181274414063,283.1499938964844,0.6258342266082764,0.1934279948472976,0.8980185389518738,282.79791259765625,284.95001220703125,299.71197509765625,288.68316650390625,298.29266357421875,297.2569580078125,282.79791259765625,1.0,0.5846534371376038,0.6136606335639954,0.6136606335639954,1.0,1.0,-2.8304665088653564,1.1944348812103271,1.6360316276550293,0.5549694299697876,5.551115123125783e-17,1.0,0.0,212.6991729736328,220.0,47773.6328125,-0.0,2315.670654296875,1.0,278.1499938964844,281.0070495605469,291.6965637207031,294.7508544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6692.0107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150840,297.0923767089844,297.1499938964844,293.1499938964844,0.0013774200342595,-137.06092834472656,283.1500244140625,0.7581720352172852,0.3505021929740906,0.3204934895038605,297.09326171875,297.1499938964844,293.1499938964844,0.002032374497503,-212.9605712890625,283.1500549316406,0.8614298105239868,0.5213238596916199,0.4979558885097503,297.4301147460937,297.1499938964844,293.1499938964844,0.0019555182661861,-151.3438262939453,283.14996337890625,0.8507235050201416,0.5025689005851746,0.3539705574512481,297.1687927246094,297.1499938964844,293.1499938964844,0.00117154547479,-122.7593765258789,283.1500244140625,0.7205686569213867,0.2971557974815368,0.2870688736438751,297.1507873535156,297.1499938964844,293.1499938964844,0.0007725932518951,-384.0181274414063,283.1499938964844,0.6258342266082764,0.1934279948472976,0.8980185389518738,282.79791259765625,284.95001220703125,299.71197509765625,288.68316650390625,298.29266357421875,297.2569580078125,282.79791259765625,1.0,0.5846534371376038,0.6136606335639954,0.6136606335639954,1.0,1.0,-2.8304665088653564,1.1944348812103271,1.6360316276550293,0.5549694299697876,5.551115123125783e-17,1.0,0.0,212.6991729736328,220.0,47773.6328125,-0.0,2315.670654296875,1.0,278.1499938964844,281.0070495605469,291.6965637207031,294.7508544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6692.0107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150900,297.09234619140625,297.1499938964844,293.1499938964844,0.0013757144333794,-136.8907012939453,283.1500244140625,0.7568330764770508,0.3501328229904175,0.320218563079834,297.0921936035156,297.1499938964844,293.1499938964844,0.0020300636533647,-212.71763610839844,283.1500244140625,0.8599238395690918,0.5208582282066345,0.4975803792476654,297.4311828613281,297.1499938964844,293.1499938964844,0.001962193287909,-151.85984802246094,283.14996337890625,0.8505154848098755,0.5044512748718262,0.3553150296211242,297.1683349609375,297.1499938964844,293.1499938964844,0.0011716185836121,-122.76657104492188,283.1499938964844,0.719635546207428,0.2972277104854584,0.2871956825256347,297.150634765625,297.1499938964844,293.1499938964844,0.0007725001778453,-383.9703674316406,283.1499938964844,0.6249920725822449,0.1934180110692978,0.8982495069503784,282.79803466796875,284.95001220703125,299.7019958496094,288.67559814453125,298.2880859375,297.257568359375,282.7980651855469,1.0,0.5856963992118835,0.6127077341079712,0.6127077341079712,1.0,1.0,-2.831730604171753,1.1941237449645996,1.637606859207153,0.5543490648269653,5.551115123125783e-17,1.0,0.0,214.2107849121093,220.0,47778.5859375,-0.0,2325.165771484375,1.0,278.1499938964844,281.00732421875,291.6908569335937,294.74542236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6691.19482421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150960,297.0923156738281,297.1499938964844,293.1499938964844,0.0013741382863372,-136.7334747314453,283.1500244140625,0.7555103898048401,0.3497631847858429,0.3199433386325836,297.0911560058594,297.1499938964844,293.1499938964844,0.0020279209129512,-212.4925231933593,283.1500244140625,0.8584326505661011,0.5203860998153687,0.4971987009048462,297.4322204589844,297.1499938964844,293.1499938964844,0.0019690673798322,-152.39141845703125,283.1499328613281,0.8503169417381287,0.5063380599021912,0.356662780046463,297.1678771972656,297.1499938964844,293.1499938964844,0.0011717915767803,-122.78436279296876,283.1499938964844,0.7187058925628662,0.297296941280365,0.2873200178146362,297.1504821777344,297.1499938964844,293.1499938964844,0.0007724773022346,-383.95794677734375,283.1499938964844,0.6241564154624939,0.1934073716402053,0.8984777331352234,282.7981262207031,284.95001220703125,299.6919860839844,288.6679382324219,298.28350830078125,297.2581787109375,282.79815673828125,1.0,0.5867365002632141,0.6117674708366394,0.6117674708366394,1.0,1.0,-2.832984685897827,1.1938116550445557,1.6391730308532717,0.5537305474281311,5.551115123125783e-17,1.0,0.0,215.72265625,223.0,47783.171875,-0.0,2334.65234375,1.0,278.1499938964844,281.0075988769531,291.6850280761719,294.7398986816406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6690.326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151020,297.0921936035156,297.1499938964844,293.1499938964844,0.0013714003143832,-136.46067810058594,283.1500244140625,0.7529128193855286,0.3490225374698639,0.3193918168544769,297.0890808105469,297.1499938964844,293.1499938964844,0.0020241769962012,-212.0996551513672,283.1500244140625,0.8554938435554504,0.5194215774536133,0.4964163303375244,297.4342346191406,297.1499938964844,293.1499938964844,0.0019834600389003,-153.50491333007812,283.1499328613281,0.8499479293823242,0.5101255774497986,0.359368085861206,297.1669616699219,297.1499938964844,293.1499938964844,0.0011724611977115,-122.8542022705078,283.1499938964844,0.7168545126914978,0.2974270582199096,0.2875608503818512,297.15020751953125,297.1499938964844,293.1499938964844,0.00077265832806,-384.04693603515625,283.1499938964844,0.622502863407135,0.1933841258287429,0.8989254832267761,282.7982177734375,284.95001220703125,299.6719665527344,288.6523742675781,298.2742919921875,297.2593994140625,282.7982482910156,1.0,0.5888078808784485,0.6098868250846863,0.6098868250846863,1.0,1.0,-2.8354604244232178,1.193152666091919,1.6423077583312988,0.5524678230285645,5.551115123125783e-17,1.0,0.0,218.74659729003903,211.0,47791.14453125,-0.0,2353.5947265625,1.0,278.1499938964844,281.0080871582031,291.67315673828125,294.7284851074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6688.42333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
