time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151080,297.0921936035156,297.1499938964844,293.1499938964844,0.0013714003143832,-136.46067810058594,283.1500244140625,0.7529128193855286,0.3490225374698639,0.3193918168544769,297.0890808105469,297.1499938964844,293.1499938964844,0.0020241769962012,-212.0996551513672,283.1500244140625,0.8554938435554504,0.5194215774536133,0.4964163303375244,297.4342346191406,297.1499938964844,293.1499938964844,0.0019834600389003,-153.50491333007812,283.1499328613281,0.8499479293823242,0.5101255774497986,0.359368085861206,297.1669616699219,297.1499938964844,293.1499938964844,0.0011724611977115,-122.8542022705078,283.1499938964844,0.7168545126914978,0.2974270582199096,0.2875608503818512,297.15020751953125,297.1499938964844,293.1499938964844,0.00077265832806,-384.04693603515625,283.1499938964844,0.622502863407135,0.1933841258287429,0.8989254832267761,282.7982177734375,284.95001220703125,299.6719665527344,288.6523742675781,298.2742919921875,297.2593994140625,282.7982482910156,1.0,0.5888078808784485,0.6098868250846863,0.6098868250846863,1.0,1.0,-2.8354604244232178,1.193152666091919,1.6423077583312988,0.5524678230285645,5.551115123125783e-17,1.0,0.0,218.74659729003903,211.0,47791.14453125,-0.0,2353.5947265625,1.0,278.1499938964844,281.0080871582031,291.67315673828125,294.7284851074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6688.42333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151140,297.0924072265625,297.1499938964844,293.1499938964844,0.0013757289852946,-136.899169921875,283.1499938964844,0.7548310160636902,0.3483112454414367,0.3186174929141998,297.08721923828125,297.1499938964844,293.1499938964844,0.0020312028937041,-212.84793090820312,283.1499938964844,0.8577896356582642,0.5184619426727295,0.4953785836696625,297.4364624023437,297.1499938964844,293.1499938964844,0.0020086108706891,-155.46018981933594,283.1499328613281,0.8547308444976807,0.5139491558074951,0.3619069159030914,297.1662292480469,297.1499938964844,293.1499938964844,0.0011790066491812,-123.54706573486328,283.1499938964844,0.719208300113678,0.29756960272789,0.287555068731308,297.150146484375,297.1499938964844,293.1499938964844,0.0007763982284814,-385.9277038574219,283.1499938964844,0.6243744492530823,0.1933801770210266,0.8982319235801697,282.7962951660156,284.95001220703125,299.6518859863281,288.6365051269531,298.2649230957031,297.26043701171875,282.796142578125,1.0,0.5864591002464294,0.6080062389373779,0.6080062389373779,1.0,1.0,-2.835496425628662,1.1913480758666992,1.6441482305526731,0.5506441593170166,5.551115123125783e-17,1.0,0.0,215.36090087890625,199.0,47767.9140625,-0.0,2337.293701171875,1.0,278.1499938964844,281.0068664550781,291.66070556640625,294.7154235839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6683.78564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151200,297.0924072265625,297.1499938964844,293.1499938964844,0.0013757289852946,-136.899169921875,283.1499938964844,0.7548310160636902,0.3483112454414367,0.3186174929141998,297.08721923828125,297.1499938964844,293.1499938964844,0.0020312028937041,-212.84793090820312,283.1499938964844,0.8577896356582642,0.5184619426727295,0.4953785836696625,297.4364624023437,297.1499938964844,293.1499938964844,0.0020086108706891,-155.46018981933594,283.1499328613281,0.8547308444976807,0.5139491558074951,0.3619069159030914,297.1662292480469,297.1499938964844,293.1499938964844,0.0011790066491812,-123.54706573486328,283.1499938964844,0.719208300113678,0.29756960272789,0.287555068731308,297.150146484375,297.1499938964844,293.1499938964844,0.0007763982284814,-385.9277038574219,283.1499938964844,0.6243744492530823,0.1933801770210266,0.8982319235801697,282.7962951660156,284.95001220703125,299.6518859863281,288.6365051269531,298.2649230957031,297.26043701171875,282.796142578125,1.0,0.5864591002464294,0.6080062389373779,0.6080062389373779,1.0,1.0,-2.835496425628662,1.1913480758666992,1.6441482305526731,0.5506441593170166,5.551115123125783e-17,1.0,0.0,215.36090087890625,199.0,47767.9140625,-0.0,2337.293701171875,1.0,278.1499938964844,281.0068664550781,291.66070556640625,294.7154235839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6683.78564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151260,297.0931091308594,297.1499938964844,293.1499938964844,0.0013829957460984,-137.6326904296875,283.1499938964844,0.7586345076560974,0.3477979600429535,0.3179344832897186,297.08624267578125,297.1499938964844,293.1499938964844,0.0020424800459295,-214.0458221435547,283.1499938964844,0.8622366189956665,0.5177269577980042,0.4944591522216797,297.4385681152344,297.1499938964844,293.1499938964844,0.0020346033852547,-157.4838409423828,283.14990234375,0.8612082600593567,0.5170651078224182,0.3638900220394134,297.1661071777344,297.1499938964844,293.1499938964844,0.0011874184710904,-124.43793487548828,283.1499938964844,0.7231125831604004,0.2977209091186523,0.2874654233455658,297.15057373046875,297.1499938964844,293.1499938964844,0.0007813925622031,-388.4396362304688,283.1499938964844,0.6276185512542725,0.1934244781732559,0.8973147869110107,282.7936096191406,284.95001220703125,299.6358337402344,288.6236267089844,298.257568359375,297.26153564453125,282.79345703125,1.0,0.5829381346702576,0.6065224409103394,0.6065224409103394,1.0,1.0,-2.8347442150115967,1.189554214477539,1.6451900005340576,0.5489861965179443,5.551115123125783e-17,1.0,0.0,209.711654663086,199.0,47738.0,-0.0,2308.6826171875,1.0,278.1499938964844,281.0050964355469,291.64971923828125,294.7029113769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6678.6826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151320,297.0933532714844,297.1499938964844,293.1499938964844,0.0013849340612068,-137.82833862304688,283.1499938964844,0.7597982883453369,0.3476760387420654,0.3177613317966461,297.0860595703125,297.1499938964844,293.1499938964844,0.0020454749464988,-214.36395263671875,283.1499938964844,0.8635916113853455,0.5175467133522034,0.4942239820957184,297.43914794921875,297.1499938964844,293.1499938964844,0.0020413235761225,-158.00717163085938,283.14990234375,0.8630826473236084,0.5178505182266235,0.3643839657306671,297.1661376953125,297.1499938964844,293.1499938964844,0.0011896220967173,-124.67135620117188,283.14996337890625,0.7242649793624878,0.2977634966373443,0.2874387204647064,297.1507263183594,297.1499938964844,293.1499938964844,0.0007827059016562,-389.1002502441406,283.1499938964844,0.6285895109176636,0.1934419423341751,0.8970722556114197,282.7929077148437,284.95001220703125,299.6318054199219,288.6203918457031,298.2557678222656,297.2618713378906,282.7927551269531,1.0,0.5819210410118103,0.6061515212059021,0.6061515212059021,1.0,1.0,-2.834523677825928,1.1890889406204224,1.6454347372055054,0.5485620498657227,5.551115123125783e-17,1.0,0.0,208.0715484619141,187.0,47730.09375,-0.0,2300.375244140625,1.0,278.1499938964844,281.0046081542969,291.6468811035156,294.6996459960937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6677.345703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151380,297.09478759765625,297.1499938964844,293.1499938964844,0.0013950746506452,-138.85189819335938,283.14996337890625,0.766909122467041,0.3471035361289978,0.3168877363204956,297.0853271484375,297.1499938964844,293.1499938964844,0.0020610732026398,-216.02099609375,283.14996337890625,0.8718363642692566,0.5166643261909485,0.4930224120616913,297.442138671875,297.1499938964844,293.1499938964844,0.0020758470054715,-160.696044921875,283.1498718261719,0.8740140199661255,0.5218168497085571,0.3668485283851623,297.16650390625,297.1499938964844,293.1499938964844,0.0012010128702968,-125.87812042236328,283.14996337890625,0.7310789227485657,0.2980046570301056,0.2872877120971679,297.1518859863281,297.1499938964844,293.1499938964844,0.000789524114225,-392.5303649902344,283.1499938964844,0.6344195604324341,0.1935682296752929,0.8958237171173096,282.7892761230469,284.95001220703125,299.6116638183594,288.6041564941406,298.2467956542969,297.263671875,282.7890930175781,1.0,0.5761277079582214,0.6042968034744263,0.6042968034744263,1.0,1.0,-2.8333094120025635,1.186698317527771,1.646611213684082,0.5464023351669312,5.551115123125783e-17,1.0,0.0,198.71046447753903,175.0,47689.0390625,-0.0,2253.05859375,1.0,278.1499938964844,281.0021667480469,291.6322631835937,294.6825561523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6670.4150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151440,297.09478759765625,297.1499938964844,293.1499938964844,0.0013950746506452,-138.85189819335938,283.14996337890625,0.766909122467041,0.3471035361289978,0.3168877363204956,297.0853271484375,297.1499938964844,293.1499938964844,0.0020610732026398,-216.02099609375,283.14996337890625,0.8718363642692566,0.5166643261909485,0.4930224120616913,297.442138671875,297.1499938964844,293.1499938964844,0.0020758470054715,-160.696044921875,283.1498718261719,0.8740140199661255,0.5218168497085571,0.3668485283851623,297.16650390625,297.1499938964844,293.1499938964844,0.0012010128702968,-125.87812042236328,283.14996337890625,0.7310789227485657,0.2980046570301056,0.2872877120971679,297.1518859863281,297.1499938964844,293.1499938964844,0.000789524114225,-392.5303649902344,283.1499938964844,0.6344195604324341,0.1935682296752929,0.8958237171173096,282.7892761230469,284.95001220703125,299.6116638183594,288.6041564941406,298.2467956542969,297.263671875,282.7890930175781,1.0,0.5761277079582214,0.6042968034744263,0.6042968034744263,1.0,1.0,-2.8333094120025635,1.186698317527771,1.646611213684082,0.5464023351669312,5.551115123125783e-17,1.0,0.0,198.71046447753903,175.0,47689.0390625,-0.0,2253.05859375,1.0,278.1499938964844,281.0021667480469,291.6322631835937,294.6825561523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6670.4150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151500,297.0956115722656,297.1499938964844,293.1499938964844,0.0014001774834468,-139.36703491210938,283.14996337890625,0.7711647748947144,0.3468366265296936,0.3164514601230621,297.0851135253906,297.1499938964844,293.1499938964844,0.0020688858348876,-216.8511199951172,283.14996337890625,0.8767502307891846,0.5162317752838135,0.4924118220806122,297.44366455078125,297.1499938964844,293.1499938964844,0.0020933104678988,-162.05636596679688,283.1498718261719,0.8803293108940125,0.5238199234008789,0.3680815398693084,297.16680908203125,297.1499938964844,293.1499938964844,0.0012067366624251,-126.484619140625,283.14996337890625,0.7350588440895081,0.2981400787830353,0.2872081995010376,297.1526184082031,297.1499938964844,293.1499938964844,0.0007929667481221,-394.2624816894531,283.14996337890625,0.6378774046897888,0.193652868270874,0.8952110409736633,282.78741455078125,284.95001220703125,299.6015930175781,288.5959777832031,298.24237060546875,297.2646484375,282.7872619628906,1.0,0.5729315280914307,0.603369414806366,0.603369414806366,1.0,1.0,-2.8327012062072754,1.1854939460754397,1.647207260131836,0.5453149676322937,5.551115123125783e-17,1.0,0.0,193.5481414794922,175.0,47668.4296875,-0.0,2227.086669921875,1.0,278.1499938964844,281.0009155273437,291.62481689453125,294.6737976074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6666.90380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151560,297.09649658203125,297.1499938964844,293.1499938964844,0.0014052119804546,-139.8753662109375,283.14996337890625,0.7758437991142273,0.3465799689292907,0.3160175383090973,297.0849304199219,297.1499938964844,293.1499938964844,0.0020765720400959,-217.66798400878903,283.14996337890625,0.8821393251419067,0.5158030986785889,0.4917974472045898,297.4452209472656,297.1499938964844,293.1499938964844,0.0021107667125761,-163.4161834716797,283.1498413085937,0.8871544599533081,0.5258327722549438,0.3693163096904754,297.16717529296875,297.1499938964844,293.1499938964844,0.0012124048080295,-127.08528900146484,283.14996337890625,0.7394031286239624,0.2982830703258514,0.2871286273002624,297.1534118652344,297.1499938964844,293.1499938964844,0.0007963853422552,-395.982666015625,283.14996337890625,0.641683042049408,0.1937491297721862,0.8946166634559631,282.7855834960937,284.95001220703125,299.59149169921875,288.5877685546875,298.23797607421875,297.265625,282.7854309082031,1.0,0.5696060657501221,0.602491557598114,0.602491557598114,1.0,1.0,-2.832115173339844,1.1843409538269043,1.6477742195129397,0.5442751049995422,5.551115123125783e-17,1.0,0.0,188.18753051757807,163.0,47648.0703125,-0.0,2200.205322265625,1.0,278.1499938964844,280.99969482421875,291.6173095703125,294.6649780273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6663.40478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151620,297.0983581542969,297.1499938964844,293.1499938964844,0.0014150328934192,-140.86724853515625,283.14996337890625,0.7864332795143127,0.3460913896560669,0.315158873796463,297.0846862792969,297.1499938964844,293.1499938964844,0.0020915009081363,-219.255111694336,283.1499328613281,0.8942914605140686,0.5149530172348022,0.4905615746974945,297.4482116699219,297.1499938964844,293.1499938964844,0.0021455741953104,-166.1278533935547,283.1498413085937,0.9022502899169922,0.5298805832862854,0.3717911839485168,297.1679992675781,297.1499938964844,293.1499938964844,0.0012235408648848,-128.26560974121094,283.14996337890625,0.7492441534996033,0.2985865473747253,0.2869721949100494,297.1551513671875,297.1499938964844,293.1499938964844,0.0008031291654333,-399.37640380859375,283.14996337890625,0.6503844261169434,0.1939698755741119,0.8934904932975769,282.7820129394531,284.95001220703125,299.5713195800781,288.57135009765625,298.2292175292969,297.26763916015625,282.7818298339844,1.0,0.5626879334449768,0.6007359027862549,0.6007359027862549,1.0,1.0,-2.8310306072235107,1.1820653676986694,1.6489652395248413,0.542210578918457,5.551115123125783e-17,1.0,0.0,177.0836181640625,151.0,47608.26953125,-0.0,2144.775390625,1.0,278.1499938964844,280.997314453125,291.60223388671875,294.64727783203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6656.4755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151680,297.0983581542969,297.1499938964844,293.1499938964844,0.0014150328934192,-140.86724853515625,283.14996337890625,0.7864332795143127,0.3460913896560669,0.315158873796463,297.0846862792969,297.1499938964844,293.1499938964844,0.0020915009081363,-219.255111694336,283.1499328613281,0.8942914605140686,0.5149530172348022,0.4905615746974945,297.4482116699219,297.1499938964844,293.1499938964844,0.0021455741953104,-166.1278533935547,283.1498413085937,0.9022502899169922,0.5298805832862854,0.3717911839485168,297.1679992675781,297.1499938964844,293.1499938964844,0.0012235408648848,-128.26560974121094,283.14996337890625,0.7492441534996033,0.2985865473747253,0.2869721949100494,297.1551513671875,297.1499938964844,293.1499938964844,0.0008031291654333,-399.37640380859375,283.14996337890625,0.6503844261169434,0.1939698755741119,0.8934904932975769,282.7820129394531,284.95001220703125,299.5713195800781,288.57135009765625,298.2292175292969,297.26763916015625,282.7818298339844,1.0,0.5626879334449768,0.6007359027862549,0.6007359027862549,1.0,1.0,-2.8310306072235107,1.1820653676986694,1.6489652395248413,0.542210578918457,5.551115123125783e-17,1.0,0.0,177.0836181640625,151.0,47608.26953125,-0.0,2144.775390625,1.0,278.1499938964844,280.997314453125,291.60223388671875,294.64727783203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6656.4755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151740,297.1002502441406,297.1499938964844,293.1499938964844,0.0014244903577491,-141.82275390625,283.14996337890625,0.798736035823822,0.3456312716007232,0.3143142461776733,297.08453369140625,297.1499938964844,293.1499938964844,0.0021057853009551,-220.77438354492188,283.1499328613281,0.9085378050804138,0.5141093134880066,0.4893191158771515,297.4510498046875,297.1499938964844,293.1499938964844,0.0021801597904413,-168.8224334716797,283.1498413085937,0.9206412434577942,0.5339493155479431,0.3742722868919372,297.1689147949219,297.1499938964844,293.1499938964844,0.0012343805283308,-129.41473388671875,283.14996337890625,0.7608643770217896,0.298908531665802,0.286821186542511,297.156982421875,297.1499938964844,293.1499938964844,0.0008097307872958,-402.6990051269531,283.14996337890625,0.6607418656349182,0.1942227035760879,0.8924529552459717,282.77850341796875,284.95001220703125,299.5511169433594,288.554931640625,298.2204284667969,297.2695617675781,282.7783508300781,1.0,0.5555097460746765,0.598980188369751,0.598980188369751,1.0,1.0,-2.83007550239563,1.1798274517059326,1.6502480506896973,0.5401610732078552,5.551115123125783e-17,1.0,0.0,165.64071655273438,139.0,47569.8203125,-0.0,2087.966064453125,1.0,278.1499938964844,280.9950256347656,291.587158203125,294.6296691894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6649.67041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151800,297.1002502441406,297.1499938964844,293.1499938964844,0.0014244903577491,-141.82275390625,283.14996337890625,0.798736035823822,0.3456312716007232,0.3143142461776733,297.08453369140625,297.1499938964844,293.1499938964844,0.0021057853009551,-220.77438354492188,283.1499328613281,0.9085378050804138,0.5141093134880066,0.4893191158771515,297.4510498046875,297.1499938964844,293.1499938964844,0.0021801597904413,-168.8224334716797,283.1498413085937,0.9206412434577942,0.5339493155479431,0.3742722868919372,297.1689147949219,297.1499938964844,293.1499938964844,0.0012343805283308,-129.41473388671875,283.14996337890625,0.7608643770217896,0.298908531665802,0.286821186542511,297.156982421875,297.1499938964844,293.1499938964844,0.0008097307872958,-402.6990051269531,283.14996337890625,0.6607418656349182,0.1942227035760879,0.8924529552459717,282.77850341796875,284.95001220703125,299.5511169433594,288.554931640625,298.2204284667969,297.2695617675781,282.7783508300781,1.0,0.5555097460746765,0.598980188369751,0.598980188369751,1.0,1.0,-2.83007550239563,1.1798274517059326,1.6502480506896973,0.5401610732078552,5.551115123125783e-17,1.0,0.0,165.64071655273438,139.0,47569.8203125,-0.0,2087.966064453125,1.0,278.1499938964844,280.9950256347656,291.587158203125,294.6296691894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6649.67041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151860,297.10211181640625,297.1499938964844,293.1499938964844,0.0014335787855088,-142.74131774902344,283.14996337890625,0.8126709461212158,0.3451950252056122,0.3134846091270447,297.0844116210937,297.1499938964844,293.1499938964844,0.0021194152068346,-222.22471618652344,283.1499328613281,0.926550567150116,0.5132688283920288,0.4880725145339966,297.45361328125,297.1499938964844,293.1499938964844,0.0022144769318401,-171.4962615966797,283.1498413085937,0.9424902200698853,0.5380286574363708,0.376756489276886,297.1698608398437,297.1499938964844,293.1499938964844,0.0012449179776012,-130.53204345703125,283.14996337890625,0.7745934724807739,0.2992446720600128,0.286676675081253,297.1588134765625,297.1499938964844,293.1499938964844,0.0008161843870766,-405.9475402832031,283.14996337890625,0.6730296611785889,0.194501593708992,0.8915019631385803,282.7751159667969,284.95001220703125,299.5309143066406,288.53857421875,298.2115783691406,297.2713317871094,282.77496337890625,1.0,0.5481548309326172,0.5972663164138794,0.5972663164138794,1.0,1.0,-2.829249620437622,1.1776694059371948,1.6515803337097168,0.5381687879562378,5.551115123125783e-17,1.0,0.0,154.00576782226562,127.0,47532.7421875,-0.0,2030.47900390625,1.0,278.1499938964844,280.9927978515625,291.5721740722656,294.6121826171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6643.00732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151920,297.10211181640625,297.1499938964844,293.1499938964844,0.0014335787855088,-142.74131774902344,283.14996337890625,0.8126709461212158,0.3451950252056122,0.3134846091270447,297.0844116210937,297.1499938964844,293.1499938964844,0.0021194152068346,-222.22471618652344,283.1499328613281,0.926550567150116,0.5132688283920288,0.4880725145339966,297.45361328125,297.1499938964844,293.1499938964844,0.0022144769318401,-171.4962615966797,283.1498413085937,0.9424902200698853,0.5380286574363708,0.376756489276886,297.1698608398437,297.1499938964844,293.1499938964844,0.0012449179776012,-130.53204345703125,283.14996337890625,0.7745934724807739,0.2992446720600128,0.286676675081253,297.1588134765625,297.1499938964844,293.1499938964844,0.0008161843870766,-405.9475402832031,283.14996337890625,0.6730296611785889,0.194501593708992,0.8915019631385803,282.7751159667969,284.95001220703125,299.5309143066406,288.53857421875,298.2115783691406,297.2713317871094,282.77496337890625,1.0,0.5481548309326172,0.5972663164138794,0.5972663164138794,1.0,1.0,-2.829249620437622,1.1776694059371948,1.6515803337097168,0.5381687879562378,5.551115123125783e-17,1.0,0.0,154.00576782226562,127.0,47532.7421875,-0.0,2030.47900390625,1.0,278.1499938964844,280.9927978515625,291.5721740722656,294.6121826171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6643.00732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151980,297.1039428710937,297.1499938964844,293.1499938964844,0.001442338223569,-143.62693786621094,283.14996337890625,0.8277550935745239,0.3447785079479217,0.312669426202774,297.0843505859375,297.1499938964844,293.1499938964844,0.0021324574481695,-223.6131286621093,283.1499328613281,0.947600483894348,0.5124301910400391,0.4868238568305969,297.4559326171875,297.1499938964844,293.1499938964844,0.0022485428489744,-174.15072631835938,283.1498413085937,0.9657061696052552,0.5421128869056702,0.3792415559291839,297.1707763671875,297.1499938964844,293.1499938964844,0.0012551874388009,-131.62112426757812,283.14996337890625,0.7907837629318237,0.2995918691158294,0.2865391075611114,297.16064453125,297.1499938964844,293.1499938964844,0.0008225044002756,-409.1292114257813,283.14996337890625,0.687540590763092,0.1948007494211197,0.8906275629997253,282.77178955078125,284.95001220703125,299.5107116699219,288.5223693847656,298.20269775390625,297.2729797363281,282.7716369628906,1.0,0.5406773090362549,0.5955525040626526,0.5955525040626526,1.0,1.0,-2.8285388946533203,1.175544261932373,1.6529947519302368,0.5361897349357605,5.551115123125783e-17,1.0,0.0,142.27560424804688,130.0,47496.89453125,-0.0,1972.7525634765625,1.0,278.1499938964844,280.9906616210937,291.55731201171875,294.5948791503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6636.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152040,297.1039428710937,297.1499938964844,293.1499938964844,0.001442338223569,-143.62693786621094,283.14996337890625,0.8277550935745239,0.3447785079479217,0.312669426202774,297.0843505859375,297.1499938964844,293.1499938964844,0.0021324574481695,-223.6131286621093,283.1499328613281,0.947600483894348,0.5124301910400391,0.4868238568305969,297.4559326171875,297.1499938964844,293.1499938964844,0.0022485428489744,-174.15072631835938,283.1498413085937,0.9657061696052552,0.5421128869056702,0.3792415559291839,297.1707763671875,297.1499938964844,293.1499938964844,0.0012551874388009,-131.62112426757812,283.14996337890625,0.7907837629318237,0.2995918691158294,0.2865391075611114,297.16064453125,297.1499938964844,293.1499938964844,0.0008225044002756,-409.1292114257813,283.14996337890625,0.687540590763092,0.1948007494211197,0.8906275629997253,282.77178955078125,284.95001220703125,299.5107116699219,288.5223693847656,298.20269775390625,297.2729797363281,282.7716369628906,1.0,0.5406773090362549,0.5955525040626526,0.5955525040626526,1.0,1.0,-2.8285388946533203,1.175544261932373,1.6529947519302368,0.5361897349357605,5.551115123125783e-17,1.0,0.0,142.27560424804688,130.0,47496.89453125,-0.0,1972.7525634765625,1.0,278.1499938964844,280.9906616210937,291.55731201171875,294.5948791503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6636.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152100,297.10479736328125,297.1499938964844,293.1499938964844,0.0014447864377871,-143.87493896484375,283.14996337890625,0.8326247930526733,0.3445701599121094,0.3123528063297272,297.08428955078125,297.1499938964844,293.1499938964844,0.0021359168458729,-223.982421875,283.1499328613281,0.9541568756103516,0.5120084881782532,0.4862914979457855,297.4569702148437,297.1499938964844,293.1499938964844,0.0022624444682151,-175.23252868652344,283.1498413085937,0.9730934500694276,0.544152557849884,0.38055220246315,297.17120361328125,297.1499938964844,293.1499938964844,0.0012587028322741,-131.9936065673828,283.14996337890625,0.7962238192558289,0.2997655272483825,0.2865647077560425,297.1614990234375,297.1499938964844,293.1499938964844,0.0008247510995715,-410.2587585449219,283.14996337890625,0.6924353241920471,0.1949525773525238,0.8906490206718445,282.7707214355469,284.95001220703125,299.5006103515625,288.5143127441406,298.1982116699219,297.2737121582031,282.77069091796875,1.0,0.538824737071991,0.5946955680847168,0.5946955680847168,1.0,1.0,-2.8291478157043457,1.1749144792556765,1.65423321723938,0.5353907942771912,5.551115123125783e-17,1.0,0.0,138.78451538085938,130.0,47490.1640625,-0.0,1956.8978271484373,1.0,278.1499938964844,280.9901428222656,291.5499572753906,294.5865478515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6634.08447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152160,297.1054382324219,297.1499938964844,293.1499938964844,0.0014448754955083,-143.88523864746094,283.14996337890625,0.8356896042823792,0.3443467915058136,0.3120786845684051,297.0840759277344,297.1499938964844,293.1499938964844,0.0021358048543334,-223.9729156494141,283.14996337890625,0.958136260509491,0.5115735530853271,0.4858042895793915,297.4577941894531,297.1499938964844,293.1499938964844,0.0022725902963429,-176.0200958251953,283.1498413085937,0.9779899716377258,0.5461776256561279,0.3818956017494201,297.1714782714844,297.1499938964844,293.1499938964844,0.0012602020287886,-132.1521453857422,283.14996337890625,0.7997579574584961,0.2999275624752044,0.2866373360157013,297.1622009277344,297.1499938964844,293.1499938964844,0.0008257519220933,-410.7607116699219,283.14996337890625,0.6956310272216797,0.1950938552618026,0.8909004330635071,282.7703552246094,284.95001220703125,299.490478515625,288.5063171386719,298.19366455078125,297.2742614746094,282.77032470703125,1.0,0.5377032160758972,0.5938447117805481,0.5938447117805481,1.0,1.0,-2.8302361965179443,1.1744989156723022,1.655737280845642,0.5347241163253784,5.551115123125783e-17,1.0,0.0,136.6607666015625,133.0,47490.11328125,-0.0,1948.401123046875,1.0,278.1499938964844,280.9901123046875,291.5429382324219,294.5790405273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6632.4814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152220,297.1061706542969,297.1499938964844,293.1499938964844,0.0014432423049584,-143.72328186035156,283.1499938964844,0.8383687734603882,0.3438573479652405,0.311579942703247,297.0833435058594,297.1499938964844,293.1499938964844,0.0021328039001673,-223.6592712402344,283.14996337890625,0.9614647030830384,0.510662853717804,0.4848850071430206,297.4588317871094,297.1499938964844,293.1499938964844,0.0022899226751178,-177.36337280273438,283.1498718261719,0.9834706783294678,0.5501834750175476,0.3846203982830047,297.1716003417969,297.1499938964844,293.1499938964844,0.0012616786407306,-132.30760192871094,283.14996337890625,0.8031970858573914,0.300212949514389,0.2868403196334839,297.1630554199219,297.1499938964844,293.1499938964844,0.0008268474484793,-411.3075866699219,283.1499938964844,0.6987739205360413,0.1953372806310653,0.8916802406311035,282.7701721191406,284.95001220703125,299.47027587890625,288.4905090332031,298.1842346191406,297.2748107910156,282.7701721191406,1.0,0.5369840860366821,0.5921429395675659,0.5921429395675659,1.0,1.0,-2.8329873085021973,1.1739094257354736,1.6590780019760132,0.5335155725479126,5.551115123125783e-17,1.0,0.0,134.79107666015625,136.0,47496.84375,-0.0,1943.7913818359373,1.0,278.1499938964844,280.9905090332031,291.5297241210937,294.5655822753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6630.10888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152280,297.1061706542969,297.1499938964844,293.1499938964844,0.0014432423049584,-143.72328186035156,283.1499938964844,0.8383687734603882,0.3438573479652405,0.311579942703247,297.0833435058594,297.1499938964844,293.1499938964844,0.0021328039001673,-223.6592712402344,283.14996337890625,0.9614647030830384,0.510662853717804,0.4848850071430206,297.4588317871094,297.1499938964844,293.1499938964844,0.0022899226751178,-177.36337280273438,283.1498718261719,0.9834706783294678,0.5501834750175476,0.3846203982830047,297.1716003417969,297.1499938964844,293.1499938964844,0.0012616786407306,-132.30760192871094,283.14996337890625,0.8031970858573914,0.300212949514389,0.2868403196334839,297.1630554199219,297.1499938964844,293.1499938964844,0.0008268474484793,-411.3075866699219,283.1499938964844,0.6987739205360413,0.1953372806310653,0.8916802406311035,282.7701721191406,284.95001220703125,299.47027587890625,288.4905090332031,298.1842346191406,297.2748107910156,282.7701721191406,1.0,0.5369840860366821,0.5921429395675659,0.5921429395675659,1.0,1.0,-2.8329873085021973,1.1739094257354736,1.6590780019760132,0.5335155725479126,5.551115123125783e-17,1.0,0.0,134.79107666015625,136.0,47496.84375,-0.0,1943.7913818359373,1.0,278.1499938964844,280.9905090332031,291.5297241210937,294.5655822753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6630.10888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152340,297.1063537597656,297.1499938964844,293.1499938964844,0.0014405945548787,-143.4590301513672,283.1499938964844,0.8378326296806335,0.3433213829994201,0.3111137747764587,297.08221435546875,297.1499938964844,293.1499938964844,0.0021282201632857,-223.1777191162109,283.1499938964844,0.9606752991676332,0.5097037553787231,0.4839995205402374,297.459228515625,297.1499938964844,293.1499938964844,0.0023055304773151,-178.57151794433594,283.14990234375,0.9853108525276184,0.5541364550590515,0.38736692070961,297.1712646484375,297.1499938964844,293.1499938964844,0.0012622937792912,-132.37159729003906,283.14996337890625,0.803276777267456,0.300451397895813,0.2870787382125854,297.163330078125,297.1499938964844,293.1499938964844,0.0008274225401692,-411.592041015625,283.1499938964844,0.6988996863365173,0.1955302655696869,0.8926154375076294,282.77032470703125,284.95001220703125,299.4501037597656,288.4750366210937,298.1745300292969,297.2747802734375,282.77032470703125,1.0,0.5375778675079346,0.5904412269592285,0.5904412269592285,1.0,1.0,-2.836074113845825,1.173446774482727,1.662627339363098,0.5323683023452759,5.551115123125783e-17,1.0,0.0,134.99476623535156,139.0,47507.33984375,-0.0,1949.7357177734373,1.0,278.1499938964844,280.9911193847656,291.5173034667969,294.5534362792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6628.27490234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152400,297.1063537597656,297.1499938964844,293.1499938964844,0.0014405945548787,-143.4590301513672,283.1499938964844,0.8378326296806335,0.3433213829994201,0.3111137747764587,297.08221435546875,297.1499938964844,293.1499938964844,0.0021282201632857,-223.1777191162109,283.1499938964844,0.9606752991676332,0.5097037553787231,0.4839995205402374,297.459228515625,297.1499938964844,293.1499938964844,0.0023055304773151,-178.57151794433594,283.14990234375,0.9853108525276184,0.5541364550590515,0.38736692070961,297.1712646484375,297.1499938964844,293.1499938964844,0.0012622937792912,-132.37159729003906,283.14996337890625,0.803276777267456,0.300451397895813,0.2870787382125854,297.163330078125,297.1499938964844,293.1499938964844,0.0008274225401692,-411.592041015625,283.1499938964844,0.6988996863365173,0.1955302655696869,0.8926154375076294,282.77032470703125,284.95001220703125,299.4501037597656,288.4750366210937,298.1745300292969,297.2747802734375,282.77032470703125,1.0,0.5375778675079346,0.5904412269592285,0.5904412269592285,1.0,1.0,-2.836074113845825,1.173446774482727,1.662627339363098,0.5323683023452759,5.551115123125783e-17,1.0,0.0,134.99476623535156,139.0,47507.33984375,-0.0,1949.7357177734373,1.0,278.1499938964844,280.9911193847656,291.5173034667969,294.5534362792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6628.27490234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152460,297.106201171875,297.1499938964844,293.1499938964844,0.0014381221262738,-143.2121124267578,283.1499938964844,0.8357617259025574,0.3428212702274322,0.3107140362262726,297.0810241699219,297.1499938964844,293.1499938964844,0.0021239316556602,-222.72691345214844,283.1499938964844,0.9579133987426758,0.5088274478912354,0.4832282960414886,297.45916748046875,297.1499938964844,293.1499938964844,0.0023189540952444,-179.6103515625,283.14990234375,0.9852027893066406,0.5575783252716064,0.3897866308689117,297.1706848144531,297.1499938964844,293.1499938964844,0.0012627055402845,-132.41412353515625,283.1499938964844,0.8016675710678101,0.3006298243999481,0.2872972190380096,297.1631774902344,297.1499938964844,293.1499938964844,0.0008278435561805,-411.7994384765625,283.1499938964844,0.6974952220916748,0.195665031671524,0.8934631943702698,282.7704772949219,284.95001220703125,299.4323425292969,288.461669921875,298.165771484375,297.27447509765625,282.7705078125,1.0,0.5387341976165771,0.5888839364051819,0.5888839364051819,1.0,1.0,-2.8388564586639404,1.1729850769042969,1.6658713817596436,0.5312944054603577,5.551115123125783e-17,1.0,0.0,136.19752502441406,139.0,47517.13671875,-0.0,1960.0372314453125,1.0,278.1499938964844,280.99169921875,291.5068054199219,294.54327392578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6626.81298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152520,297.1061706542969,297.1499938964844,293.1499938964844,0.0014377891784533,-143.17886352539062,283.1499938964844,0.835412323474884,0.3427516520023346,0.310659795999527,297.0808410644531,297.1499938964844,293.1499938964844,0.0021233509760349,-222.66587829589844,283.1499938964844,0.95744526386261,0.508706271648407,0.4831231236457824,297.4591369628906,297.1499938964844,293.1499938964844,0.0023207862395793,-179.75213623046875,283.14990234375,0.985114574432373,0.558045506477356,0.3901163339614868,297.17059326171875,297.1499938964844,293.1499938964844,0.001262764330022,-132.4202117919922,283.1499938964844,0.8013767004013062,0.3006524443626404,0.2873270809650421,297.16314697265625,297.1499938964844,293.1499938964844,0.0008279019384644,-411.8282470703125,283.1499938964844,0.6972389817237854,0.195681482553482,0.8935779929161072,282.7705078125,284.95001220703125,299.429931640625,288.4598693847656,298.1645812988281,297.2744140625,282.7705383300781,1.0,0.5389189720153809,0.5886715650558472,0.5886715650558472,1.0,1.0,-2.8392350673675537,1.1729198694229126,1.6663151979446411,0.5311461091041565,5.551115123125783e-17,1.0,0.0,136.40635681152344,142.0,47518.45703125,-0.0,1961.6591796875,1.0,278.1499938964844,280.9917907714844,291.5054016113281,294.5419311523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6626.6171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152580,297.1058044433594,297.1499938964844,293.1499938964844,0.00143511116039,-142.91152954101562,283.1499938964844,0.8319922685623169,0.3421584665775299,0.3102086782455444,297.0793762207031,297.1499938964844,293.1499938964844,0.0021186340600252,-222.1702117919922,283.1499938964844,0.9528059363365172,0.5076795816421509,0.4822446405887604,297.458740234375,297.1499938964844,293.1499938964844,0.0023361619096249,-180.9421844482422,283.14990234375,0.9838006496429444,0.5619182586669922,0.3928593099117279,297.16973876953125,297.1499938964844,293.1499938964844,0.0012633281294256,-132.47872924804688,283.1499938964844,0.7984024286270142,0.3008252680301666,0.2875740528106689,297.1626892089844,297.1499938964844,293.1499938964844,0.0008284258074127,-412.0869140625,283.1499938964844,0.694602906703949,0.1958008110523224,0.8945164084434509,282.7706604003906,284.95001220703125,299.4097595214844,288.4451599121094,298.15447998046875,297.2738037109375,282.77069091796875,1.0,0.5406730771064758,0.5869019031524658,0.5869019031524658,1.0,1.0,-2.842358589172364,1.172347068786621,1.6700114011764526,0.529890239238739,5.551115123125783e-17,1.0,0.0,138.5079345703125,145.0,47529.08203125,-0.0,1976.8917236328125,1.0,278.1499938964844,280.992431640625,291.4938659667969,294.5307922363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6625.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152640,297.1058044433594,297.1499938964844,293.1499938964844,0.00143511116039,-142.91152954101562,283.1499938964844,0.8319922685623169,0.3421584665775299,0.3102086782455444,297.0793762207031,297.1499938964844,293.1499938964844,0.0021186340600252,-222.1702117919922,283.1499938964844,0.9528059363365172,0.5076795816421509,0.4822446405887604,297.458740234375,297.1499938964844,293.1499938964844,0.0023361619096249,-180.9421844482422,283.14990234375,0.9838006496429444,0.5619182586669922,0.3928593099117279,297.16973876953125,297.1499938964844,293.1499938964844,0.0012633281294256,-132.47872924804688,283.1499938964844,0.7984024286270142,0.3008252680301666,0.2875740528106689,297.1626892089844,297.1499938964844,293.1499938964844,0.0008284258074127,-412.0869140625,283.1499938964844,0.694602906703949,0.1958008110523224,0.8945164084434509,282.7706604003906,284.95001220703125,299.4097595214844,288.4451599121094,298.15447998046875,297.2738037109375,282.77069091796875,1.0,0.5406730771064758,0.5869019031524658,0.5869019031524658,1.0,1.0,-2.842358589172364,1.172347068786621,1.6700114011764526,0.529890239238739,5.551115123125783e-17,1.0,0.0,138.5079345703125,145.0,47529.08203125,-0.0,1976.8917236328125,1.0,278.1499938964844,280.992431640625,291.4938659667969,294.5307922363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6625.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152700,297.1055603027344,297.1499938964844,293.1499938964844,0.0014338466571643,-142.7853546142578,283.1499938964844,0.8300620913505554,0.3418549299240112,0.3099828064441681,297.07861328125,297.1499938964844,293.1499938964844,0.0021163744386285,-221.93289184570312,283.1500244140625,0.9501391649246216,0.507157027721405,0.4818029105663299,297.4584045410156,297.1499938964844,293.1499938964844,0.0023439405485987,-181.5443420410156,283.14990234375,0.9828768968582152,0.5638421773910522,0.3942267298698425,297.16925048828125,297.1499938964844,293.1499938964844,0.0012636666651815,-132.5139923095703,283.1499938964844,0.7966729998588562,0.3009027540683746,0.2876953482627868,297.1623840332031,297.1499938964844,293.1499938964844,0.0008287170203402,-412.2311096191406,283.1499938964844,0.6930631399154663,0.1958504915237426,0.8949697017669678,282.7707214355469,284.95001220703125,299.3996887207031,288.4379577636719,298.1494140625,297.2734375,282.770751953125,1.0,0.5416486859321594,0.5860171318054199,0.5860171318054199,1.0,1.0,-2.843890190124512,1.1720373630523682,1.671852946281433,0.5292462706565857,5.551115123125783e-17,1.0,0.0,139.7297821044922,145.0,47534.08203125,-0.0,1985.3009033203125,1.0,278.1499938964844,280.9927062988281,291.4882507324219,294.5253601074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6624.1943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
