time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152760,297.1053161621094,297.1499938964844,293.1499938964844,0.0014326290693134,-142.66392517089844,283.1499938964844,0.8280580639839172,0.3415482342243194,0.3097563982009887,297.077880859375,297.1499938964844,293.1499938964844,0.0021141790784895,-221.70236206054688,283.1500244140625,0.947335720062256,0.5066299438476562,0.4813593327999115,297.4580383300781,297.1499938964844,293.1499938964844,0.002351778326556,-182.15115356445312,283.14990234375,0.9818506240844728,0.5657588243484497,0.3955910801887512,297.16876220703125,297.1499938964844,293.1499938964844,0.0012640410568565,-132.55308532714844,283.1499938964844,0.7948605418205261,0.3009757697582245,0.2878149151802063,297.1620483398437,297.1499938964844,293.1499938964844,0.0008290271507576,-412.3847961425781,283.1499938964844,0.6914465427398682,0.1958952397108078,0.8954123854637146,282.7707824707031,284.95001220703125,299.3896484375,288.4308776855469,298.1443176269531,297.2730407714844,282.7707824707031,1.0,0.5426623821258545,0.5851362943649292,0.5851362943649292,1.0,1.0,-2.84540057182312,1.1717158555984497,1.6736847162246704,0.5285944938659668,5.551115123125783e-17,1.0,0.0,141.02125549316406,148.0,47538.8828125,-0.0,1994.02197265625,1.0,278.1499938964844,280.9930114746094,291.4826965332031,294.52001953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6623.38818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152820,297.1047668457031,297.1499938964844,293.1499938964844,0.001430295757018,-142.4313201904297,283.1499938964844,0.8239355087280273,0.3409267365932464,0.3093013763427734,297.0763854980469,297.1499938964844,293.1499938964844,0.0021099257282912,-221.2559356689453,283.1500244140625,0.9414790272712708,0.5055639147758484,0.480466365814209,297.4571533203125,297.1499938964844,293.1499938964844,0.0023675649426877,-183.37353515625,283.14990234375,0.9796075224876404,0.5695694088935852,0.3983089625835418,297.1677551269531,297.1499938964844,293.1499938964844,0.0012648637639358,-132.6391143798828,283.1499938964844,0.7911100387573242,0.3011104166507721,0.2880484759807586,297.16131591796875,297.1499938964844,293.1499938964844,0.0008296846644952,-412.7111511230469,283.1499938964844,0.6880949139595032,0.1959729045629501,0.896267831325531,282.7708435058594,284.95001220703125,299.3695373535156,288.41717529296875,298.1341247558594,297.27215576171875,282.7708435058594,1.0,0.5447608232498169,0.5833747386932373,0.5833747386932373,1.0,1.0,-2.848356008529663,1.1710259914398191,1.6773300170898438,0.5272485017776489,5.551115123125783e-17,1.0,0.0,143.74282836914062,151.0,47547.97265625,-0.0,2012.0574951171875,1.0,278.1499938964844,280.9935607910156,291.47186279296875,294.5094909667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6621.78759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152880,297.1047668457031,297.1499938964844,293.1499938964844,0.001430295757018,-142.4313201904297,283.1499938964844,0.8239355087280273,0.3409267365932464,0.3093013763427734,297.0763854980469,297.1499938964844,293.1499938964844,0.0021099257282912,-221.2559356689453,283.1500244140625,0.9414790272712708,0.5055639147758484,0.480466365814209,297.4571533203125,297.1499938964844,293.1499938964844,0.0023675649426877,-183.37353515625,283.14990234375,0.9796075224876404,0.5695694088935852,0.3983089625835418,297.1677551269531,297.1499938964844,293.1499938964844,0.0012648637639358,-132.6391143798828,283.1499938964844,0.7911100387573242,0.3011104166507721,0.2880484759807586,297.16131591796875,297.1499938964844,293.1499938964844,0.0008296846644952,-412.7111511230469,283.1499938964844,0.6880949139595032,0.1959729045629501,0.896267831325531,282.7708435058594,284.95001220703125,299.3695373535156,288.41717529296875,298.1341247558594,297.27215576171875,282.7708435058594,1.0,0.5447608232498169,0.5833747386932373,0.5833747386932373,1.0,1.0,-2.848356008529663,1.1710259914398191,1.6773300170898438,0.5272485017776489,5.551115123125783e-17,1.0,0.0,143.74282836914062,151.0,47547.97265625,-0.0,2012.0574951171875,1.0,278.1499938964844,280.9935607910156,291.47186279296875,294.5094909667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6621.78759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152940,297.1041259765625,297.1499938964844,293.1499938964844,0.0014283044729381,-142.23318481445312,283.1499938964844,0.8197200894355774,0.3402876853942871,0.3088379800319671,297.0748291015625,297.1499938964844,293.1499938964844,0.0021061627194285,-220.8615875244141,283.1500244140625,0.9354187250137328,0.504472017288208,0.4795579314231872,297.45538330078125,297.1499938964844,293.1499938964844,0.0023836877662688,-184.6224670410156,283.14990234375,0.977169394493103,0.5732806324958801,0.4009777903556824,297.16668701171875,297.1499938964844,293.1499938964844,0.0012659686617553,-132.755126953125,283.1499938964844,0.7872781753540039,0.3012237250804901,0.2882695198059082,297.1605224609375,297.1499938964844,293.1499938964844,0.000830527220387,-413.1307373046875,283.1499938964844,0.6846675276756287,0.1960362195968628,0.8970834016799927,282.77081298828125,284.95001220703125,299.3494873046875,288.4040222167969,298.1236572265625,297.270751953125,282.77081298828125,1.0,0.5469143390655518,0.5816131830215454,0.5816131830215454,1.0,1.0,-2.851161003112793,1.1702426671981812,1.6809182167053225,0.5258405208587646,5.551115123125783e-17,1.0,0.0,146.5985565185547,154.0,47555.43359375,-0.0,2030.534912109375,1.0,278.1499938964844,280.9940185546875,291.4613952636719,294.4992980957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6620.1337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153000,297.1041259765625,297.1499938964844,293.1499938964844,0.0014283044729381,-142.23318481445312,283.1499938964844,0.8197200894355774,0.3402876853942871,0.3088379800319671,297.0748291015625,297.1499938964844,293.1499938964844,0.0021061627194285,-220.8615875244141,283.1500244140625,0.9354187250137328,0.504472017288208,0.4795579314231872,297.45538330078125,297.1499938964844,293.1499938964844,0.0023836877662688,-184.6224670410156,283.14990234375,0.977169394493103,0.5732806324958801,0.4009777903556824,297.16668701171875,297.1499938964844,293.1499938964844,0.0012659686617553,-132.755126953125,283.1499938964844,0.7872781753540039,0.3012237250804901,0.2882695198059082,297.1605224609375,297.1499938964844,293.1499938964844,0.000830527220387,-413.1307373046875,283.1499938964844,0.6846675276756287,0.1960362195968628,0.8970834016799927,282.77081298828125,284.95001220703125,299.3494873046875,288.4040222167969,298.1236572265625,297.270751953125,282.77081298828125,1.0,0.5469143390655518,0.5816131830215454,0.5816131830215454,1.0,1.0,-2.851161003112793,1.1702426671981812,1.6809182167053225,0.5258405208587646,5.551115123125783e-17,1.0,0.0,146.5985565185547,154.0,47555.43359375,-0.0,2030.534912109375,1.0,278.1499938964844,280.9940185546875,291.4613952636719,294.4992980957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6620.1337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153060,297.1034240722656,297.1499938964844,293.1499938964844,0.0014268617378547,-142.09033203125,283.1499938964844,0.8154372572898865,0.3396322131156921,0.3083616495132446,297.0732421875,297.1499938964844,293.1499938964844,0.0021031936630606,-220.5515289306641,283.1500244140625,0.92927086353302,0.5033549666404724,0.4786268174648285,297.4530944824219,297.1499938964844,293.1499938964844,0.0024004380684345,-185.9208831787109,283.14990234375,0.9745835661888124,0.576909065246582,0.4035795629024505,297.1654968261719,297.1499938964844,293.1499938964844,0.0012675267644226,-132.91928100585938,283.1499938964844,0.7834238409996033,0.3013129830360412,0.2884703874588012,297.1596984863281,297.1499938964844,293.1499938964844,0.0008316726889461,-413.7029113769531,283.1499938964844,0.6812191009521484,0.1960828602313995,0.8978413939476013,282.7705993652344,284.95001220703125,299.3294982910156,288.3915100097656,298.1130065917969,297.2690124511719,282.7705993652344,1.0,0.5490918159484863,0.579867422580719,0.579867422580719,1.0,1.0,-2.8537490367889404,1.1693536043167114,1.684395432472229,0.5243798494338989,5.551115123125783e-17,1.0,0.0,149.55093383789062,157.0,47560.625,-0.0,2049.16064453125,1.0,278.1499938964844,280.99432373046875,291.451416015625,294.48944091796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6618.3759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153120,297.1034240722656,297.1499938964844,293.1499938964844,0.0014268617378547,-142.09033203125,283.1499938964844,0.8154372572898865,0.3396322131156921,0.3083616495132446,297.0732421875,297.1499938964844,293.1499938964844,0.0021031936630606,-220.5515289306641,283.1500244140625,0.92927086353302,0.5033549666404724,0.4786268174648285,297.4530944824219,297.1499938964844,293.1499938964844,0.0024004380684345,-185.9208831787109,283.14990234375,0.9745835661888124,0.576909065246582,0.4035795629024505,297.1654968261719,297.1499938964844,293.1499938964844,0.0012675267644226,-132.91928100585938,283.1499938964844,0.7834238409996033,0.3013129830360412,0.2884703874588012,297.1596984863281,297.1499938964844,293.1499938964844,0.0008316726889461,-413.7029113769531,283.1499938964844,0.6812191009521484,0.1960828602313995,0.8978413939476013,282.7705993652344,284.95001220703125,299.3294982910156,288.3915100097656,298.1130065917969,297.2690124511719,282.7705993652344,1.0,0.5490918159484863,0.579867422580719,0.579867422580719,1.0,1.0,-2.8537490367889404,1.1693536043167114,1.684395432472229,0.5243798494338989,5.551115123125783e-17,1.0,0.0,149.55093383789062,157.0,47560.625,-0.0,2049.16064453125,1.0,278.1499938964844,280.99432373046875,291.451416015625,294.48944091796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6618.3759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153180,297.10272216796875,297.1499938964844,293.1499938964844,0.0014255152782425,-141.9571990966797,283.1499938964844,0.8111485838890076,0.3389701545238495,0.3078798353672027,297.07177734375,297.1499938964844,293.1499938964844,0.0021003589499741,-220.25575256347656,283.1500244140625,0.9232227802276612,0.5022275447845459,0.477685809135437,297.4508361816406,297.1499938964844,293.1499938964844,0.0024172822013497,-187.22674560546875,283.14990234375,0.9719889760017396,0.5805106163024902,0.4061593413352966,297.16436767578125,297.1499938964844,293.1499938964844,0.0012691427255049,-133.08963012695312,283.1499938964844,0.7796515822410583,0.3013889789581299,0.2886591553688049,297.15887451171875,297.1499938964844,293.1499938964844,0.0008328504045493,-414.2915344238281,283.1499938964844,0.6778412461280823,0.1961187124252319,0.8985553979873657,282.7703552246094,284.95001220703125,299.3095397949219,288.3797302246094,298.1024475097656,297.2673645019531,282.7703552246094,1.0,0.5512697100639343,0.5781216621398926,0.5781216621398926,1.0,1.0,-2.856224775314331,1.1683882474899292,1.6878366470336914,0.5228754281997681,5.551115123125783e-17,1.0,0.0,152.53945922851562,160.0,47565.20703125,-0.0,2067.809326171875,1.0,278.1499938964844,280.9945983886719,291.44189453125,294.4799499511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6616.65478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153240,297.10272216796875,297.1499938964844,293.1499938964844,0.0014255152782425,-141.9571990966797,283.1499938964844,0.8111485838890076,0.3389701545238495,0.3078798353672027,297.07177734375,297.1499938964844,293.1499938964844,0.0021003589499741,-220.25575256347656,283.1500244140625,0.9232227802276612,0.5022275447845459,0.477685809135437,297.4508361816406,297.1499938964844,293.1499938964844,0.0024172822013497,-187.22674560546875,283.14990234375,0.9719889760017396,0.5805106163024902,0.4061593413352966,297.16436767578125,297.1499938964844,293.1499938964844,0.0012691427255049,-133.08963012695312,283.1499938964844,0.7796515822410583,0.3013889789581299,0.2886591553688049,297.15887451171875,297.1499938964844,293.1499938964844,0.0008328504045493,-414.2915344238281,283.1499938964844,0.6778412461280823,0.1961187124252319,0.8985553979873657,282.7703552246094,284.95001220703125,299.3095397949219,288.3797302246094,298.1024475097656,297.2673645019531,282.7703552246094,1.0,0.5512697100639343,0.5781216621398926,0.5781216621398926,1.0,1.0,-2.856224775314331,1.1683882474899292,1.6878366470336914,0.5228754281997681,5.551115123125783e-17,1.0,0.0,152.53945922851562,160.0,47565.20703125,-0.0,2067.809326171875,1.0,278.1499938964844,280.9945983886719,291.44189453125,294.4799499511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6616.65478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153300,297.1024169921875,297.1499938964844,293.1499938964844,0.0014248157385736,-141.88800048828125,283.1499938964844,0.808998167514801,0.3386372625827789,0.3076374530792236,297.0710754394531,297.1499938964844,293.1499938964844,0.0020989016629755,-220.10362243652344,283.1500244140625,0.9202651381492616,0.5016610622406006,0.4772127568721771,297.4497375488281,297.1499938964844,293.1499938964844,0.0024256447795778,-187.8750457763672,283.14990234375,0.9707002639770508,0.5823031663894653,0.4074432849884033,297.1637878417969,297.1499938964844,293.1499938964844,0.0012699181679636,-133.17138671875,283.1499938964844,0.7778050899505615,0.3014228940010071,0.2887497842311859,297.1584777832031,297.1499938964844,293.1499938964844,0.0008334155427291,-414.573974609375,283.1499938964844,0.676186740398407,0.1961332559585571,0.8988980650901794,282.770263671875,284.95001220703125,299.299560546875,288.37408447265625,298.09716796875,297.2665405273437,282.770263671875,1.0,0.5523564219474792,0.5772488117218018,0.5772488117218018,1.0,1.0,-2.857429027557373,1.1678804159164429,1.6895484924316406,0.5221084952354431,5.551115123125783e-17,1.0,0.0,154.04148864746094,160.0,47567.4609375,-0.0,2077.127197265625,1.0,278.1499938964844,280.9947204589844,291.43731689453125,294.47540283203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6615.833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153360,297.1020812988281,297.1499938964844,293.1499938964844,0.0014240859309211,-141.8157501220703,283.1499938964844,0.8068391680717468,0.3383035957813263,0.307394415140152,297.0704040527344,297.1499938964844,293.1499938964844,0.002097399206832,-219.9467315673828,283.1500244140625,0.917364776134491,0.501093327999115,0.4767385423183441,297.4486389160156,297.1499938964844,293.1499938964844,0.0024339477531611,-188.51870727539065,283.14990234375,0.9694209694862366,0.584091067314148,0.4087241291999817,297.1632385253906,297.1499938964844,293.1499938964844,0.00127066206187,-133.2498016357422,283.1499938964844,0.7759876847267151,0.3014547824859619,0.2888385653495788,297.1580505371094,297.1499938964844,293.1499938964844,0.0008339586202055,-414.8453674316406,283.1499938964844,0.6745578050613403,0.1961461454629898,0.8992336988449097,282.7701416015625,284.95001220703125,299.28961181640625,288.3686828613281,298.0919494628906,297.2657470703125,282.7701416015625,1.0,0.5534412860870361,0.5763985514640808,0.5763985514640808,1.0,1.0,-2.858616352081299,1.1673842668533323,1.6912320852279663,0.5213579535484314,5.551115123125783e-17,1.0,0.0,155.54701232910156,163.0,47569.7421875,-0.0,2086.442138671875,1.0,278.1499938964844,280.994873046875,291.432861328125,294.470947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6615.0419921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153420,297.1014709472656,297.1499938964844,293.1499938964844,0.0014224831247702,-141.65684509277344,283.1499938964844,0.8025201559066772,0.3376332521438598,0.3069058954715729,297.06915283203125,297.1499938964844,293.1499938964844,0.0020941838156431,-219.6106414794922,283.1500244140625,0.911768674850464,0.4999540150165558,0.4757865369319916,297.4465026855469,297.1499938964844,293.1499938964844,0.0024502733722329,-189.7841186523437,283.14990234375,0.9668938517570496,0.5876497030258179,0.4112739562988281,297.16217041015625,297.1499938964844,293.1499938964844,0.0012720045633614,-133.39125061035156,283.1499938964844,0.7724406719207764,0.301511287689209,0.2890094518661499,297.15728759765625,297.1499938964844,293.1499938964844,0.000834945065435,-415.3381958007813,283.1499938964844,0.6713772416114807,0.1961660534143448,0.8998793959617615,282.7699584960937,284.95001220703125,299.269775390625,288.3584289550781,298.08154296875,297.26422119140625,282.7699584960937,1.0,0.5556024312973022,0.5746980905532837,0.5746980905532837,1.0,1.0,-2.860931158065796,1.16635000705719,1.694581151008606,0.5198301076889038,5.551115123125783e-17,1.0,0.0,158.5650634765625,166.0,47574.484375,-0.0,2105.0283203125,1.0,278.1499938964844,280.9951477050781,291.4244689941406,294.46258544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6613.58447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153480,297.1014709472656,297.1499938964844,293.1499938964844,0.0014224831247702,-141.65684509277344,283.1499938964844,0.8025201559066772,0.3376332521438598,0.3069058954715729,297.06915283203125,297.1499938964844,293.1499938964844,0.0020941838156431,-219.6106414794922,283.1500244140625,0.911768674850464,0.4999540150165558,0.4757865369319916,297.4465026855469,297.1499938964844,293.1499938964844,0.0024502733722329,-189.7841186523437,283.14990234375,0.9668938517570496,0.5876497030258179,0.4112739562988281,297.16217041015625,297.1499938964844,293.1499938964844,0.0012720045633614,-133.39125061035156,283.1499938964844,0.7724406719207764,0.301511287689209,0.2890094518661499,297.15728759765625,297.1499938964844,293.1499938964844,0.000834945065435,-415.3381958007813,283.1499938964844,0.6713772416114807,0.1961660534143448,0.8998793959617615,282.7699584960937,284.95001220703125,299.269775390625,288.3584289550781,298.08154296875,297.26422119140625,282.7699584960937,1.0,0.5556024312973022,0.5746980905532837,0.5746980905532837,1.0,1.0,-2.860931158065796,1.16635000705719,1.694581151008606,0.5198301076889038,5.551115123125783e-17,1.0,0.0,158.5650634765625,166.0,47574.484375,-0.0,2105.0283203125,1.0,278.1499938964844,280.9951477050781,291.4244689941406,294.46258544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6613.58447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153540,297.1009216308594,297.1499938964844,293.1499938964844,0.0014206609921529,-141.4758758544922,283.1499938964844,0.7982994914054871,0.3369597196578979,0.3064146935939789,297.0680236816406,297.1499938964844,293.1499938964844,0.0020906475838273,-219.24058532714844,283.1500244140625,0.9065008163452148,0.4988108873367309,0.4748309254646301,297.44439697265625,297.1499938964844,293.1499938964844,0.00246616685763,-191.01577758789065,283.1499328613281,0.9644152522087096,0.5911858081817627,0.4138084352016449,297.1611633300781,297.1499938964844,293.1499938964844,0.0012731299502775,-133.50973510742188,283.1499938964844,0.7690131664276123,0.3015594482421875,0.2891725599765777,297.1565246582031,297.1499938964844,293.1499938964844,0.0008357845363207,-415.7572021484375,283.1499938964844,0.6683024764060974,0.1961793899536132,0.900496244430542,282.76983642578125,284.95001220703125,299.25,288.3490905761719,298.0712280273437,297.26275634765625,282.76983642578125,1.0,0.5577511787414551,0.5729976892471313,0.5729976892471313,1.0,1.0,-2.863175868988037,1.1652603149414062,1.6979156732559204,0.5182607769966125,5.551115123125783e-17,1.0,0.0,161.58871459960938,169.0,47579.5859375,-0.0,2123.553955078125,1.0,278.1499938964844,280.9954528808594,291.4167175292969,294.4548645019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6612.30712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153600,297.1009216308594,297.1499938964844,293.1499938964844,0.0014206609921529,-141.4758758544922,283.1499938964844,0.7982994914054871,0.3369597196578979,0.3064146935939789,297.0680236816406,297.1499938964844,293.1499938964844,0.0020906475838273,-219.24058532714844,283.1500244140625,0.9065008163452148,0.4988108873367309,0.4748309254646301,297.44439697265625,297.1499938964844,293.1499938964844,0.00246616685763,-191.01577758789065,283.1499328613281,0.9644152522087096,0.5911858081817627,0.4138084352016449,297.1611633300781,297.1499938964844,293.1499938964844,0.0012731299502775,-133.50973510742188,283.1499938964844,0.7690131664276123,0.3015594482421875,0.2891725599765777,297.1565246582031,297.1499938964844,293.1499938964844,0.0008357845363207,-415.7572021484375,283.1499938964844,0.6683024764060974,0.1961793899536132,0.900496244430542,282.76983642578125,284.95001220703125,299.25,288.3490905761719,298.0712280273437,297.26275634765625,282.76983642578125,1.0,0.5577511787414551,0.5729976892471313,0.5729976892471313,1.0,1.0,-2.863175868988037,1.1652603149414062,1.6979156732559204,0.5182607769966125,5.551115123125783e-17,1.0,0.0,161.58871459960938,169.0,47579.5859375,-0.0,2123.553955078125,1.0,278.1499938964844,280.9954528808594,291.4167175292969,294.4548645019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6612.30712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153660,297.10040283203125,297.1499938964844,293.1499938964844,0.001418745261617,-141.285400390625,283.1499938964844,0.7943490743637085,0.3363103568553924,0.3059408366680145,297.0670166015625,297.1499938964844,293.1499938964844,0.0020870121661573,-218.8598175048828,283.1500244140625,0.90180504322052,0.4977106153964996,0.4739108979701996,297.4424133300781,297.1499938964844,293.1499938964844,0.002481073141098,-192.17071533203125,283.1499328613281,0.9620840549468994,0.59455806016922,0.4162262082099914,297.1602478027344,297.1499938964844,293.1499938964844,0.001274041715078,-133.60562133789062,283.1499938964844,0.7658336162567139,0.3015981614589691,0.2893222272396087,297.15582275390625,297.1499938964844,293.1499938964844,0.0008364765089936,-416.102294921875,283.1499938964844,0.6654495596885681,0.1961865425109863,0.9010634422302246,282.769775390625,284.95001220703125,299.2312927246094,288.3406677246094,298.0614929199219,297.26141357421875,282.769775390625,1.0,0.5598012208938599,0.5713816285133362,0.5713816285133362,1.0,1.0,-2.8652682304382324,1.1641842126846311,1.701084017753601,0.516728401184082,5.551115123125783e-17,1.0,0.0,164.49412536621094,169.0,47584.703125,-0.0,2141.2724609375,1.0,278.1499938964844,280.9957580566406,291.40985107421875,294.4480895996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6611.2265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153720,297.10040283203125,297.1499938964844,293.1499938964844,0.0014186644693836,-141.27737426757812,283.1499938964844,0.7941867113113403,0.3362832367420196,0.3059210181236267,297.0669860839844,297.1499938964844,293.1499938964844,0.0020868594292551,-218.84381103515625,283.1500244140625,0.9016154408454896,0.4976647198200226,0.4738725125789642,297.4423217773437,297.1499938964844,293.1499938964844,0.0024816901423037,-192.2185211181641,283.1499328613281,0.9619879126548768,0.5946977734565735,0.4163264334201813,297.16021728515625,297.1499938964844,293.1499938964844,0.0012740781530737,-133.60946655273438,283.1499938964844,0.7657034397125244,0.3015995621681213,0.2893282473087311,297.1557922363281,297.1499938964844,293.1499938964844,0.0008365042740479,-416.11614990234375,283.1499938964844,0.6653327941894531,0.1961866617202758,0.9010863304138184,282.769775390625,284.95001220703125,299.23052978515625,288.3403015136719,298.06109619140625,297.2613525390625,282.769775390625,1.0,0.5598862171173096,0.57131427526474,0.57131427526474,1.0,1.0,-2.865353584289551,1.1641380786895752,1.701215386390686,0.5166632533073425,5.551115123125783e-17,1.0,0.0,164.61512756347656,172.0,47584.91015625,-0.0,2142.0078125,1.0,278.1499938964844,280.9957580566406,291.4095764160156,294.44781494140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6611.18359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153780,297.09991455078125,297.1499938964844,293.1499938964844,0.0014166292967274,-141.07498168945312,283.1499938964844,0.7901819348335266,0.3356041014194488,0.3054251372814178,297.0660705566406,297.1499938964844,293.1499938964844,0.0020830195862799,-218.4415740966797,283.1500244140625,0.8969378471374512,0.4965162873268127,0.4729119837284088,297.4402770996094,297.1499938964844,293.1499938964844,0.0024970711674541,-193.41021728515625,283.1499328613281,0.9596128463745116,0.5981852412223816,0.4188277125358581,297.1592712402344,297.1499938964844,293.1499938964844,0.00127497210633,-133.70347595214844,283.1499938964844,0.762507975101471,0.3016323447227478,0.2894771695137024,297.1551208496094,297.1499938964844,293.1499938964844,0.0008371860603801,-416.4561462402344,283.1499938964844,0.662465512752533,0.1961885392665863,0.901652693748474,282.7696838378906,284.95001220703125,299.21160888671875,288.3318176269531,298.0512084960937,297.2599792480469,282.7696838378906,1.0,0.5620076656341553,0.5696308612823486,0.5696308612823486,1.0,1.0,-2.867469072341919,1.1629668474197388,1.7045021057128906,0.5150142908096313,5.551115123125783e-17,1.0,0.0,167.643310546875,175.0,47590.09765625,-0.0,2160.392822265625,1.0,278.1499938964844,280.9960632324219,291.4027709960937,294.441162109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6610.12841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153840,297.09991455078125,297.1499938964844,293.1499938964844,0.0014166292967274,-141.07498168945312,283.1499938964844,0.7901819348335266,0.3356041014194488,0.3054251372814178,297.0660705566406,297.1499938964844,293.1499938964844,0.0020830195862799,-218.4415740966797,283.1500244140625,0.8969378471374512,0.4965162873268127,0.4729119837284088,297.4402770996094,297.1499938964844,293.1499938964844,0.0024970711674541,-193.41021728515625,283.1499328613281,0.9596128463745116,0.5981852412223816,0.4188277125358581,297.1592712402344,297.1499938964844,293.1499938964844,0.00127497210633,-133.70347595214844,283.1499938964844,0.762507975101471,0.3016323447227478,0.2894771695137024,297.1551208496094,297.1499938964844,293.1499938964844,0.0008371860603801,-416.4561462402344,283.1499938964844,0.662465512752533,0.1961885392665863,0.901652693748474,282.7696838378906,284.95001220703125,299.21160888671875,288.3318176269531,298.0512084960937,297.2599792480469,282.7696838378906,1.0,0.5620076656341553,0.5696308612823486,0.5696308612823486,1.0,1.0,-2.867469072341919,1.1629668474197388,1.7045021057128906,0.5150142908096313,5.551115123125783e-17,1.0,0.0,167.643310546875,175.0,47590.09765625,-0.0,2160.392822265625,1.0,278.1499938964844,280.9960632324219,291.4027709960937,294.441162109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6610.12841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153900,297.09967041015625,297.1499938964844,293.1499938964844,0.0014156060060486,-140.9732208251953,283.1500244140625,0.788220226764679,0.3352635204792022,0.305176317691803,297.0656433105469,297.1499938964844,293.1499938964844,0.0020810938440263,-218.2398376464844,283.1500244140625,0.8946449756622314,0.4959413409233093,0.4724310636520386,297.4392395019531,297.1499938964844,293.1499938964844,0.0025047201197594,-194.0028533935547,283.1499328613281,0.9584450125694276,0.5999190211296082,0.4200714528560638,297.1588439941406,297.1499938964844,293.1499938964844,0.0012754063354805,-133.7491455078125,283.1499938964844,0.7609518766403198,0.3016459345817566,0.2895489931106567,297.15478515625,297.1499938964844,293.1499938964844,0.0008375179604627,-416.6216430664063,283.1499938964844,0.6610694527626038,0.1961874514818191,0.9019268751144408,282.7696533203125,284.95001220703125,299.20233154296875,288.3276672363281,298.0463562011719,297.2593078613281,282.7696533203125,1.0,0.5630629062652588,0.5687891244888306,0.5687891244888306,1.0,1.0,-2.868502616882324,1.1623623371124268,1.7061402797698977,0.5141699314117432,5.551115123125783e-17,1.0,0.0,169.1575164794922,175.0,47592.625,-0.0,2169.554931640625,1.0,278.1499938964844,280.9962158203125,291.3995056152344,294.4379272460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6609.6181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153960,297.0994567871094,297.1499938964844,293.1499938964844,0.001414579921402,-140.8711700439453,283.1500244140625,0.7862852215766907,0.3349224627017975,0.3049270510673523,297.06524658203125,297.1499938964844,293.1499938964844,0.0020791653078049,-218.037826538086,283.1500244140625,0.8923823237419128,0.4953660070896148,0.4719497561454773,297.4382019042969,297.1499938964844,293.1499938964844,0.0025123432278633,-194.5934600830078,283.1499328613281,0.9572901129722596,0.6016461253166199,0.4213108122348785,297.1584167480469,297.1499938964844,293.1499938964844,0.0012758334632962,-133.7940673828125,283.1499938964844,0.759422779083252,0.3016578555107116,0.2896192967891693,297.15447998046875,297.1499938964844,293.1499938964844,0.000837844912894,-416.7846984863281,283.1499938964844,0.6596977710723877,0.1961852014064788,0.9021959900856018,282.7696228027344,284.95001220703125,299.1931457519531,288.3236083984375,298.0415344238281,297.2586364746094,282.7696228027344,1.0,0.5641148686408997,0.5679479837417603,0.5679479837417603,1.0,1.0,-2.8695220947265625,1.1617465019226074,1.707775592803955,0.5133138298988342,5.551115123125783e-17,1.0,0.0,170.67202758789062,178.0,47595.109375,-0.0,2178.701171875,1.0,278.1499938964844,280.9963684082031,291.3962707519531,294.4347839355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6609.11669921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154020,297.0990600585937,297.1499938964844,293.1499938964844,0.0014125303132459,-140.66734313964844,283.1500244140625,0.7824956178665161,0.3342382907867431,0.3044268190860748,297.0644836425781,297.1499938964844,293.1499938964844,0.0020753180142492,-217.6348114013672,283.1500244140625,0.8879485130310059,0.4942140281200409,0.4709859788417816,297.4361267089844,297.1499938964844,293.1499938964844,0.0025275158695876,-195.76904296875,283.1499328613281,0.955018162727356,0.6050766110420227,0.4237731397151947,297.1575622558594,297.1499938964844,293.1499938964844,0.0012766737490892,-133.88246154785156,283.1499938964844,0.7564430236816406,0.301675796508789,0.2897543609142303,297.15386962890625,297.1499938964844,293.1499938964844,0.000838488806039,-417.1058654785156,283.1499938964844,0.6570258140563965,0.1961766332387924,0.902716100215912,282.7695617675781,284.95001220703125,299.1751708984375,288.3156433105469,298.0321044921875,297.25732421875,282.7695617675781,1.0,0.5662071704864502,0.5662657022476196,0.5662657022476196,1.0,1.0,-2.871509790420532,1.1604756116867063,1.7110341787338257,0.5115616321563721,5.551115123125783e-17,1.0,0.0,173.70033264160156,181.0,47599.890625,-0.0,2196.9208984375,1.0,278.1499938964844,280.9966735839844,291.38995361328125,294.4286499023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6608.13720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154080,297.0990600585937,297.1499938964844,293.1499938964844,0.0014125303132459,-140.66734313964844,283.1500244140625,0.7824956178665161,0.3342382907867431,0.3044268190860748,297.0644836425781,297.1499938964844,293.1499938964844,0.0020753180142492,-217.6348114013672,283.1500244140625,0.8879485130310059,0.4942140281200409,0.4709859788417816,297.4361267089844,297.1499938964844,293.1499938964844,0.0025275158695876,-195.76904296875,283.1499328613281,0.955018162727356,0.6050766110420227,0.4237731397151947,297.1575622558594,297.1499938964844,293.1499938964844,0.0012766737490892,-133.88246154785156,283.1499938964844,0.7564430236816406,0.301675796508789,0.2897543609142303,297.15386962890625,297.1499938964844,293.1499938964844,0.000838488806039,-417.1058654785156,283.1499938964844,0.6570258140563965,0.1961766332387924,0.902716100215912,282.7695617675781,284.95001220703125,299.1751708984375,288.3156433105469,298.0321044921875,297.25732421875,282.7695617675781,1.0,0.5662071704864502,0.5662657022476196,0.5662657022476196,1.0,1.0,-2.871509790420532,1.1604756116867063,1.7110341787338257,0.5115616321563721,5.551115123125783e-17,1.0,0.0,173.70033264160156,181.0,47599.890625,-0.0,2196.9208984375,1.0,278.1499938964844,280.9966735839844,291.38995361328125,294.4286499023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6608.13720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154140,297.0986633300781,297.1499938964844,293.1499938964844,0.0014104814035817,-140.463623046875,283.1500244140625,0.7788106203079224,0.3335519134998321,0.3039247393608093,297.0638122558594,297.1499938964844,293.1499938964844,0.0020714786369353,-217.23263549804688,283.1500244140625,0.8836337924003601,0.4930606186389923,0.470020979642868,297.4340209960937,297.1499938964844,293.1499938964844,0.0025426007341593,-196.9378356933593,283.1499328613281,0.9527968168258668,0.6084798574447632,0.4262167811393738,297.1567687988281,297.1499938964844,293.1499938964844,0.0012774971546605,-133.96910095214844,283.1499938964844,0.753563404083252,0.3016872406005859,0.2898834645748138,297.1532592773437,297.1499938964844,293.1499938964844,0.0008391214068979,-417.4214477539063,283.1499938964844,0.654445469379425,0.1961637437343597,0.9032173752784728,282.7694702148437,284.95001220703125,299.1576232910156,288.3079528808594,298.0228271484375,297.2560119628906,282.7694702148437,1.0,0.5682861804962158,0.564583420753479,0.564583420753479,1.0,1.0,-2.873440980911255,1.1591570377349854,1.7142839431762695,0.5097609758377075,5.551115123125783e-17,1.0,0.0,176.7294921875,184.0,47604.4765625,-0.0,2215.0732421875,1.0,278.1499938964844,280.9969482421875,291.3838806152344,294.4226989746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6607.18359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154200,297.0986633300781,297.1499938964844,293.1499938964844,0.0014104814035817,-140.463623046875,283.1500244140625,0.7788106203079224,0.3335519134998321,0.3039247393608093,297.0638122558594,297.1499938964844,293.1499938964844,0.0020714786369353,-217.23263549804688,283.1500244140625,0.8836337924003601,0.4930606186389923,0.470020979642868,297.4340209960937,297.1499938964844,293.1499938964844,0.0025426007341593,-196.9378356933593,283.1499328613281,0.9527968168258668,0.6084798574447632,0.4262167811393738,297.1567687988281,297.1499938964844,293.1499938964844,0.0012774971546605,-133.96910095214844,283.1499938964844,0.753563404083252,0.3016872406005859,0.2898834645748138,297.1532592773437,297.1499938964844,293.1499938964844,0.0008391214068979,-417.4214477539063,283.1499938964844,0.654445469379425,0.1961637437343597,0.9032173752784728,282.7694702148437,284.95001220703125,299.1576232910156,288.3079528808594,298.0228271484375,297.2560119628906,282.7694702148437,1.0,0.5682861804962158,0.564583420753479,0.564583420753479,1.0,1.0,-2.873440980911255,1.1591570377349854,1.7142839431762695,0.5097609758377075,5.551115123125783e-17,1.0,0.0,176.7294921875,184.0,47604.4765625,-0.0,2215.0732421875,1.0,278.1499938964844,280.9969482421875,291.3838806152344,294.4226989746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6607.18359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154260,297.0982971191406,297.1499938964844,293.1499938964844,0.0014084209688007,-140.25872802734375,283.1500244140625,0.7752285599708557,0.3328632116317749,0.303420752286911,297.0632019042969,297.1499938964844,293.1499938964844,0.0020676283165812,-216.829345703125,283.1500244140625,0.8794366717338562,0.4919054508209228,0.4690545201301574,297.431884765625,297.1499938964844,293.1499938964844,0.0025575740728527,-198.0979919433593,283.1499328613281,0.9506254196166992,0.6118552684783936,0.4286412894725799,297.1559753417969,297.1499938964844,293.1499938964844,0.0012782922713086,-134.0527801513672,283.1499938964844,0.7507789134979248,0.3016919791698456,0.2900064587593078,297.1527099609375,297.1499938964844,293.1499938964844,0.0008397363708354,-417.728271484375,283.1499938964844,0.6519529819488525,0.1961467266082763,0.9037005305290222,282.7694091796875,284.95001220703125,299.14044189453125,288.3005065917969,298.0137634277344,297.2546691894531,282.7694091796875,1.0,0.5703518986701965,0.5629597902297974,0.5629597902297974,1.0,1.0,-2.8753161430358887,1.1578658819198608,1.7174502611160278,0.5079862475395203,5.551115123125783e-17,1.0,0.0,179.75901794433594,187.0,47608.90625,-0.0,2233.154296875,1.0,278.1499938964844,280.9971923828125,291.3779602050781,294.4169311523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6606.25927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154320,297.0982971191406,297.1499938964844,293.1499938964844,0.0014084209688007,-140.25872802734375,283.1500244140625,0.7752285599708557,0.3328632116317749,0.303420752286911,297.0632019042969,297.1499938964844,293.1499938964844,0.0020676283165812,-216.829345703125,283.1500244140625,0.8794366717338562,0.4919054508209228,0.4690545201301574,297.431884765625,297.1499938964844,293.1499938964844,0.0025575740728527,-198.0979919433593,283.1499328613281,0.9506254196166992,0.6118552684783936,0.4286412894725799,297.1559753417969,297.1499938964844,293.1499938964844,0.0012782922713086,-134.0527801513672,283.1499938964844,0.7507789134979248,0.3016919791698456,0.2900064587593078,297.1527099609375,297.1499938964844,293.1499938964844,0.0008397363708354,-417.728271484375,283.1499938964844,0.6519529819488525,0.1961467266082763,0.9037005305290222,282.7694091796875,284.95001220703125,299.14044189453125,288.3005065917969,298.0137634277344,297.2546691894531,282.7694091796875,1.0,0.5703518986701965,0.5629597902297974,0.5629597902297974,1.0,1.0,-2.8753161430358887,1.1578658819198608,1.7174502611160278,0.5079862475395203,5.551115123125783e-17,1.0,0.0,179.75901794433594,187.0,47608.90625,-0.0,2233.154296875,1.0,278.1499938964844,280.9971923828125,291.3779602050781,294.4169311523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6606.25927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154380,297.0979309082031,297.1499938964844,293.1499938964844,0.0014064091956242,-140.05874633789062,283.1500244140625,0.7717480063438416,0.3321715593338012,0.3029141724109649,297.06268310546875,297.1499938964844,293.1499938964844,0.0020638571586459,-216.43443298339844,283.1500244140625,0.8753560185432434,0.4907480478286743,0.4680860042572021,297.4296875,297.1499938964844,293.1499938964844,0.0025725050363689,-199.25494384765625,283.1499328613281,0.948498547077179,0.6151909828186035,0.4310387969017029,297.1552429199219,297.1499938964844,293.1499938964844,0.0012791089247912,-134.13876342773438,283.1499938964844,0.7480838298797607,0.3016883432865143,0.2901215553283691,297.15216064453125,297.1499938964844,293.1499938964844,0.0008403670508414,-418.0430908203125,283.1499938964844,0.6495437622070312,0.1961245089769363,0.9041605591773988,282.7693176269531,284.95001220703125,299.1236267089844,288.2933044433594,298.0048522949219,297.2533569335937,282.7693176269531,1.0,0.5724011063575745,0.5613362193107605,0.5613362193107605,1.0,1.0,-2.877116203308105,1.1565228700637815,1.7205934524536133,0.5061626434326172,5.551115123125783e-17,1.0,0.0,182.7869110107422,190.0,47612.92578125,-0.0,2251.12060546875,1.0,278.1499938964844,280.9974365234375,291.3722839355469,294.4114074707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6605.34814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
