time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154440,297.0979309082031,297.1499938964844,293.1499938964844,0.0014064091956242,-140.05874633789062,283.1500244140625,0.7717480063438416,0.3321715593338012,0.3029141724109649,297.06268310546875,297.1499938964844,293.1499938964844,0.0020638571586459,-216.43443298339844,283.1500244140625,0.8753560185432434,0.4907480478286743,0.4680860042572021,297.4296875,297.1499938964844,293.1499938964844,0.0025725050363689,-199.25494384765625,283.1499328613281,0.948498547077179,0.6151909828186035,0.4310387969017029,297.1552429199219,297.1499938964844,293.1499938964844,0.0012791089247912,-134.13876342773438,283.1499938964844,0.7480838298797607,0.3016883432865143,0.2901215553283691,297.15216064453125,297.1499938964844,293.1499938964844,0.0008403670508414,-418.0430908203125,283.1499938964844,0.6495437622070312,0.1961245089769363,0.9041605591773988,282.7693176269531,284.95001220703125,299.1236267089844,288.2933044433594,298.0048522949219,297.2533569335937,282.7693176269531,1.0,0.5724011063575745,0.5613362193107605,0.5613362193107605,1.0,1.0,-2.877116203308105,1.1565228700637815,1.7205934524536133,0.5061626434326172,5.551115123125783e-17,1.0,0.0,182.7869110107422,190.0,47612.92578125,-0.0,2251.12060546875,1.0,278.1499938964844,280.9974365234375,291.3722839355469,294.4114074707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6605.34814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154500,297.0977783203125,297.1499938964844,293.1499938964844,0.0014054131461307,-139.95974731445312,283.1500244140625,0.7700443267822266,0.3318248391151428,0.3026601672172546,297.0624084472656,297.1499938964844,293.1499938964844,0.0020619898568838,-216.23892211914065,283.1500244140625,0.873357892036438,0.4901691973209381,0.4676015377044678,297.4285583496094,297.1499938964844,293.1499938964844,0.0025799546856433,-199.83224487304688,283.1499328613281,0.94745272397995,0.6168486475944519,0.4322304427623749,297.1548767089844,297.1499938964844,293.1499938964844,0.001279522315599,-134.18231201171875,283.1499938964844,0.7467683553695679,0.3016848862171173,0.2901774644851684,297.15191650390625,297.1499938964844,293.1499938964844,0.0008406852721236,-418.2019958496094,283.1499938964844,0.6483689546585083,0.196112111210823,0.9043850302696228,282.7692565917969,284.95001220703125,299.1153259277344,288.289794921875,298.0004577636719,297.252685546875,282.7692565917969,1.0,0.5734212398529053,0.5605244040489197,0.5605244040489197,1.0,1.0,-2.877997636795044,1.1558349132537842,1.7221627235412598,0.505234956741333,5.551115123125783e-17,1.0,0.0,184.30154418945312,190.0,47614.84375,-0.0,2260.083251953125,1.0,278.1499938964844,280.99755859375,291.3695068359375,294.4086608886719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6604.89599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154560,297.0976257324219,297.1499938964844,293.1499938964844,0.001404418842867,-139.86093139648438,283.1500244140625,0.7683650851249695,0.3314774632453918,0.3024056255817413,297.0621643066406,297.1499938964844,293.1499938964844,0.0020601288415491,-216.0440673828125,283.1500244140625,0.87138831615448,0.4895904660224914,0.4671170711517334,297.42742919921875,297.1499938964844,293.1499938964844,0.0025873801205307,-200.4076385498047,283.1499328613281,0.9464183449745178,0.6184975504875183,0.4334161579608917,297.154541015625,297.1499938964844,293.1499938964844,0.0012799353571608,-134.22581481933594,283.1499938964844,0.7454739809036255,0.3016803860664367,0.2902323007583618,297.15167236328125,297.1499938964844,293.1499938964844,0.0008410022710449,-418.36029052734375,283.1499938964844,0.6472136378288269,0.1960987001657486,0.9046050310134888,282.7691955566406,284.95001220703125,299.10711669921875,288.2863464355469,297.9960632324219,297.25201416015625,282.7691955566406,1.0,0.5744379758834839,0.5597107410430908,0.5597107410430908,1.0,1.0,-2.8788650035858154,1.1551331281661987,1.7237317562103271,0.5042932033538818,5.551115123125783e-17,1.0,0.0,185.8159637451172,193.0,47616.7109375,-0.0,2269.025634765625,1.0,278.1499938964844,280.9976806640625,291.36676025390625,294.406005859375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6604.44970703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154620,297.0972900390625,297.1499938964844,293.1499938964844,0.0014024388510733,-139.6641845703125,283.1500244140625,0.7650784850120544,0.3307804465293884,0.3018945455551147,297.061767578125,297.1499938964844,293.1499938964844,0.0020564356818795,-215.6574249267578,283.1500244140625,0.8675334453582764,0.4884340167045593,0.4661489427089691,297.42510986328125,297.1499938964844,293.1499938964844,0.0026021644007414,-201.5533447265625,283.1499328613281,0.944383144378662,0.621769368648529,0.4357697367668152,297.15386962890625,297.1499938964844,293.1499938964844,0.0012807683087885,-134.31356811523438,283.1499938964844,0.7429460883140564,0.3016692101955414,0.2903396189212799,297.15118408203125,297.1499938964844,293.1499938964844,0.000841635686811,-418.6766357421875,283.1499938964844,0.6449591517448425,0.196068987250328,0.9050321578979492,282.76910400390625,284.95001220703125,299.09088134765625,288.2796325683594,297.9873962402344,297.2506408691406,282.76910400390625,1.0,0.5764614343643188,0.5580834746360779,0.5580834746360779,1.0,1.0,-2.880558013916016,1.1536948680877686,1.7268632650375366,0.5023759007453918,5.551115123125783e-17,1.0,0.0,188.84426879882807,196.0,47620.265625,-0.0,2286.851806640625,1.0,278.1499938964844,280.9978942871094,291.3614196777344,294.4007568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6603.57177734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154680,297.0972900390625,297.1499938964844,293.1499938964844,0.0014024388510733,-139.6641845703125,283.1500244140625,0.7650784850120544,0.3307804465293884,0.3018945455551147,297.061767578125,297.1499938964844,293.1499938964844,0.0020564356818795,-215.6574249267578,283.1500244140625,0.8675334453582764,0.4884340167045593,0.4661489427089691,297.42510986328125,297.1499938964844,293.1499938964844,0.0026021644007414,-201.5533447265625,283.1499328613281,0.944383144378662,0.621769368648529,0.4357697367668152,297.15386962890625,297.1499938964844,293.1499938964844,0.0012807683087885,-134.31356811523438,283.1499938964844,0.7429460883140564,0.3016692101955414,0.2903396189212799,297.15118408203125,297.1499938964844,293.1499938964844,0.000841635686811,-418.6766357421875,283.1499938964844,0.6449591517448425,0.196068987250328,0.9050321578979492,282.76910400390625,284.95001220703125,299.09088134765625,288.2796325683594,297.9873962402344,297.2506408691406,282.76910400390625,1.0,0.5764614343643188,0.5580834746360779,0.5580834746360779,1.0,1.0,-2.880558013916016,1.1536948680877686,1.7268632650375366,0.5023759007453918,5.551115123125783e-17,1.0,0.0,188.84426879882807,196.0,47620.265625,-0.0,2286.851806640625,1.0,278.1499938964844,280.9978942871094,291.3614196777344,294.4007568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6603.57177734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154740,297.09698486328125,297.1499938964844,293.1499938964844,0.0014004801632836,-139.46958923339844,283.1500244140625,0.7618851661682129,0.3300800621509552,0.3013806343078613,297.0614013671875,297.1499938964844,293.1499938964844,0.002052797935903,-215.27664184570312,283.1500244140625,0.8637887239456177,0.4872788488864898,0.4651820361614227,297.4227294921875,297.1499938964844,293.1499938964844,0.0026168681215494,-202.69288635253903,283.1499328613281,0.9423902630805968,0.6250030994415283,0.438097208738327,297.1532897949219,297.1499938964844,293.1499938964844,0.0012816222151741,-134.40357971191406,283.1499938964844,0.7404954433441162,0.3016551733016968,0.2904442548751831,297.1507263183594,297.1499938964844,293.1499938964844,0.0008422748069278,-418.9960021972656,283.1499938964844,0.6427760124206543,0.1960353702306747,0.9054419994354248,282.7689819335937,284.95001220703125,299.07489013671875,288.27313232421875,297.97882080078125,297.249267578125,282.7689819335937,1.0,0.5784711241722107,0.5564561486244202,0.5564561486244202,1.0,1.0,-2.8821940422058105,1.1522095203399658,1.7299845218658447,0.5004137754440308,5.551115123125783e-17,1.0,0.0,191.8716583251953,199.0,47623.546875,-0.0,2304.59375,1.0,278.1499938964844,280.9980773925781,291.35626220703125,294.39569091796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6602.71044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154800,297.09698486328125,297.1499938964844,293.1499938964844,0.0014004801632836,-139.46958923339844,283.1500244140625,0.7618851661682129,0.3300800621509552,0.3013806343078613,297.0614013671875,297.1499938964844,293.1499938964844,0.002052797935903,-215.27664184570312,283.1500244140625,0.8637887239456177,0.4872788488864898,0.4651820361614227,297.4227294921875,297.1499938964844,293.1499938964844,0.0026168681215494,-202.69288635253903,283.1499328613281,0.9423902630805968,0.6250030994415283,0.438097208738327,297.1532897949219,297.1499938964844,293.1499938964844,0.0012816222151741,-134.40357971191406,283.1499938964844,0.7404954433441162,0.3016551733016968,0.2904442548751831,297.1507263183594,297.1499938964844,293.1499938964844,0.0008422748069278,-418.9960021972656,283.1499938964844,0.6427760124206543,0.1960353702306747,0.9054419994354248,282.7689819335937,284.95001220703125,299.07489013671875,288.27313232421875,297.97882080078125,297.249267578125,282.7689819335937,1.0,0.5784711241722107,0.5564561486244202,0.5564561486244202,1.0,1.0,-2.8821940422058105,1.1522095203399658,1.7299845218658447,0.5004137754440308,5.551115123125783e-17,1.0,0.0,191.8716583251953,199.0,47623.546875,-0.0,2304.59375,1.0,278.1499938964844,280.9980773925781,291.35626220703125,294.39569091796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6602.71044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154860,297.0966796875,297.1499938964844,293.1499938964844,0.0013985618716105,-139.27906799316406,283.1500244140625,0.7587811946868896,0.3293759226799011,0.30086350440979,297.06109619140625,297.1499938964844,293.1499938964844,0.0020492444746196,-214.90481567382807,283.1500244140625,0.8601500391960144,0.4861243963241577,0.464216023683548,297.4202575683594,297.1499938964844,293.1499938964844,0.0026315201539546,-203.8284912109375,283.1499328613281,0.9404364824295044,0.6281958818435669,0.4403966963291168,297.1527099609375,297.1499938964844,293.1499938964844,0.0012825165176764,-134.49786376953125,283.1499938964844,0.7381158471107483,0.3016380965709686,0.2905461192131042,297.1502685546875,297.1499938964844,293.1499938964844,0.0008429327281191,-419.3248291015625,283.1499938964844,0.6406593322753906,0.1959978938102722,0.9058349132537842,282.76885986328125,284.95001220703125,299.0591125488281,288.2668762207031,297.9703369140625,297.24786376953125,282.76885986328125,1.0,0.5804669857025146,0.5548815727233887,0.5548815727233887,1.0,1.0,-2.883769989013672,1.150746464729309,1.7330235242843628,0.4984782040119171,5.551115123125783e-17,1.0,0.0,194.8986358642578,202.0,47626.484375,-0.0,2322.247314453125,1.0,278.1499938964844,280.9982604980469,291.3512878417969,294.39080810546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6601.857421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154920,297.0966796875,297.1499938964844,293.1499938964844,0.0013985618716105,-139.27906799316406,283.1500244140625,0.7587811946868896,0.3293759226799011,0.30086350440979,297.06109619140625,297.1499938964844,293.1499938964844,0.0020492444746196,-214.90481567382807,283.1500244140625,0.8601500391960144,0.4861243963241577,0.464216023683548,297.4202575683594,297.1499938964844,293.1499938964844,0.0026315201539546,-203.8284912109375,283.1499328613281,0.9404364824295044,0.6281958818435669,0.4403966963291168,297.1527099609375,297.1499938964844,293.1499938964844,0.0012825165176764,-134.49786376953125,283.1499938964844,0.7381158471107483,0.3016380965709686,0.2905461192131042,297.1502685546875,297.1499938964844,293.1499938964844,0.0008429327281191,-419.3248291015625,283.1499938964844,0.6406593322753906,0.1959978938102722,0.9058349132537842,282.76885986328125,284.95001220703125,299.0591125488281,288.2668762207031,297.9703369140625,297.24786376953125,282.76885986328125,1.0,0.5804669857025146,0.5548815727233887,0.5548815727233887,1.0,1.0,-2.883769989013672,1.150746464729309,1.7330235242843628,0.4984782040119171,5.551115123125783e-17,1.0,0.0,194.8986358642578,202.0,47626.484375,-0.0,2322.247314453125,1.0,278.1499938964844,280.9982604980469,291.3512878417969,294.39080810546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6601.857421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154980,297.09637451171875,297.1499938964844,293.1499938964844,0.0013966971309855,-139.09396362304688,283.1500244140625,0.7557626962661743,0.3286678194999695,0.3003430366516113,297.0608215332031,297.1499938964844,293.1499938964844,0.0020457932259887,-214.54380798339844,283.1500244140625,0.8566126227378845,0.4849701225757599,0.4632503986358642,297.4176940917969,297.1499938964844,293.1499938964844,0.0026461519300937,-204.9626617431641,283.1499328613281,0.93852037191391,0.6313489675521851,0.4426689743995666,297.1521911621094,297.1499938964844,293.1499938964844,0.0012834637891501,-134.59779357910156,283.1499938964844,0.7358011603355408,0.3016179203987121,0.2906452715396881,297.1498413085937,297.1499938964844,293.1499938964844,0.0008436191710643,-419.6681518554688,283.1499938964844,0.6386045813560486,0.1959568858146667,0.9062125086784364,282.7687072753906,284.95001220703125,299.0434875488281,288.2608337402344,297.9619140625,297.24639892578125,282.7687072753906,1.0,0.5824498534202576,0.553307056427002,0.553307056427002,1.0,1.0,-2.8852875232696533,1.149239182472229,1.7360483407974243,0.4965040385723114,5.551115123125783e-17,1.0,0.0,197.9261474609375,205.0,47629.05078125,-0.0,2339.8203125,1.0,278.1499938964844,280.9984130859375,291.3464660644531,294.3860168457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6601.0048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155040,297.09637451171875,297.1499938964844,293.1499938964844,0.0013966971309855,-139.09396362304688,283.1500244140625,0.7557626962661743,0.3286678194999695,0.3003430366516113,297.0608215332031,297.1499938964844,293.1499938964844,0.0020457932259887,-214.54380798339844,283.1500244140625,0.8566126227378845,0.4849701225757599,0.4632503986358642,297.4176940917969,297.1499938964844,293.1499938964844,0.0026461519300937,-204.9626617431641,283.1499328613281,0.93852037191391,0.6313489675521851,0.4426689743995666,297.1521911621094,297.1499938964844,293.1499938964844,0.0012834637891501,-134.59779357910156,283.1499938964844,0.7358011603355408,0.3016179203987121,0.2906452715396881,297.1498413085937,297.1499938964844,293.1499938964844,0.0008436191710643,-419.6681518554688,283.1499938964844,0.6386045813560486,0.1959568858146667,0.9062125086784364,282.7687072753906,284.95001220703125,299.0434875488281,288.2608337402344,297.9619140625,297.24639892578125,282.7687072753906,1.0,0.5824498534202576,0.553307056427002,0.553307056427002,1.0,1.0,-2.8852875232696533,1.149239182472229,1.7360483407974243,0.4965040385723114,5.551115123125783e-17,1.0,0.0,197.9261474609375,205.0,47629.05078125,-0.0,2339.8203125,1.0,278.1499938964844,280.9984130859375,291.3464660644531,294.3860168457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6601.0048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155100,297.09619140625,297.1499938964844,293.1499938964844,0.0013957801274955,-139.0029754638672,283.1500244140625,0.7542844414710999,0.3283121585845947,0.3000814616680145,297.0606994628906,297.1499938964844,293.1499938964844,0.0020440991502255,-214.3666381835937,283.1500244140625,0.8548808097839355,0.4843928813934326,0.4627675712108612,297.4163818359375,297.1499938964844,293.1499938964844,0.0026534541975706,-205.52870178222656,283.1499328613281,0.937576413154602,0.6329108476638794,0.4437949657440185,297.1519470214844,297.1499938964844,293.1499938964844,0.001283953548409,-134.6494598388672,283.1499938964844,0.7346665263175964,0.301606684923172,0.2906937897205353,297.149658203125,297.1499938964844,293.1499938964844,0.0008439710363745,-419.8441467285156,283.1499938964844,0.6375991702079773,0.1959351301193237,0.9063957929611206,282.76861572265625,284.95001220703125,299.0357360839844,288.2579040527344,297.9577331542969,297.24566650390625,282.76861572265625,1.0,0.5834364295005798,0.5525197386741638,0.5525197386741638,1.0,1.0,-2.886024713516236,1.1484683752059937,1.7375563383102417,0.4955016672611236,5.551115123125783e-17,1.0,0.0,199.43997192382807,205.0,47630.203125,-0.0,2348.575927734375,1.0,278.1499938964844,280.9984741210937,291.3441162109375,294.3836975097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6600.580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155160,297.0960388183594,297.1499938964844,293.1499938964844,0.0013948794221505,-138.9136199951172,283.1500244140625,0.7528262138366699,0.3279553651809692,0.2998189330101013,297.0605773925781,297.1499938964844,293.1499938964844,0.0020424344111233,-214.19259643554688,283.1500244140625,0.8531726598739624,0.4838153719902038,0.4622845947742462,297.4150390625,297.1499938964844,293.1499938964844,0.0026607550680637,-206.0947113037109,283.1499328613281,0.9366410374641418,0.6344615817070007,0.4449135065078735,297.1517028808594,297.1499938964844,293.1499938964844,0.0012844594893977,-134.70285034179688,283.1499938964844,0.7335460186004639,0.3015944957733154,0.2907415330410003,297.1494445800781,297.1499938964844,293.1499938964844,0.0008443322149105,-420.02490234375,283.1499938964844,0.6366075873374939,0.195912480354309,0.9065752625465392,282.7685241699219,284.95001220703125,299.02801513671875,288.2550048828125,297.9535217285156,297.24493408203125,282.7685241699219,1.0,0.5844196677207947,0.5517311096191406,0.5517311096191406,1.0,1.0,-2.8867461681365967,1.1476835012435913,1.7390626668930054,0.4944872856140136,5.551115123125783e-17,1.0,0.0,200.95388793945312,208.0,47631.25,-0.0,2357.308349609375,1.0,278.1499938964844,280.99853515625,291.341796875,294.3813781738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6600.154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155220,297.095703125,297.1499938964844,293.1499938964844,0.001393218874,-138.74911499023438,283.1499938964844,0.749964714050293,0.3272362947463989,0.2992895543575287,297.06036376953125,297.1499938964844,293.1499938964844,0.0020393321756273,-213.86862182617188,283.1500244140625,0.8498225808143616,0.4826579689979553,0.4613170325756073,297.4120483398437,297.1499938964844,293.1499938964844,0.0026754648424685,-207.23532104492188,283.1499328613281,0.9347817301750184,0.6375044584274292,0.4471147060394287,297.1512145996094,297.1499938964844,293.1499938964844,0.0012856039684265,-134.82373046875,283.1499938964844,0.7313413619995117,0.3015649914741516,0.2908329367637634,297.1490478515625,297.1499938964844,293.1499938964844,0.0008451419416815,-420.4303588867188,283.1499938964844,0.6346617341041565,0.1958640366792678,0.9069215655326844,282.768310546875,284.95001220703125,299.0126037597656,288.2493896484375,297.9450988769531,297.2432556152344,282.768310546875,1.0,0.5863742232322693,0.5501537919044495,0.5501537919044495,1.0,1.0,-2.8881187438964844,1.1460669040679932,1.7420518398284912,0.4924233853816986,5.551115123125783e-17,1.0,0.0,203.98358154296875,196.0,47632.640625,-0.0,2374.670166015625,1.0,278.1499938964844,280.9986267089844,291.3372497558594,294.3768615722656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6599.2666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155280,297.095703125,297.1499938964844,293.1499938964844,0.001393218874,-138.74911499023438,283.1499938964844,0.749964714050293,0.3272362947463989,0.2992895543575287,297.06036376953125,297.1499938964844,293.1499938964844,0.0020393321756273,-213.86862182617188,283.1500244140625,0.8498225808143616,0.4826579689979553,0.4613170325756073,297.4120483398437,297.1499938964844,293.1499938964844,0.0026754648424685,-207.23532104492188,283.1499328613281,0.9347817301750184,0.6375044584274292,0.4471147060394287,297.1512145996094,297.1499938964844,293.1499938964844,0.0012856039684265,-134.82373046875,283.1499938964844,0.7313413619995117,0.3015649914741516,0.2908329367637634,297.1490478515625,297.1499938964844,293.1499938964844,0.0008451419416815,-420.4303588867188,283.1499938964844,0.6346617341041565,0.1958640366792678,0.9069215655326844,282.768310546875,284.95001220703125,299.0126037597656,288.2493896484375,297.9450988769531,297.2432556152344,282.768310546875,1.0,0.5863742232322693,0.5501537919044495,0.5501537919044495,1.0,1.0,-2.8881187438964844,1.1460669040679932,1.7420518398284912,0.4924233853816986,5.551115123125783e-17,1.0,0.0,203.98358154296875,196.0,47632.640625,-0.0,2374.670166015625,1.0,278.1499938964844,280.9986267089844,291.3372497558594,294.3768615722656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6599.2666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155340,297.0956420898437,297.1499938964844,293.1499938964844,0.0013973950408399,-139.1734619140625,283.1499938964844,0.7520535588264465,0.3265409767627716,0.2985343337059021,297.060302734375,297.1499938964844,293.1499938964844,0.002045216737315,-214.498764038086,283.1499938964844,0.852175235748291,0.4815162420272827,0.4601083695888519,297.4087219238281,297.1499938964844,293.1499938964844,0.0027021332643926,-209.3135986328125,283.14990234375,0.9404138326644896,0.6404887437820435,0.4490968585014343,297.1509094238281,297.1499938964844,293.1499938964844,0.0012920470908284,-135.50765991210938,283.1499938964844,0.7337499260902405,0.3015485405921936,0.2906808257102966,297.1488647460937,297.1499938964844,293.1499938964844,0.0008490849868394,-422.41748046875,283.1499938964844,0.6367312669754028,0.1958333998918533,0.9061259627342224,282.7662048339844,284.95001220703125,298.9972839355469,288.24395751953125,297.93658447265625,297.2415466308594,282.7660827636719,1.0,0.583897054195404,0.5485765337944031,0.5485765337944031,1.0,1.0,-2.8870046138763428,1.1433385610580444,1.7436659336090088,0.4898358881473541,5.551115123125783e-17,1.0,0.0,200.62545776367188,184.0,47604.765625,-0.0,2356.16845703125,1.0,278.1499938964844,280.9971008300781,291.33251953125,294.37115478515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.9130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155400,297.0956420898437,297.1499938964844,293.1499938964844,0.0013973950408399,-139.1734619140625,283.1499938964844,0.7520535588264465,0.3265409767627716,0.2985343337059021,297.060302734375,297.1499938964844,293.1499938964844,0.002045216737315,-214.498764038086,283.1499938964844,0.852175235748291,0.4815162420272827,0.4601083695888519,297.4087219238281,297.1499938964844,293.1499938964844,0.0027021332643926,-209.3135986328125,283.14990234375,0.9404138326644896,0.6404887437820435,0.4490968585014343,297.1509094238281,297.1499938964844,293.1499938964844,0.0012920470908284,-135.50765991210938,283.1499938964844,0.7337499260902405,0.3015485405921936,0.2906808257102966,297.1488647460937,297.1499938964844,293.1499938964844,0.0008490849868394,-422.41748046875,283.1499938964844,0.6367312669754028,0.1958333998918533,0.9061259627342224,282.7662048339844,284.95001220703125,298.9972839355469,288.24395751953125,297.93658447265625,297.2415466308594,282.7660827636719,1.0,0.583897054195404,0.5485765337944031,0.5485765337944031,1.0,1.0,-2.8870046138763428,1.1433385610580444,1.7436659336090088,0.4898358881473541,5.551115123125783e-17,1.0,0.0,200.62545776367188,184.0,47604.765625,-0.0,2356.16845703125,1.0,278.1499938964844,280.9971008300781,291.33251953125,294.37115478515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.9130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155460,297.09619140625,297.1499938964844,293.1499938964844,0.001405899063684,-140.0342254638672,283.1499938964844,0.7574607729911804,0.3259079754352569,0.297688215970993,297.0606994628906,297.1499938964844,293.1499938964844,0.0020575581584125,-215.8143310546875,283.1499938964844,0.8583218455314636,0.4804213047027588,0.4587892889976501,297.40460205078125,297.1499938964844,293.1499938964844,0.0027370790485292,-212.04129028320312,283.1498718261719,0.9506654143333436,0.643348753452301,0.4508858621120453,297.15106201171875,297.1499938964844,293.1499938964844,0.001302414224483,-136.60838317871094,283.14996337890625,0.7392272353172302,0.30157470703125,0.2904143631458282,297.1493225097656,297.1499938964844,293.1499938964844,0.0008554928353987,-425.6473083496094,283.1499938964844,0.6415257453918457,0.1958631724119186,0.9048556685447692,282.7627258300781,284.95001220703125,298.98199462890625,288.2387084960937,297.92803955078125,297.2396850585937,282.7625732421875,1.0,0.5792312026023865,0.5470478534698486,0.5470478534698486,1.0,1.0,-2.8847060203552246,1.14014732837677,1.7445586919784546,0.4870131611824035,5.551115123125783e-17,1.0,0.0,193.4188537597656,172.0,47561.83203125,-0.0,2316.664306640625,1.0,278.1499938964844,280.9945678710937,291.326904296875,294.36328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6590.8623046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155520,297.09619140625,297.1499938964844,293.1499938964844,0.001405899063684,-140.0342254638672,283.1499938964844,0.7574607729911804,0.3259079754352569,0.297688215970993,297.0606994628906,297.1499938964844,293.1499938964844,0.0020575581584125,-215.8143310546875,283.1499938964844,0.8583218455314636,0.4804213047027588,0.4587892889976501,297.40460205078125,297.1499938964844,293.1499938964844,0.0027370790485292,-212.04129028320312,283.1498718261719,0.9506654143333436,0.643348753452301,0.4508858621120453,297.15106201171875,297.1499938964844,293.1499938964844,0.001302414224483,-136.60838317871094,283.14996337890625,0.7392272353172302,0.30157470703125,0.2904143631458282,297.1493225097656,297.1499938964844,293.1499938964844,0.0008554928353987,-425.6473083496094,283.1499938964844,0.6415257453918457,0.1958631724119186,0.9048556685447692,282.7627258300781,284.95001220703125,298.98199462890625,288.2387084960937,297.92803955078125,297.2396850585937,282.7625732421875,1.0,0.5792312026023865,0.5470478534698486,0.5470478534698486,1.0,1.0,-2.8847060203552246,1.14014732837677,1.7445586919784546,0.4870131611824035,5.551115123125783e-17,1.0,0.0,193.4188537597656,172.0,47561.83203125,-0.0,2316.664306640625,1.0,278.1499938964844,280.9945678710937,291.326904296875,294.36328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6590.8623046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155580,297.0971984863281,297.1499938964844,293.1499938964844,0.0014154809759929,-141.00393676757812,283.14996337890625,0.7653213143348694,0.3253290355205536,0.2968142926692962,297.0615234375,297.1499938964844,293.1499938964844,0.0020714995916932,-217.3002319335937,283.14996337890625,0.8672565221786499,0.4793715178966522,0.4574308097362518,297.400634765625,297.1499938964844,293.1499938964844,0.0027740967925637,-214.9321746826172,283.1498718261719,0.9635516405105592,0.6461696624755859,0.4525682628154754,297.151611328125,297.1499938964844,293.1499938964844,0.0013137613423168,-137.81353759765625,283.14996337890625,0.7469750046730042,0.3016445636749267,0.2901065647602081,297.1502685546875,297.1499938964844,293.1499938964844,0.0008625439368188,-429.2021789550781,283.14996337890625,0.6483902931213379,0.1959525942802429,0.903466820716858,282.7589111328125,284.95001220703125,298.9666748046875,288.2336730957031,297.91961669921875,297.2380676269531,282.7587280273437,1.0,0.5732627511024475,0.5455191135406494,0.5455191135406494,1.0,1.0,-2.882005453109741,1.1367682218551636,1.745237112045288,0.4840832948684692,5.551115123125783e-17,1.0,0.0,184.09963989257807,160.0,47514.58203125,-0.0,2266.140380859375,1.0,278.1499938964844,280.9917297363281,291.3207702636719,294.3543395996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6585.27734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155640,297.0971984863281,297.1499938964844,293.1499938964844,0.0014154809759929,-141.00393676757812,283.14996337890625,0.7653213143348694,0.3253290355205536,0.2968142926692962,297.0615234375,297.1499938964844,293.1499938964844,0.0020714995916932,-217.3002319335937,283.14996337890625,0.8672565221786499,0.4793715178966522,0.4574308097362518,297.400634765625,297.1499938964844,293.1499938964844,0.0027740967925637,-214.9321746826172,283.1498718261719,0.9635516405105592,0.6461696624755859,0.4525682628154754,297.151611328125,297.1499938964844,293.1499938964844,0.0013137613423168,-137.81353759765625,283.14996337890625,0.7469750046730042,0.3016445636749267,0.2901065647602081,297.1502685546875,297.1499938964844,293.1499938964844,0.0008625439368188,-429.2021789550781,283.14996337890625,0.6483902931213379,0.1959525942802429,0.903466820716858,282.7589111328125,284.95001220703125,298.9666748046875,288.2336730957031,297.91961669921875,297.2380676269531,282.7587280273437,1.0,0.5732627511024475,0.5455191135406494,0.5455191135406494,1.0,1.0,-2.882005453109741,1.1367682218551636,1.745237112045288,0.4840832948684692,5.551115123125783e-17,1.0,0.0,184.09963989257807,160.0,47514.58203125,-0.0,2266.140380859375,1.0,278.1499938964844,280.9917297363281,291.3207702636719,294.3543395996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6585.27734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155700,297.09783935546875,297.1499938964844,293.1499938964844,0.0014202303718775,-141.48471069335938,283.14996337890625,0.7700815200805664,0.3250572681427002,0.2963757216930389,297.06201171875,297.1499938964844,293.1499938964844,0.0020784067455679,-218.0366058349609,283.14996337890625,0.8726633191108704,0.4788623452186584,0.4567475914955139,297.3988342285156,297.1499938964844,293.1499938964844,0.0027925835456699,-216.3761138916016,283.1498413085937,0.9705715775489808,0.6475782990455627,0.4533930718898773,297.15203857421875,297.1499938964844,293.1499938964844,0.0013194032944738,-138.41287231445312,283.14996337890625,0.7516377568244934,0.3016953468322754,0.2899487316608429,297.15093994140625,297.1499938964844,293.1499938964844,0.0008660614257678,-430.9757995605469,283.14996337890625,0.6525493264198303,0.1960181444883346,0.9027777910232544,282.7569885253906,284.95001220703125,298.958984375,288.231201171875,297.9154968261719,297.2373962402344,282.7568054199219,1.0,0.5699670910835266,0.5447548031806946,0.5447548031806946,1.0,1.0,-2.8806304931640625,1.1350620985031128,1.7455683946609497,0.4826060235500335,5.551115123125783e-17,1.0,0.0,178.94415283203125,160.0,47490.98046875,-0.0,2238.43505859375,1.0,278.1499938964844,280.9903259277344,291.317626953125,294.3497619628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6582.4697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155760,297.0985107421875,297.1499938964844,293.1499938964844,0.0014248656807467,-141.9540557861328,283.14996337890625,0.775347113609314,0.3247944712638855,0.2959384024143219,297.0625915527344,297.1499938964844,293.1499938964844,0.0020851420704275,-218.7548675537109,283.14996337890625,0.8786407113075256,0.4783613085746765,0.4560647904872894,297.3971252441406,297.1499938964844,293.1499938964844,0.0028108840342611,-217.8055725097656,283.1498413085937,0.977748453617096,0.6489844918251038,0.4542109668254852,297.1524963378906,297.1499938964844,293.1499938964844,0.0013249478070065,-139.001953125,283.14996337890625,0.756799578666687,0.3017545044422149,0.2897915244102478,297.1516418457031,297.1499938964844,293.1499938964844,0.0008695253054611,-432.72265625,283.14996337890625,0.6571683287620544,0.1960946172475814,0.9021041393280028,282.7550964355469,284.95001220703125,298.9512939453125,288.2287902832031,297.9114685058594,297.23681640625,282.7549133300781,1.0,0.5665422081947327,0.5440477132797241,0.5440477132797241,1.0,1.0,-2.879268169403076,1.1334363222122192,1.7458319664001465,0.4812060594558716,5.551115123125783e-17,1.0,0.0,173.59326171875,148.0,47467.73046875,-0.0,2209.818359375,1.0,278.1499938964844,280.9889221191406,291.31451416015625,294.3451538085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6579.69580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155820,297.0999755859375,297.1499938964844,293.1499938964844,0.0014337404863908,-142.85305786132812,283.14996337890625,0.7874005436897278,0.3242905139923095,0.2950699627399444,297.0638122558594,297.1499938964844,293.1499938964844,0.0020980173721909,-220.1284637451172,283.1499328613281,0.8923123478889465,0.4773797690868377,0.4547041952610016,297.3939208984375,297.1499938964844,293.1499938964844,0.0028468021191656,-220.61138916015625,283.1498413085937,0.9921067357063292,0.6517860293388367,0.4558286368846893,297.153564453125,297.1499938964844,293.1499938964844,0.0013357013231143,-140.14466857910156,283.14996337890625,0.7686877846717834,0.3018941283226013,0.2894828915596008,297.1531982421875,297.1499938964844,293.1499938964844,0.000876264530234,-436.1217346191406,283.14996337890625,0.6678399443626404,0.1962749063968658,0.9008139371871948,282.7514038085937,284.95001220703125,298.93585205078125,288.2240905761719,297.9034729003906,297.2357788085937,282.7512512207031,1.0,0.5594189763069153,0.5426335334777832,0.5426335334777832,1.0,1.0,-2.8766114711761475,1.1302146911621094,1.746396780014038,0.4784220457077026,5.551115123125783e-17,1.0,0.0,162.50338745117188,136.0,47422.51171875,-0.0,2150.875244140625,1.0,278.1499938964844,280.9862060546875,291.30841064453125,294.3361511230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6574.2841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155880,297.0999755859375,297.1499938964844,293.1499938964844,0.0014337404863908,-142.85305786132812,283.14996337890625,0.7874005436897278,0.3242905139923095,0.2950699627399444,297.0638122558594,297.1499938964844,293.1499938964844,0.0020980173721909,-220.1284637451172,283.1499328613281,0.8923123478889465,0.4773797690868377,0.4547041952610016,297.3939208984375,297.1499938964844,293.1499938964844,0.0028468021191656,-220.61138916015625,283.1498413085937,0.9921067357063292,0.6517860293388367,0.4558286368846893,297.153564453125,297.1499938964844,293.1499938964844,0.0013357013231143,-140.14466857910156,283.14996337890625,0.7686877846717834,0.3018941283226013,0.2894828915596008,297.1531982421875,297.1499938964844,293.1499938964844,0.000876264530234,-436.1217346191406,283.14996337890625,0.6678399443626404,0.1962749063968658,0.9008139371871948,282.7514038085937,284.95001220703125,298.93585205078125,288.2240905761719,297.9034729003906,297.2357788085937,282.7512512207031,1.0,0.5594189763069153,0.5426335334777832,0.5426335334777832,1.0,1.0,-2.8766114711761475,1.1302146911621094,1.746396780014038,0.4784220457077026,5.551115123125783e-17,1.0,0.0,162.50338745117188,136.0,47422.51171875,-0.0,2150.875244140625,1.0,278.1499938964844,280.9862060546875,291.30841064453125,294.3361511230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6574.2841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155940,297.10125732421875,297.1499938964844,293.1499938964844,0.0014604433672502,-145.5493621826172,283.1499328613281,0.7995990514755249,0.3237881064414978,0.2942572236061096,297.0648803710937,297.1499938964844,293.1499938964844,0.0021367743611335,-224.2499542236328,283.14990234375,0.9061912894248962,0.4763987064361572,0.4534015953540802,297.398193359375,297.1499938964844,293.1499938964844,0.0028710959013551,-222.5483856201172,283.1498413085937,0.9990000128746032,0.6552852988243103,0.4488801956176758,297.15447998046875,297.1499938964844,293.1499938964844,0.0013631674228236,-143.0615692138672,283.1499328613281,0.7809341549873352,0.3020333349704742,0.2892321050167084,297.1546325683594,297.1499938964844,293.1499938964844,0.0008941055275499,-445.1105041503906,283.14996337890625,0.6788657307624817,0.1964635848999023,0.899832010269165,282.7430419921875,284.95001220703125,298.9202880859375,288.2195739746094,297.89703369140625,297.2376403808594,282.7420654296875,1.0,0.5515936017036438,0.5412193536758423,0.5412193536758423,1.0,1.0,-2.8656351566314697,1.123334527015686,1.7423006296157837,0.4741332232952118,5.551115123125783e-17,1.0,0.0,152.2418212890625,124.0,47285.8828125,-0.0,2081.203125,1.0,278.1499938964844,280.9789123535156,291.30181884765625,294.3246154785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6561.9951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156000,297.10125732421875,297.1499938964844,293.1499938964844,0.0014604433672502,-145.5493621826172,283.1499328613281,0.7995990514755249,0.3237881064414978,0.2942572236061096,297.0648803710937,297.1499938964844,293.1499938964844,0.0021367743611335,-224.2499542236328,283.14990234375,0.9061912894248962,0.4763987064361572,0.4534015953540802,297.398193359375,297.1499938964844,293.1499938964844,0.0028710959013551,-222.5483856201172,283.1498413085937,0.9990000128746032,0.6552852988243103,0.4488801956176758,297.15447998046875,297.1499938964844,293.1499938964844,0.0013631674228236,-143.0615692138672,283.1499328613281,0.7809341549873352,0.3020333349704742,0.2892321050167084,297.1546325683594,297.1499938964844,293.1499938964844,0.0008941055275499,-445.1105041503906,283.14996337890625,0.6788657307624817,0.1964635848999023,0.899832010269165,282.7430419921875,284.95001220703125,298.9202880859375,288.2195739746094,297.89703369140625,297.2376403808594,282.7420654296875,1.0,0.5515936017036438,0.5412193536758423,0.5412193536758423,1.0,1.0,-2.8656351566314697,1.123334527015686,1.7423006296157837,0.4741332232952118,5.551115123125783e-17,1.0,0.0,152.2418212890625,124.0,47285.8828125,-0.0,2081.203125,1.0,278.1499938964844,280.9789123535156,291.30181884765625,294.3246154785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6561.9951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156060,297.1025695800781,297.1499938964844,293.1499938964844,0.0015430544735863,-153.8891143798828,283.1498107910156,0.8106928467750549,0.323303759098053,0.2935051023960113,297.0658569335937,297.1499938964844,293.1499938964844,0.0022569405846297,-237.0253295898437,283.14971923828125,0.9200644493103028,0.4754186570644378,0.4521535634994507,297.445068359375,297.1499938964844,293.1499938964844,0.0029059648513793,-225.406982421875,283.1498413085937,0.9990000128746032,0.6631544828414917,0.4298766255378723,297.1549987792969,297.1499938964844,293.1499938964844,0.0014429108705371,-151.53549194335938,283.1498107910156,0.7923869490623474,0.3021444380283355,0.2890166044235229,297.1561279296875,297.1499938964844,293.1499938964844,0.0009464917820878,-471.5166015625,283.1498718261719,0.689217746257782,0.1966734826564788,0.8991682529449463,282.71856689453125,284.95001220703125,298.9045715332031,288.2152099609375,297.9027709960937,297.260009765625,282.7174377441406,1.0,0.5422458648681641,0.5399339199066162,0.5399339199066162,1.0,1.0,-2.8379600048065186,1.1094316244125366,1.7285282611846924,0.4662367403507232,5.551115123125783e-17,1.0,0.0,143.0147247314453,112.0,46954.23828125,-0.0,1991.87060546875,1.0,278.1499938964844,280.9591979980469,291.2890625,294.2957458496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6529.89599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
