time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156120,297.1025695800781,297.1499938964844,293.1499938964844,0.0015430544735863,-153.8891143798828,283.1498107910156,0.8106928467750549,0.323303759098053,0.2935051023960113,297.0658569335937,297.1499938964844,293.1499938964844,0.0022569405846297,-237.0253295898437,283.14971923828125,0.9200644493103028,0.4754186570644378,0.4521535634994507,297.445068359375,297.1499938964844,293.1499938964844,0.0029059648513793,-225.406982421875,283.1498413085937,0.9990000128746032,0.6631544828414917,0.4298766255378723,297.1549987792969,297.1499938964844,293.1499938964844,0.0014429108705371,-151.53549194335938,283.1498107910156,0.7923869490623474,0.3021444380283355,0.2890166044235229,297.1561279296875,297.1499938964844,293.1499938964844,0.0009464917820878,-471.5166015625,283.1498718261719,0.689217746257782,0.1966734826564788,0.8991682529449463,282.71856689453125,284.95001220703125,298.9045715332031,288.2152099609375,297.9027709960937,297.260009765625,282.7174377441406,1.0,0.5422458648681641,0.5399339199066162,0.5399339199066162,1.0,1.0,-2.8379600048065186,1.1094316244125366,1.7285282611846924,0.4662367403507232,5.551115123125783e-17,1.0,0.0,143.0147247314453,112.0,46954.23828125,-0.0,1991.87060546875,1.0,278.1499938964844,280.9591979980469,291.2890625,294.2957458496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6529.89599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156180,297.1047668457031,297.1499938964844,293.1499938964844,0.0016243604477494,-162.10848999023438,283.1497497558594,0.823655903339386,0.3229265511035919,0.2928096354007721,297.0674743652344,297.1499938964844,293.1499938964844,0.0023749538231641,-249.5894775390625,283.1496276855469,0.9379806518554688,0.4745163917541504,0.4509377479553222,297.516845703125,297.1499938964844,293.1499938964844,0.0029106307774782,-225.9230499267578,283.14990234375,0.9990000128746032,0.6741663813591003,0.4079476594924927,297.1557312011719,297.1499938964844,293.1499938964844,0.0015213559381663,-159.883056640625,283.1497497558594,0.8065121173858643,0.3022811710834503,0.2887872159481048,297.1586608886719,297.1499938964844,293.1499938964844,0.0009984192438423,-497.7254333496094,283.1498413085937,0.7020720839500427,0.1970079839229583,0.8988404870033264,282.6943664550781,284.95001220703125,298.8886413574219,288.2109680175781,297.9177551269531,297.2976379394531,282.69317626953125,1.0,0.5320137143135071,0.5386484265327454,0.5386484265327454,1.0,1.0,-2.808638572692871,1.0948278903961182,1.713810682296753,0.458022803068161,5.551115123125783e-17,1.0,0.0,132.91845703125,115.0,46626.85546875,-0.0,1896.40234375,1.0,278.1499938964844,280.9396057128906,291.2714233398437,294.2589111328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6497.0693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156240,297.1047668457031,297.1499938964844,293.1499938964844,0.0016243604477494,-162.10848999023438,283.1497497558594,0.823655903339386,0.3229265511035919,0.2928096354007721,297.0674743652344,297.1499938964844,293.1499938964844,0.0023749538231641,-249.5894775390625,283.1496276855469,0.9379806518554688,0.4745163917541504,0.4509377479553222,297.516845703125,297.1499938964844,293.1499938964844,0.0029106307774782,-225.9230499267578,283.14990234375,0.9990000128746032,0.6741663813591003,0.4079476594924927,297.1557312011719,297.1499938964844,293.1499938964844,0.0015213559381663,-159.883056640625,283.1497497558594,0.8065121173858643,0.3022811710834503,0.2887872159481048,297.1586608886719,297.1499938964844,293.1499938964844,0.0009984192438423,-497.7254333496094,283.1498413085937,0.7020720839500427,0.1970079839229583,0.8988404870033264,282.6943664550781,284.95001220703125,298.8886413574219,288.2109680175781,297.9177551269531,297.2976379394531,282.69317626953125,1.0,0.5320137143135071,0.5386484265327454,0.5386484265327454,1.0,1.0,-2.808638572692871,1.0948278903961182,1.713810682296753,0.458022803068161,5.551115123125783e-17,1.0,0.0,132.91845703125,115.0,46626.85546875,-0.0,1896.40234375,1.0,278.1499938964844,280.9396057128906,291.2714233398437,294.2589111328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6497.0693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156300,297.106201171875,297.1499938964844,293.1499938964844,0.0016544121317565,-165.14938354492188,283.1497497558594,0.8284208178520203,0.3227797150611877,0.292549580335617,297.0685729980469,297.1499938964844,293.1499938964844,0.0024182314518839,-254.20184326171875,283.1496276855469,0.944539189338684,0.4741017818450928,0.45041424036026,297.5546264648437,297.1499938964844,293.1499938964844,0.0029101821128278,-225.94534301757807,283.14990234375,0.9990000128746032,0.6802033185958862,0.4000900089740753,297.15625,297.1499938964844,293.1499938964844,0.0015506243798881,-163.00018310546875,283.1497497558594,0.8116856813430786,0.3023679852485657,0.288739413022995,297.160400390625,297.1499938964844,293.1499938964844,0.0010181675897911,-507.69866943359375,283.1498413085937,0.7069931030273438,0.1972323209047317,0.8991703391075134,282.6851501464844,284.95001220703125,298.8805847167969,288.2089233398437,297.927001953125,297.31915283203125,282.6845703125,1.0,0.5287759900093079,0.5380057096481323,0.5380057096481323,1.0,1.0,-2.798579692840576,1.0895441770553589,1.7090356349945068,0.454734057188034,5.551115123125783e-17,1.0,0.0,129.42544555664062,115.0,46524.65234375,-0.0,1863.9459228515625,1.0,278.1499938964844,280.93292236328125,291.2622375488281,294.2410583496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6485.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156360,297.1075744628906,297.1499938964844,293.1499938964844,0.0016705668531358,-166.78517150878906,283.1497497558594,0.8319203853607178,0.3226378560066223,0.2923395335674286,297.0697021484375,297.1499938964844,293.1499938964844,0.0024411058984696,-256.6419677734375,283.149658203125,0.94922137260437,0.4736964702606201,0.4499444365501404,297.5864562988281,297.1499938964844,293.1499938964844,0.0028990684077143,-225.1138153076172,283.1499328613281,0.9990000128746032,0.6859016418457031,0.3944166600704193,297.15673828125,297.1499938964844,293.1499938964844,0.0015668690903112,-164.73068237304688,283.1497497558594,0.8154221773147583,0.3024562299251556,0.2887360453605652,297.1622009277344,297.1499938964844,293.1499938964844,0.0010295633692294,-513.4523315429688,283.1498413085937,0.7106860280036926,0.1974757760763168,0.8998125195503235,282.6801452636719,284.95001220703125,298.8724975585937,288.2069091796875,297.9349365234375,297.33807373046875,282.67974853515625,1.0,0.5263935327529907,0.5376940965652466,0.5376940965652466,1.0,1.0,-2.7917070388793945,1.0860875844955444,1.70561945438385,0.4526813328266144,5.551115123125783e-17,1.0,0.0,126.95863342285156,118.0,46463.015625,-0.0,1841.5103759765625,1.0,278.1499938964844,280.9290771484375,291.2543334960937,294.2271728515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.71240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156420,297.1097717285156,297.1499938964844,293.1499938964844,0.0016854694113135,-168.29576110839844,283.1498107910156,0.8362191915512085,0.3223249018192291,0.2919705510139465,297.0716247558594,297.1499938964844,293.1499938964844,0.0024613777641206,-258.8081359863281,283.14971923828125,0.9547297954559326,0.4728763401508331,0.4490748941898346,297.6325378417969,297.1499938964844,293.1499938964844,0.0028769662603735,-223.427978515625,283.1499938964844,0.9990000128746032,0.6961328983306885,0.3874639272689819,297.1575012207031,297.1499938964844,293.1499938964844,0.0015831232303753,-166.46206665039062,283.1498107910156,0.8200631141662598,0.3026182353496551,0.28878915309906,297.1654357910156,297.1499938964844,293.1499938964844,0.0010419476311653,-519.6987915039062,283.1498718261719,0.7153462767601013,0.1979584693908691,0.9014925956726074,282.6752319335937,284.95001220703125,298.8560791015625,288.2029724121094,297.9451904296875,297.366455078125,282.67510986328125,1.0,0.523618221282959,0.5370709300041199,0.5370709300041199,1.0,1.0,-2.7839386463165283,1.081822633743286,1.7021160125732422,0.4499343037605285,5.551115123125783e-17,1.0,0.0,124.00060272216795,136.0,46404.71484375,-0.0,1815.4722900390625,1.0,278.1499938964844,280.92529296875,291.2430725097656,294.2089538574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6469.6689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156480,297.1097717285156,297.1499938964844,293.1499938964844,0.0016854694113135,-168.29576110839844,283.1498107910156,0.8362191915512085,0.3223249018192291,0.2919705510139465,297.0716247558594,297.1499938964844,293.1499938964844,0.0024613777641206,-258.8081359863281,283.14971923828125,0.9547297954559326,0.4728763401508331,0.4490748941898346,297.6325378417969,297.1499938964844,293.1499938964844,0.0028769662603735,-223.427978515625,283.1499938964844,0.9990000128746032,0.6961328983306885,0.3874639272689819,297.1575012207031,297.1499938964844,293.1499938964844,0.0015831232303753,-166.46206665039062,283.1498107910156,0.8200631141662598,0.3026182353496551,0.28878915309906,297.1654357910156,297.1499938964844,293.1499938964844,0.0010419476311653,-519.6987915039062,283.1498718261719,0.7153462767601013,0.1979584693908691,0.9014925956726074,282.6752319335937,284.95001220703125,298.8560791015625,288.2029724121094,297.9451904296875,297.366455078125,282.67510986328125,1.0,0.523618221282959,0.5370709300041199,0.5370709300041199,1.0,1.0,-2.7839386463165283,1.081822633743286,1.7021160125732422,0.4499343037605285,5.551115123125783e-17,1.0,0.0,124.00060272216795,136.0,46404.71484375,-0.0,1815.4722900390625,1.0,278.1499938964844,280.92529296875,291.2430725097656,294.2089538574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6469.6689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156540,297.111083984375,297.1499938964844,293.1499938964844,0.0016498219920322,-164.6899871826172,283.1499328613281,0.8307069540023804,0.3219501078128814,0.2917703986167907,297.0730895996094,297.1499938964844,293.1499938964844,0.0024077091366052,-253.09393310546875,283.14990234375,0.9470525979995728,0.4720318913459778,0.4484125077724457,297.6446838378906,297.1499938964844,293.1499938964844,0.00287572061643,-223.2684783935547,283.1499938964844,0.9990000128746032,0.7035230398178101,0.3955006301403045,297.1580810546875,297.1499938964844,293.1499938964844,0.0015521208988502,-163.1563262939453,283.1499328613281,0.8149983286857605,0.3027720749378204,0.2890582084655761,297.16778564453125,297.1499938964844,293.1499938964844,0.0010234625078737,-510.3352355957031,283.1499328613281,0.7111731171607971,0.1983941197395324,0.9041069746017456,282.684814453125,284.95001220703125,298.83935546875,288.1991577148437,297.9442443847656,297.3760070800781,282.6856689453125,1.0,0.5280119776725769,0.5364477634429932,0.5364477634429932,1.0,1.0,-2.7960011959075928,1.0861589908599854,1.7098422050476074,0.4511909484863281,5.551115123125783e-17,1.0,0.0,127.50638580322266,154.0,46557.29296875,-0.0,1850.8121337890625,1.0,278.1499938964844,280.9335021972656,291.2381286621094,294.20654296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6480.572265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156600,297.111083984375,297.1499938964844,293.1499938964844,0.0016498219920322,-164.6899871826172,283.1499328613281,0.8307069540023804,0.3219501078128814,0.2917703986167907,297.0730895996094,297.1499938964844,293.1499938964844,0.0024077091366052,-253.09393310546875,283.14990234375,0.9470525979995728,0.4720318913459778,0.4484125077724457,297.6446838378906,297.1499938964844,293.1499938964844,0.00287572061643,-223.2684783935547,283.1499938964844,0.9990000128746032,0.7035230398178101,0.3955006301403045,297.1580810546875,297.1499938964844,293.1499938964844,0.0015521208988502,-163.1563262939453,283.1499328613281,0.8149983286857605,0.3027720749378204,0.2890582084655761,297.16778564453125,297.1499938964844,293.1499938964844,0.0010234625078737,-510.3352355957031,283.1499328613281,0.7111731171607971,0.1983941197395324,0.9041069746017456,282.684814453125,284.95001220703125,298.83935546875,288.1991577148437,297.9442443847656,297.3760070800781,282.6856689453125,1.0,0.5280119776725769,0.5364477634429932,0.5364477634429932,1.0,1.0,-2.7960011959075928,1.0861589908599854,1.7098422050476074,0.4511909484863281,5.551115123125783e-17,1.0,0.0,127.50638580322266,154.0,46557.29296875,-0.0,1850.8121337890625,1.0,278.1499938964844,280.9335021972656,291.2381286621094,294.20654296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6480.572265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156660,297.1105041503906,297.1499938964844,293.1499938964844,0.0015758966328576,-157.2174835205078,283.15008544921875,0.8185524344444275,0.3213986456394195,0.291601300239563,297.0731811523437,297.1499938964844,293.1499938964844,0.0022985290270298,-241.47433471679688,283.1501159667969,0.9297887682914734,0.4710697531700134,0.4478347897529602,297.611572265625,297.1499938964844,293.1499938964844,0.0028789544012397,-223.38739013671875,283.1499938964844,0.9990000128746032,0.7064636945724487,0.4144165217876434,297.157958984375,297.1499938964844,293.1499938964844,0.0014854446053504,-156.05503845214844,283.1500549316406,0.8028239607810974,0.3028654158115387,0.2894565165042877,297.16802978515625,297.1499938964844,293.1499938964844,0.0009810409974306,-488.8929138183594,283.1500244140625,0.700375497341156,0.1986450850963592,0.9068729877471924,282.7056884765625,284.95001220703125,298.82232666015625,288.1954650878906,297.9262084960937,297.3580017089844,282.7068176269531,1.0,0.5369824767112732,0.5352568030357361,0.5352568030357361,1.0,1.0,-2.821629762649536,1.0954899787902832,1.7261399030685425,0.4546259939670563,5.551115123125783e-17,1.0,0.0,135.94805908203125,172.0,46842.1796875,-0.0,1931.5948486328125,1.0,278.1499938964844,280.9502258300781,291.2421569824219,294.2236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6506.0556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156720,297.1105041503906,297.1499938964844,293.1499938964844,0.0015758966328576,-157.2174835205078,283.15008544921875,0.8185524344444275,0.3213986456394195,0.291601300239563,297.0731811523437,297.1499938964844,293.1499938964844,0.0022985290270298,-241.47433471679688,283.1501159667969,0.9297887682914734,0.4710697531700134,0.4478347897529602,297.611572265625,297.1499938964844,293.1499938964844,0.0028789544012397,-223.38739013671875,283.1499938964844,0.9990000128746032,0.7064636945724487,0.4144165217876434,297.157958984375,297.1499938964844,293.1499938964844,0.0014854446053504,-156.05503845214844,283.1500549316406,0.8028239607810974,0.3028654158115387,0.2894565165042877,297.16802978515625,297.1499938964844,293.1499938964844,0.0009810409974306,-488.8929138183594,283.1500244140625,0.700375497341156,0.1986450850963592,0.9068729877471924,282.7056884765625,284.95001220703125,298.82232666015625,288.1954650878906,297.9262084960937,297.3580017089844,282.7068176269531,1.0,0.5369824767112732,0.5352568030357361,0.5352568030357361,1.0,1.0,-2.821629762649536,1.0954899787902832,1.7261399030685425,0.4546259939670563,5.551115123125783e-17,1.0,0.0,135.94805908203125,172.0,46842.1796875,-0.0,1931.5948486328125,1.0,278.1499938964844,280.9502258300781,291.2421569824219,294.2236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6506.0556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156780,297.10797119140625,297.1499938964844,293.1499938964844,0.0014855575282126,-148.0980682373047,283.15020751953125,0.8024089932441711,0.3206422328948974,0.2913694381713867,297.0718078613281,297.1499938964844,293.1499938964844,0.0021659287158399,-227.3799743652344,283.1502990722656,0.9082976579666138,0.469957023859024,0.4472441673278808,297.5447082519531,297.1499938964844,293.1499938964844,0.0028825297486037,-223.5036773681641,283.1499938964844,0.9990000128746032,0.7055487632751465,0.4399483203887939,297.1571960449219,297.1499938964844,293.1499938964844,0.0014035853091627,-147.34893798828125,283.1501770019531,0.7869529724121094,0.3028877079486847,0.2899132668972015,297.1659240722656,297.1499938964844,293.1499938964844,0.0009278233046643,-462.0390930175781,283.1501159667969,0.6862656474113464,0.1986642181873321,0.9092182517051696,282.7311706542969,284.95001220703125,298.8049011230469,288.19189453125,297.896240234375,297.32049560546875,282.7324523925781,1.0,0.548880398273468,0.534065842628479,0.534065842628479,1.0,1.0,-2.854689359664917,1.1079448461532593,1.7467445135116575,0.4596084356307983,5.551115123125783e-17,1.0,0.0,147.862060546875,190.0,47186.75,-0.0,2042.8187255859373,1.0,278.1499938964844,280.9706726074219,291.2523498535156,294.2525634765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6538.5791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156840,297.10797119140625,297.1499938964844,293.1499938964844,0.0014855575282126,-148.0980682373047,283.15020751953125,0.8024089932441711,0.3206422328948974,0.2913694381713867,297.0718078613281,297.1499938964844,293.1499938964844,0.0021659287158399,-227.3799743652344,283.1502990722656,0.9082976579666138,0.469957023859024,0.4472441673278808,297.5447082519531,297.1499938964844,293.1499938964844,0.0028825297486037,-223.5036773681641,283.1499938964844,0.9990000128746032,0.7055487632751465,0.4399483203887939,297.1571960449219,297.1499938964844,293.1499938964844,0.0014035853091627,-147.34893798828125,283.1501770019531,0.7869529724121094,0.3028877079486847,0.2899132668972015,297.1659240722656,297.1499938964844,293.1499938964844,0.0009278233046643,-462.0390930175781,283.1501159667969,0.6862656474113464,0.1986642181873321,0.9092182517051696,282.7311706542969,284.95001220703125,298.8049011230469,288.19189453125,297.896240234375,297.32049560546875,282.7324523925781,1.0,0.548880398273468,0.534065842628479,0.534065842628479,1.0,1.0,-2.854689359664917,1.1079448461532593,1.7467445135116575,0.4596084356307983,5.551115123125783e-17,1.0,0.0,147.862060546875,190.0,47186.75,-0.0,2042.8187255859373,1.0,278.1499938964844,280.9706726074219,291.2523498535156,294.2525634765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6538.5791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156900,297.1060485839844,297.1499938964844,293.1499938964844,0.0014373027952387,-143.2324676513672,283.1502380371094,0.7934872508049011,0.3201890885829925,0.2912197113037109,297.0705871582031,297.1499938964844,293.1499938964844,0.0020953151397407,-219.8825225830078,283.1503601074219,0.8979505896568298,0.469343364238739,0.4469309449195862,297.50177001953125,297.1499938964844,293.1499938964844,0.0028809334617108,-223.29421997070312,283.1499938964844,0.9990000128746032,0.70381760597229,0.4542912542819977,297.1565856933594,297.1499938964844,293.1499938964844,0.0013598026707768,-142.69781494140625,283.1502380371094,0.7785953879356384,0.3028728067874908,0.290153443813324,297.1641540527344,297.1499938964844,293.1499938964844,0.0008990422356873,-447.5347900390625,283.150146484375,0.6787317395210266,0.1985884457826614,0.9101731181144714,282.7447509765625,284.95001220703125,298.7960205078125,288.1901550292969,297.8783569335937,297.2970275878906,282.7460632324219,1.0,0.5555564761161804,0.5334703326225281,0.5334703326225281,1.0,1.0,-2.8728065490722656,1.114832639694214,1.7579737901687622,0.4624291956424713,5.551115123125783e-17,1.0,0.0,154.82606506347656,190.0,47375.69921875,-0.0,2106.927978515625,1.0,278.1499938964844,280.9819030761719,291.2588806152344,294.2698059082031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6556.7060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156960,297.1038513183594,297.1499938964844,293.1499938964844,0.0013884225627407,-138.3076934814453,283.1502990722656,0.7845573425292969,0.3196916878223419,0.2910467684268951,297.0691223144531,297.1499938964844,293.1499938964844,0.0020238917786628,-212.3049468994141,283.1504211425781,0.8877919316291809,0.4686950445175171,0.4466030895709991,297.45416259765625,297.1499938964844,293.1499938964844,0.0028759480919688,-222.82144165039065,283.1499938964844,0.9990000128746032,0.7013416886329651,0.4692575931549072,297.1558532714844,297.1499938964844,293.1499938964844,0.001315429341048,-137.9877166748047,283.1502685546875,0.7703206539154053,0.3028421700000763,0.290397435426712,297.1619567871094,297.1499938964844,293.1499938964844,0.0008697157027199,-432.768310546875,283.1501770019531,0.6712158918380737,0.1984634697437286,0.9109852910041808,282.75848388671875,284.95001220703125,298.7870483398437,288.1884460449219,297.8590393066406,297.27178955078125,282.7597961425781,1.0,0.5625416040420532,0.532453179359436,0.532453179359436,1.0,1.0,-2.891460657119751,1.1213159561157229,1.770144820213318,0.4647387266159057,5.551115123125783e-17,1.0,0.0,162.30360412597656,193.0,47568.96875,-0.0,2175.24658203125,1.0,278.1499938964844,280.99346923828125,291.2661437988281,294.2884216308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6575.521484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157020,297.0987243652344,297.1499938964844,293.1499938964844,0.0013261961285024,-132.04554748535156,283.1502990722656,0.7716717720031738,0.3185902237892151,0.2904882431030273,297.06549072265625,297.1499938964844,293.1499938964844,0.0019331879448145,-202.6927795410156,283.1504211425781,0.8731932044029236,0.4673012793064117,0.4457404315471649,297.3636474609375,297.1499938964844,293.1499938964844,0.0028641868848353,-221.80377197265625,283.1500244140625,0.998200535774231,0.6959977746009827,0.4879974126815796,297.1539306640625,297.1499938964844,293.1499938964844,0.0012602781644091,-132.13888549804688,283.1502685546875,0.7587147355079651,0.3027224540710449,0.2907193005084991,297.15679931640625,297.1499938964844,293.1499938964844,0.0008327786345034,-414.1894836425781,283.1501770019531,0.6605137586593628,0.1980927437543869,0.9114823937416076,282.77587890625,284.95001220703125,298.7687683105469,288.1850891113281,297.82196044921875,297.2247314453125,282.77618408203125,1.0,0.5718413591384888,0.5304188132286072,0.5304188132286072,1.0,1.0,-2.913656711578369,1.1275866031646729,1.7860701084136963,0.4664361178874969,5.551115123125783e-17,1.0,0.0,173.75418090820312,196.0,47784.45703125,-0.0,2269.99755859375,1.0,278.1499938964844,281.0074157714844,291.2799072265625,294.320556640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6599.51611328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157080,297.0987243652344,297.1499938964844,293.1499938964844,0.0013261961285024,-132.04554748535156,283.1502990722656,0.7716717720031738,0.3185902237892151,0.2904882431030273,297.06549072265625,297.1499938964844,293.1499938964844,0.0019331879448145,-202.6927795410156,283.1504211425781,0.8731932044029236,0.4673012793064117,0.4457404315471649,297.3636474609375,297.1499938964844,293.1499938964844,0.0028641868848353,-221.80377197265625,283.1500244140625,0.998200535774231,0.6959977746009827,0.4879974126815796,297.1539306640625,297.1499938964844,293.1499938964844,0.0012602781644091,-132.13888549804688,283.1502685546875,0.7587147355079651,0.3027224540710449,0.2907193005084991,297.15679931640625,297.1499938964844,293.1499938964844,0.0008327786345034,-414.1894836425781,283.1501770019531,0.6605137586593628,0.1980927437543869,0.9114823937416076,282.77587890625,284.95001220703125,298.7687683105469,288.1850891113281,297.82196044921875,297.2247314453125,282.77618408203125,1.0,0.5718413591384888,0.5304188132286072,0.5304188132286072,1.0,1.0,-2.913656711578369,1.1275866031646729,1.7860701084136963,0.4664361178874969,5.551115123125783e-17,1.0,0.0,173.75418090820312,196.0,47784.45703125,-0.0,2269.99755859375,1.0,278.1499938964844,281.0074157714844,291.2799072265625,294.320556640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6599.51611328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157140,297.09393310546875,297.1499938964844,293.1499938964844,0.0013437212910503,-133.8130340576172,283.1501770019531,0.7602502703666687,0.3174509704113006,0.2898576557636261,297.06170654296875,297.1499938964844,293.1499938964844,0.0019585089758038,-205.3822784423828,283.1502380371094,0.8602670431137085,0.4658471941947937,0.4447929859161377,297.32373046875,297.1499938964844,293.1499938964844,0.002898022532463,-224.46153259277344,283.14996337890625,0.9864949584007264,0.6946083307266235,0.4864847958087921,297.1517028808594,297.1499938964844,293.1499938964844,0.0012808566680178,-134.3191680908203,283.150146484375,0.7485519051551819,0.3025453090667724,0.2909744083881378,297.1517333984375,297.1499938964844,293.1499938964844,0.0008457656949758,-420.7196350097656,283.15008544921875,0.6510834693908691,0.1976616382598877,0.9115180373191832,282.7701721191406,284.95001220703125,298.75,288.1817932128906,297.7989807128906,297.2019348144531,282.7699279785156,1.0,0.5774320960044861,0.5283843874931335,0.5283843874931335,1.0,1.0,-2.9099371433258057,1.122720718383789,1.787216305732727,0.4624954462051391,5.551115123125783e-17,1.0,0.0,184.14756774902344,199.0,47703.91796875,-0.0,2315.370361328125,1.0,278.1499938964844,281.0030822753906,291.2846374511719,294.3276672363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6594.1083984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157200,297.09393310546875,297.1499938964844,293.1499938964844,0.0013437212910503,-133.8130340576172,283.1501770019531,0.7602502703666687,0.3174509704113006,0.2898576557636261,297.06170654296875,297.1499938964844,293.1499938964844,0.0019585089758038,-205.3822784423828,283.1502380371094,0.8602670431137085,0.4658471941947937,0.4447929859161377,297.32373046875,297.1499938964844,293.1499938964844,0.002898022532463,-224.46153259277344,283.14996337890625,0.9864949584007264,0.6946083307266235,0.4864847958087921,297.1517028808594,297.1499938964844,293.1499938964844,0.0012808566680178,-134.3191680908203,283.150146484375,0.7485519051551819,0.3025453090667724,0.2909744083881378,297.1517333984375,297.1499938964844,293.1499938964844,0.0008457656949758,-420.7196350097656,283.15008544921875,0.6510834693908691,0.1976616382598877,0.9115180373191832,282.7701721191406,284.95001220703125,298.75,288.1817932128906,297.7989807128906,297.2019348144531,282.7699279785156,1.0,0.5774320960044861,0.5283843874931335,0.5283843874931335,1.0,1.0,-2.9099371433258057,1.122720718383789,1.787216305732727,0.4624954462051391,5.551115123125783e-17,1.0,0.0,184.14756774902344,199.0,47703.91796875,-0.0,2315.370361328125,1.0,278.1499938964844,281.0030822753906,291.2846374511719,294.3276672363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6594.1083984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157260,297.0892944335937,297.1499938964844,293.1499938964844,0.0013570671435445,-135.1608428955078,283.15008544921875,0.7530590295791626,0.3162725269794464,0.2890970706939697,297.0575256347656,297.1499938964844,293.1499938964844,0.0019779470749199,-207.44949340820312,283.150146484375,0.8521403670310974,0.4643055498600006,0.4436658024787903,297.3104553222656,297.1499938964844,293.1499938964844,0.0029383522924035,-227.61642456054688,283.14990234375,0.9793229699134828,0.6954559087753296,0.4870879352092743,297.1484069824219,297.1499938964844,293.1499938964844,0.0012971700634807,-136.04879760742188,283.1500549316406,0.7423322200775146,0.3022356033325195,0.2910138368606567,297.146484375,297.1499938964844,293.1499938964844,0.0008557635592296,-425.7521362304688,283.1500549316406,0.6452426910400391,0.1971528381109237,0.9107532501220704,282.7652587890625,284.95001220703125,298.729736328125,288.1781005859375,297.7839050292969,297.1925354003906,282.7650146484375,1.0,0.581180214881897,0.5266823768615723,0.5266823768615723,1.0,1.0,-2.907522439956665,1.1189143657684326,1.7886080741882324,0.4592612683773041,5.551115123125783e-17,1.0,0.0,191.0845184326172,202.0,47645.94140625,-0.0,2345.526123046875,1.0,278.1499938964844,280.9996643066406,291.2816162109375,294.3223571777344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6588.30517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157320,297.0892944335937,297.1499938964844,293.1499938964844,0.0013570671435445,-135.1608428955078,283.15008544921875,0.7530590295791626,0.3162725269794464,0.2890970706939697,297.0575256347656,297.1499938964844,293.1499938964844,0.0019779470749199,-207.44949340820312,283.150146484375,0.8521403670310974,0.4643055498600006,0.4436658024787903,297.3104553222656,297.1499938964844,293.1499938964844,0.0029383522924035,-227.61642456054688,283.14990234375,0.9793229699134828,0.6954559087753296,0.4870879352092743,297.1484069824219,297.1499938964844,293.1499938964844,0.0012971700634807,-136.04879760742188,283.1500549316406,0.7423322200775146,0.3022356033325195,0.2910138368606567,297.146484375,297.1499938964844,293.1499938964844,0.0008557635592296,-425.7521362304688,283.1500549316406,0.6452426910400391,0.1971528381109237,0.9107532501220704,282.7652587890625,284.95001220703125,298.729736328125,288.1781005859375,297.7839050292969,297.1925354003906,282.7650146484375,1.0,0.581180214881897,0.5266823768615723,0.5266823768615723,1.0,1.0,-2.907522439956665,1.1189143657684326,1.7886080741882324,0.4592612683773041,5.551115123125783e-17,1.0,0.0,191.0845184326172,202.0,47645.94140625,-0.0,2345.526123046875,1.0,278.1499938964844,280.9996643066406,291.2816162109375,294.3223571777344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6588.30517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157380,297.0840148925781,297.1499938964844,293.1499938964844,0.0013756414409726,-137.03662109375,283.1500244140625,0.7474813461303711,0.3149654269218445,0.2881600856781006,297.0522155761719,297.1499938964844,293.1499938964844,0.0020052560139447,-210.3533630371093,283.1500549316406,0.8458648920059204,0.4625951647758484,0.4423132240772247,297.3008728027344,297.1499938964844,293.1499938964844,0.0029936956707388,-231.9466247558593,283.1498413085937,0.9738796353340148,0.6965120434761047,0.4879685044288635,297.1435241699219,297.1499938964844,293.1499938964844,0.0013181901304051,-138.2794647216797,283.1500244140625,0.7375481128692627,0.3017192184925079,0.2907879650592804,297.1401062011719,297.1499938964844,293.1499938964844,0.0008685488719493,-432.1944580078125,283.1500244140625,0.640665590763092,0.1964583694934845,0.9088651537895204,282.75860595703125,284.95001220703125,298.7069396972656,288.1734619140625,297.76861572265625,297.1844177246094,282.7582702636719,1.0,0.5838015079498291,0.524980366230011,0.524980366230011,1.0,1.0,-2.903289794921875,1.114322543144226,1.788967251777649,0.4557061195373535,5.551115123125783e-17,1.0,0.0,196.46568298339844,190.0,47563.7734375,-0.0,2364.6884765625,1.0,278.1499938964844,280.99481201171875,291.2758178710937,294.3126220703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6579.80224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157440,297.0840148925781,297.1499938964844,293.1499938964844,0.0013756414409726,-137.03662109375,283.1500244140625,0.7474813461303711,0.3149654269218445,0.2881600856781006,297.0522155761719,297.1499938964844,293.1499938964844,0.0020052560139447,-210.3533630371093,283.1500549316406,0.8458648920059204,0.4625951647758484,0.4423132240772247,297.3008728027344,297.1499938964844,293.1499938964844,0.0029936956707388,-231.9466247558593,283.1498413085937,0.9738796353340148,0.6965120434761047,0.4879685044288635,297.1435241699219,297.1499938964844,293.1499938964844,0.0013181901304051,-138.2794647216797,283.1500244140625,0.7375481128692627,0.3017192184925079,0.2907879650592804,297.1401062011719,297.1499938964844,293.1499938964844,0.0008685488719493,-432.1944580078125,283.1500244140625,0.640665590763092,0.1964583694934845,0.9088651537895204,282.75860595703125,284.95001220703125,298.7069396972656,288.1734619140625,297.76861572265625,297.1844177246094,282.7582702636719,1.0,0.5838015079498291,0.524980366230011,0.524980366230011,1.0,1.0,-2.903289794921875,1.114322543144226,1.788967251777649,0.4557061195373535,5.551115123125783e-17,1.0,0.0,196.46568298339844,190.0,47563.7734375,-0.0,2364.6884765625,1.0,278.1499938964844,280.99481201171875,291.2758178710937,294.3126220703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6579.80224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157500,297.0814208984375,297.1499938964844,293.1499938964844,0.0013884936925023,-138.3347625732422,283.1499938964844,0.7470336556434631,0.3142918646335602,0.28755983710289,297.04949951171875,297.1499938964844,293.1499938964844,0.0020243499893695,-212.3836975097656,283.1499938964844,0.8454142212867737,0.4617063701152801,0.441486120223999,297.29644775390625,297.1499938964844,293.1499938964844,0.0030301648657768,-234.8019561767578,283.1498107910156,0.97416752576828,0.6970320343971252,0.4883294701576233,297.1408996582031,297.1499938964844,293.1499938964844,0.001332037965767,-139.75015258789062,283.1499938964844,0.7373790144920349,0.3014198541641235,0.2905150055885315,297.13677978515625,297.1499938964844,293.1499938964844,0.0008768841507844,-436.3984069824219,283.1499938964844,0.6403239965438843,0.1960708349943161,0.90717214345932,282.7541198730469,284.95001220703125,298.6946105957031,288.1707458496094,297.7606811523437,297.1805114746094,282.7536315917969,1.0,0.5829516649246216,0.524129331111908,0.524129331111908,1.0,1.0,-2.899648427963257,1.111364722251892,1.7882837057113647,0.4536522030830383,5.551115123125783e-17,1.0,0.0,196.27462768554688,190.0,47505.046875,-0.0,2357.28125,1.0,278.1499938964844,280.9914245605469,291.2720642089844,294.3061218261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6573.91259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157560,297.0790405273437,297.1499938964844,293.1499938964844,0.0014043579576537,-139.9372100830078,283.14996337890625,0.7478368282318115,0.3136244416236877,0.286900907754898,297.046875,297.1499938964844,293.1499938964844,0.0020479287486523,-214.89108276367188,283.14996337890625,0.846394956111908,0.4608117640018463,0.4405866861343384,297.2922668457031,297.1499938964844,293.1499938964844,0.0030736995395272,-238.2119598388672,283.1497497558594,0.9760839939117432,0.6975467801094055,0.4886407852172851,297.13836669921875,297.1499938964844,293.1499938964844,0.001348738442175,-141.5244140625,283.14996337890625,0.7384042739868164,0.3011126220226288,0.2901665866374969,297.1336364746094,297.1499938964844,293.1499938964844,0.0008869562880136,-441.4800415039063,283.14996337890625,0.6410242915153503,0.1956752985715866,0.9051201939582824,282.74859619140625,284.95001220703125,298.681640625,288.1678161621094,297.7528076171875,297.17681884765625,282.7480773925781,1.0,0.5812798738479614,0.5235267877578735,0.5235267877578735,1.0,1.0,-2.895265579223633,1.1084718704223633,1.786793828010559,0.4518122375011444,5.551115123125783e-17,1.0,0.0,194.5145721435547,178.0,47438.265625,-0.0,2340.830810546875,1.0,278.1499938964844,280.98748779296875,291.2676086425781,294.2982482910156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6567.0478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157620,297.0749816894531,297.1499938964844,293.1499938964844,0.001440045190975,-143.5436248779297,283.1499328613281,0.7519069314002991,0.3123112320899963,0.28549724817276,297.04205322265625,297.1499938964844,293.1499938964844,0.0021009873598814,-220.53594970703125,283.1498718261719,0.8511643409729004,0.4590164422988891,0.4386686682701111,297.2844543457031,297.1499938964844,293.1499938964844,0.0031705554574728,-245.8026123046875,283.1496887207031,0.98280131816864,0.6985535621643066,0.4891681671142578,297.1337280273437,297.1499938964844,293.1499938964844,0.0013859074097126,-145.4756317138672,283.14990234375,0.7428091168403625,0.3004927933216095,0.2893490493297577,297.1278381347656,297.1499938964844,293.1499938964844,0.0009092934196814,-452.7571716308594,283.1499328613281,0.6444874405860901,0.1948802024126052,0.9004466533660889,282.7362060546875,284.95001220703125,298.6538391113281,288.1611328125,297.7367553710937,297.1700744628906,282.735595703125,1.0,0.5761513113975525,0.5223216414451599,0.5223216414451599,1.0,1.0,-2.8853087425231934,1.1022268533706665,1.7830817699432373,0.447961151599884,5.551115123125783e-17,1.0,0.0,188.1589508056641,166.0,47288.90625,-0.0,2292.0283203125,1.0,278.1499938964844,280.9786071777344,291.2568054199219,294.2792358398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6551.43408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157680,297.0749816894531,297.1499938964844,293.1499938964844,0.001440045190975,-143.5436248779297,283.1499328613281,0.7519069314002991,0.3123112320899963,0.28549724817276,297.04205322265625,297.1499938964844,293.1499938964844,0.0021009873598814,-220.53594970703125,283.1498718261719,0.8511643409729004,0.4590164422988891,0.4386686682701111,297.2844543457031,297.1499938964844,293.1499938964844,0.0031705554574728,-245.8026123046875,283.1496887207031,0.98280131816864,0.6985535621643066,0.4891681671142578,297.1337280273437,297.1499938964844,293.1499938964844,0.0013859074097126,-145.4756317138672,283.14990234375,0.7428091168403625,0.3004927933216095,0.2893490493297577,297.1278381347656,297.1499938964844,293.1499938964844,0.0009092934196814,-452.7571716308594,283.1499328613281,0.6444874405860901,0.1948802024126052,0.9004466533660889,282.7362060546875,284.95001220703125,298.6538391113281,288.1611328125,297.7367553710937,297.1700744628906,282.735595703125,1.0,0.5761513113975525,0.5223216414451599,0.5223216414451599,1.0,1.0,-2.8853087425231934,1.1022268533706665,1.7830817699432373,0.447961151599884,5.551115123125783e-17,1.0,0.0,188.1589508056641,166.0,47288.90625,-0.0,2292.0283203125,1.0,278.1499938964844,280.9786071777344,291.2568054199219,294.2792358398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6551.43408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157740,297.07159423828125,297.1499938964844,293.1499938964844,0.0014787338441237,-147.4564208984375,283.1498718261719,0.7585068941116333,0.3110164999961853,0.2840255200862884,297.0377502441406,297.1499938964844,293.1499938964844,0.0021585475187748,-226.66444396972656,283.1498413085937,0.8588129878044128,0.457211971282959,0.4366505742073059,297.2771911621094,297.1499938964844,293.1499938964844,0.0032753783743828,-254.02330017089844,283.1496276855469,0.991748869419098,0.6995192170143127,0.4896014928817749,297.129638671875,297.1499938964844,293.1499938964844,0.0014260105090215,-149.7423553466797,283.1498718261719,0.7496466636657715,0.2998703122138977,0.2884361445903778,297.122802734375,297.1499938964844,293.1499938964844,0.0009332666522823,-464.87152099609375,283.1499328613281,0.6500937342643738,0.1940862089395523,0.8953350186347961,282.7226867675781,284.95001220703125,298.62353515625,288.1533508300781,297.7201843261719,297.1639404296875,282.7220458984375,1.0,0.5694904327392578,0.5211164951324463,0.5211164951324463,1.0,1.0,-2.87439489364624,1.0955686569213867,1.778826117515564,0.4439444541931152,5.551115123125783e-17,1.0,0.0,179.43406677246094,154.0,47126.56640625,-0.0,2230.278076171875,1.0,278.1499938964844,280.96893310546875,291.24395751953125,294.2570495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6534.20751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
