time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.07159423828125,297.1499938964844,293.1499938964844,0.0014787338441237,-147.4564208984375,283.1498718261719,0.7585068941116333,0.3110164999961853,0.2840255200862884,297.0377502441406,297.1499938964844,293.1499938964844,0.0021585475187748,-226.66444396972656,283.1498413085937,0.8588129878044128,0.457211971282959,0.4366505742073059,297.2771911621094,297.1499938964844,293.1499938964844,0.0032753783743828,-254.02330017089844,283.1496276855469,0.991748869419098,0.6995192170143127,0.4896014928817749,297.129638671875,297.1499938964844,293.1499938964844,0.0014260105090215,-149.7423553466797,283.1498718261719,0.7496466636657715,0.2998703122138977,0.2884361445903778,297.122802734375,297.1499938964844,293.1499938964844,0.0009332666522823,-464.87152099609375,283.1499328613281,0.6500937342643738,0.1940862089395523,0.8953350186347961,282.7226867675781,284.95001220703125,298.62353515625,288.1533508300781,297.7201843261719,297.1639404296875,282.7220458984375,1.0,0.5694904327392578,0.5211164951324463,0.5211164951324463,1.0,1.0,-2.87439489364624,1.0955686569213867,1.778826117515564,0.4439444541931152,5.551115123125783e-17,1.0,0.0,179.43406677246094,154.0,47126.56640625,-0.0,2230.278076171875,1.0,278.1499938964844,280.96893310546875,291.24395751953125,294.2570495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6534.20751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157860,297.068603515625,297.1499938964844,293.1499938964844,0.0015240708598867,-152.0446319580078,283.1498413085937,0.7667323350906372,0.3097195625305176,0.2825271189212799,297.0337829589844,297.1499938964844,293.1499938964844,0.0022258593235164,-233.8361358642578,283.1497802734375,0.8683063983917236,0.4553841054439544,0.434583306312561,297.2721862792969,297.1499938964844,293.1499938964844,0.0033802797552198,-262.2711486816406,283.1495666503906,0.9990000128746032,0.7006115317344666,0.4873861074447632,297.1259155273437,297.1499938964844,293.1499938964844,0.0014726476510986,-154.70806884765625,283.1498413085937,0.7580815553665161,0.2992328107357025,0.287481814622879,297.1182861328125,297.1499938964844,293.1499938964844,0.0009612995781935,-479.0470275878906,283.14990234375,0.6571069359779358,0.1932820677757263,0.8900467157363892,282.7071228027344,284.95001220703125,298.5906982421875,288.1444702148437,297.7033996582031,297.158935546875,282.7061462402344,1.0,0.56177818775177,0.5200714468955994,0.5200714468955994,1.0,1.0,-2.860280990600586,1.0877875089645386,1.7724934816360474,0.4396865963935852,5.551115123125783e-17,1.0,0.0,169.75392150878906,142.0,46927.73046875,-0.0,2158.64208984375,1.0,278.1499938964844,280.9574279785156,291.2293395996094,294.2318725585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6513.92919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157920,297.068603515625,297.1499938964844,293.1499938964844,0.0015240708598867,-152.0446319580078,283.1498413085937,0.7667323350906372,0.3097195625305176,0.2825271189212799,297.0337829589844,297.1499938964844,293.1499938964844,0.0022258593235164,-233.8361358642578,283.1497802734375,0.8683063983917236,0.4553841054439544,0.434583306312561,297.2721862792969,297.1499938964844,293.1499938964844,0.0033802797552198,-262.2711486816406,283.1495666503906,0.9990000128746032,0.7006115317344666,0.4873861074447632,297.1259155273437,297.1499938964844,293.1499938964844,0.0014726476510986,-154.70806884765625,283.1498413085937,0.7580815553665161,0.2992328107357025,0.287481814622879,297.1182861328125,297.1499938964844,293.1499938964844,0.0009612995781935,-479.0470275878906,283.14990234375,0.6571069359779358,0.1932820677757263,0.8900467157363892,282.7071228027344,284.95001220703125,298.5906982421875,288.1444702148437,297.7033996582031,297.158935546875,282.7061462402344,1.0,0.56177818775177,0.5200714468955994,0.5200714468955994,1.0,1.0,-2.860280990600586,1.0877875089645386,1.7724934816360474,0.4396865963935852,5.551115123125783e-17,1.0,0.0,169.75392150878906,142.0,46927.73046875,-0.0,2158.64208984375,1.0,278.1499938964844,280.9574279785156,291.2293395996094,294.2318725585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6513.92919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157980,297.0657043457031,297.1499938964844,293.1499938964844,0.0016217523952946,-161.932861328125,283.1497497558594,0.7740986943244934,0.3083937764167785,0.2810626626014709,297.0297546386719,297.1499938964844,293.1499938964844,0.0023693933617323,-249.13531494140625,283.14959716796875,0.8768048882484436,0.4535031616687774,0.4325323700904846,297.2969055175781,297.1499938964844,293.1499938964844,0.003495689947158,-271.45977783203125,283.1495056152344,0.9990000128746032,0.7046344876289368,0.4713796377182007,297.1220397949219,297.1499938964844,293.1499938964844,0.001570050837472,-165.08680725097656,283.14971923828125,0.7657226324081421,0.2985327243804931,0.2865404486656189,297.1139221191406,297.1499938964844,293.1499938964844,0.0010223494609817,-509.9214477539063,283.1498413085937,0.6633994579315186,0.1924342960119247,0.8848740458488464,282.676025390625,284.95001220703125,298.55535888671875,288.1344299316406,297.69354248046875,297.16705322265625,282.6744079589844,1.0,0.5524318814277649,0.5190263390541077,0.5190263390541077,1.0,1.0,-2.82915472984314,1.0727914571762085,1.7563632726669312,0.4320021271705627,5.551115123125783e-17,1.0,0.0,161.0332489013672,130.0,46519.6484375,-0.0,2064.710693359375,1.0,278.1499938964844,280.9336242675781,291.2094421386719,294.1925964355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6474.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158040,297.0657043457031,297.1499938964844,293.1499938964844,0.0016217523952946,-161.932861328125,283.1497497558594,0.7740986943244934,0.3083937764167785,0.2810626626014709,297.0297546386719,297.1499938964844,293.1499938964844,0.0023693933617323,-249.13531494140625,283.14959716796875,0.8768048882484436,0.4535031616687774,0.4325323700904846,297.2969055175781,297.1499938964844,293.1499938964844,0.003495689947158,-271.45977783203125,283.1495056152344,0.9990000128746032,0.7046344876289368,0.4713796377182007,297.1220397949219,297.1499938964844,293.1499938964844,0.001570050837472,-165.08680725097656,283.14971923828125,0.7657226324081421,0.2985327243804931,0.2865404486656189,297.1139221191406,297.1499938964844,293.1499938964844,0.0010223494609817,-509.9214477539063,283.1498413085937,0.6633994579315186,0.1924342960119247,0.8848740458488464,282.676025390625,284.95001220703125,298.55535888671875,288.1344299316406,297.69354248046875,297.16705322265625,282.6744079589844,1.0,0.5524318814277649,0.5190263390541077,0.5190263390541077,1.0,1.0,-2.82915472984314,1.0727914571762085,1.7563632726669312,0.4320021271705627,5.551115123125783e-17,1.0,0.0,161.0332489013672,130.0,46519.6484375,-0.0,2064.710693359375,1.0,278.1499938964844,280.9336242675781,291.2094421386719,294.1925964355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6474.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158100,297.0646057128906,297.1499938964844,293.1499938964844,0.001675657229498,-167.39710998535156,283.1496887207031,0.7785258293151855,0.3077507019042969,0.280326634645462,297.0279846191406,297.1499938964844,293.1499938964844,0.0024485755711793,-257.5868530273437,283.1495361328125,0.8818925023078918,0.4525683522224426,0.4314906895160675,297.3208312988281,297.1499938964844,293.1499938964844,0.0035520608071237,-275.9684143066406,283.1495056152344,0.9990000128746032,0.7079145908355713,0.4623101055622101,297.12017822265625,297.1499938964844,293.1499938964844,0.0016236806986853,-170.80934143066406,283.1496887207031,0.7702713012695312,0.298175036907196,0.2860433757305145,297.112060546875,297.1499938964844,293.1499938964844,0.0010559749789536,-526.9506225585938,283.1498107910156,0.6671968102455139,0.1920225918292999,0.8822319507598877,282.65869140625,284.95001220703125,298.5367736816406,288.12896728515625,297.6922912597656,297.1775817871094,282.65704345703125,1.0,0.5473243594169617,0.5185037851333618,0.5185037851333618,1.0,1.0,-2.8123462200164795,1.0647720098495483,1.7475740909576416,0.4278818666934967,5.551115123125783e-17,1.0,0.0,156.26861572265625,130.0,46298.87890625,-0.0,2014.37109375,1.0,278.1499938964844,280.9204406738281,291.196533203125,294.1673278808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6452.25048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158160,297.063720703125,297.1499938964844,293.1499938964844,0.0017297486774623,-172.885986328125,283.149658203125,0.7834474444389343,0.3071209788322449,0.2795973122119903,297.0263977050781,297.1499938964844,293.1499938964844,0.0025280183181166,-266.0749206542969,283.14947509765625,0.8875333070755005,0.4516384899616241,0.4304473996162414,297.3490905761719,297.1499938964844,293.1499938964844,0.0036000085528939,-279.8276672363281,283.1495056152344,0.9990000128746032,0.7117818593978882,0.4526674449443817,297.1184387207031,297.1499938964844,293.1499938964844,0.0016774858813732,-176.5565643310547,283.1496276855469,0.7753067016601562,0.2978123724460602,0.2855352461338043,297.1104431152344,297.1499938964844,293.1499938964844,0.0010896893218159,-544.042724609375,283.1497802734375,0.6714407801628113,0.1916252523660659,0.8796157240867615,282.6412048339844,284.95001220703125,298.5175170898437,288.1231994628906,297.69268798828125,297.1908874511719,282.6395263671875,1.0,0.5419814586639404,0.5182164907455444,0.5182164907455444,1.0,1.0,-2.7948734760284424,1.0568348169326782,1.7380386590957642,0.4239950478076935,5.551115123125783e-17,1.0,0.0,151.30978393554688,118.0,46075.9453125,-0.0,1962.592529296875,1.0,278.1499938964844,280.9071350097656,291.18231201171875,294.14013671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6429.61279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158220,297.0623474121094,297.1499938964844,293.1499938964844,0.0018372501945123,-183.8118896484375,283.14959716796875,0.7947576642036438,0.3058897256851196,0.2781540751457214,297.02362060546875,297.1499938964844,293.1499938964844,0.0026858903001993,-282.9691467285156,283.1493835449219,0.9004592299461365,0.4497888088226318,0.4283577799797058,297.4141540527344,297.1499938964844,293.1499938964844,0.0036680907942354,-285.39453125,283.1495666503906,0.9990000128746032,0.7209198474884033,0.4318920075893402,297.1150817871094,297.1499938964844,293.1499938964844,0.0017844357062131,-187.99853515625,283.14959716796875,0.786844789981842,0.29707071185112,0.2844901084899902,297.1080627441406,297.1499938964844,293.1499938964844,0.0011567113688215,-578.0745239257812,283.1497497558594,0.6812941431999207,0.1908788233995437,0.8745239973068237,282.60614013671875,284.95001220703125,298.4771728515625,288.1107177734375,297.69659423828125,297.2235717773437,282.6044616699219,1.0,0.5307233333587646,0.5176418423652649,0.5176418423652649,1.0,1.0,-2.758286714553833,1.0403149127960205,1.7179718017578125,0.4159540832042694,5.551115123125783e-17,1.0,0.0,140.98699951171875,121.0,45628.6875,-0.0,1856.36669921875,1.0,278.1499938964844,280.88037109375,291.1516418457031,294.0826721191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.89599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158280,297.0623474121094,297.1499938964844,293.1499938964844,0.0018372501945123,-183.8118896484375,283.14959716796875,0.7947576642036438,0.3058897256851196,0.2781540751457214,297.02362060546875,297.1499938964844,293.1499938964844,0.0026858903001993,-282.9691467285156,283.1493835449219,0.9004592299461365,0.4497888088226318,0.4283577799797058,297.4141540527344,297.1499938964844,293.1499938964844,0.0036680907942354,-285.39453125,283.1495666503906,0.9990000128746032,0.7209198474884033,0.4318920075893402,297.1150817871094,297.1499938964844,293.1499938964844,0.0017844357062131,-187.99853515625,283.14959716796875,0.786844789981842,0.29707071185112,0.2844901084899902,297.1080627441406,297.1499938964844,293.1499938964844,0.0011567113688215,-578.0745239257812,283.1497497558594,0.6812941431999207,0.1908788233995437,0.8745239973068237,282.60614013671875,284.95001220703125,298.4771728515625,288.1107177734375,297.69659423828125,297.2235717773437,282.6044616699219,1.0,0.5307233333587646,0.5176418423652649,0.5176418423652649,1.0,1.0,-2.758286714553833,1.0403149127960205,1.7179718017578125,0.4159540832042694,5.551115123125783e-17,1.0,0.0,140.98699951171875,121.0,45628.6875,-0.0,1856.36669921875,1.0,278.1499938964844,280.88037109375,291.1516418457031,294.0826721191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.89599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158340,297.0613708496094,297.1499938964844,293.1499938964844,0.001911855302751,-191.41091918945312,283.14959716796875,0.8014374375343323,0.3046809732913971,0.2768822908401489,297.0213317871094,297.1499938964844,293.1499938964844,0.002795290434733,-294.7015991210937,283.1494140625,0.9082379341125488,0.4479553401470184,0.4264357388019562,297.4728698730469,297.1499938964844,293.1499938964844,0.003725369926542,-290.0493469238281,283.14959716796875,0.9990000128746032,0.7302419543266296,0.4195550680160522,297.1120300292969,297.1499938964844,293.1499938964844,0.001859494484961,-196.04458618164065,283.14959716796875,0.7938393354415894,0.2963195741176605,0.2835859954357147,297.1065979003906,297.1499938964844,293.1499938964844,0.0012035627150908,-601.913330078125,283.1497497558594,0.6872199177742004,0.190198078751564,0.8704597353935242,282.58074951171875,284.95001220703125,298.434326171875,288.096923828125,297.7000732421875,297.256591796875,282.5798034667969,1.0,0.5240862965583801,0.5170671939849854,0.5170671939849854,1.0,1.0,-2.733633756637573,1.0288927555084229,1.7047408819198608,0.4101470708847046,5.551115123125783e-17,1.0,0.0,134.9572296142578,124.0,45329.140625,-0.0,1790.56494140625,1.0,278.1499938964844,280.8617248535156,291.12078857421875,294.0292663574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6350.05615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158400,297.0613708496094,297.1499938964844,293.1499938964844,0.001911855302751,-191.41091918945312,283.14959716796875,0.8014374375343323,0.3046809732913971,0.2768822908401489,297.0213317871094,297.1499938964844,293.1499938964844,0.002795290434733,-294.7015991210937,283.1494140625,0.9082379341125488,0.4479553401470184,0.4264357388019562,297.4728698730469,297.1499938964844,293.1499938964844,0.003725369926542,-290.0493469238281,283.14959716796875,0.9990000128746032,0.7302419543266296,0.4195550680160522,297.1120300292969,297.1499938964844,293.1499938964844,0.001859494484961,-196.04458618164065,283.14959716796875,0.7938393354415894,0.2963195741176605,0.2835859954357147,297.1065979003906,297.1499938964844,293.1499938964844,0.0012035627150908,-601.913330078125,283.1497497558594,0.6872199177742004,0.190198078751564,0.8704597353935242,282.58074951171875,284.95001220703125,298.434326171875,288.096923828125,297.7000732421875,297.256591796875,282.5798034667969,1.0,0.5240862965583801,0.5170671939849854,0.5170671939849854,1.0,1.0,-2.733633756637573,1.0288927555084229,1.7047408819198608,0.4101470708847046,5.551115123125783e-17,1.0,0.0,134.9572296142578,124.0,45329.140625,-0.0,1790.56494140625,1.0,278.1499938964844,280.8617248535156,291.12078857421875,294.0292663574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6350.05615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158460,297.05975341796875,297.1499938964844,293.1499938964844,0.0019581441301852,-196.1366271972656,283.149658203125,0.8040449619293213,0.3033952414989471,0.2756669819355011,297.0187072753906,297.1499938964844,293.1499938964844,0.00286326254718,-302.0074462890625,283.1495056152344,0.911439061164856,0.4460590779781341,0.4245832860469818,297.507080078125,297.1499938964844,293.1499938964844,0.0037794881500303,-294.3935852050781,283.149658203125,0.9990000128746032,0.7378219366073608,0.413769394159317,297.1087341308594,297.1499938964844,293.1499938964844,0.0019072317518293,-201.1711578369141,283.149658203125,0.7968190908432007,0.2955055236816406,0.2827447056770324,297.1048889160156,297.1499938964844,293.1499938964844,0.0012329694582149,-616.9072265625,283.1497802734375,0.6896114945411682,0.1894752979278564,0.8668650388717651,282.5640869140625,284.95001220703125,298.3889465332031,288.0818176269531,297.6953430175781,297.27716064453125,282.5633850097656,1.0,0.5202867984771729,0.5168582201004028,0.5168582201004028,1.0,1.0,-2.7176575660705566,1.021717190742493,1.695940375328064,0.4068071544170379,5.551115123125783e-17,1.0,0.0,132.0363006591797,127.0,45128.59765625,-0.0,1753.0657958984375,1.0,278.1499938964844,280.8494873046875,291.0942687988281,293.9875183105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6326.564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158520,297.05975341796875,297.1499938964844,293.1499938964844,0.0019581441301852,-196.1366271972656,283.149658203125,0.8040449619293213,0.3033952414989471,0.2756669819355011,297.0187072753906,297.1499938964844,293.1499938964844,0.00286326254718,-302.0074462890625,283.1495056152344,0.911439061164856,0.4460590779781341,0.4245832860469818,297.507080078125,297.1499938964844,293.1499938964844,0.0037794881500303,-294.3935852050781,283.149658203125,0.9990000128746032,0.7378219366073608,0.413769394159317,297.1087341308594,297.1499938964844,293.1499938964844,0.0019072317518293,-201.1711578369141,283.149658203125,0.7968190908432007,0.2955055236816406,0.2827447056770324,297.1048889160156,297.1499938964844,293.1499938964844,0.0012329694582149,-616.9072265625,283.1497802734375,0.6896114945411682,0.1894752979278564,0.8668650388717651,282.5640869140625,284.95001220703125,298.3889465332031,288.0818176269531,297.6953430175781,297.27716064453125,282.5633850097656,1.0,0.5202867984771729,0.5168582201004028,0.5168582201004028,1.0,1.0,-2.7176575660705566,1.021717190742493,1.695940375328064,0.4068071544170379,5.551115123125783e-17,1.0,0.0,132.0363006591797,127.0,45128.59765625,-0.0,1753.0657958984375,1.0,278.1499938964844,280.8494873046875,291.0942687988281,293.9875183105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6326.564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158580,297.05731201171875,297.1499938964844,293.1499938964844,0.001992663135752,-199.6681671142578,283.14971923828125,0.8037811517715454,0.3020052909851074,0.2744274437427521,297.0154724121094,297.1499938964844,293.1499938964844,0.0029141863342374,-307.49169921875,283.1495666503906,0.9111475944519044,0.4440696835517883,0.4227170050144195,297.5214233398437,297.1499938964844,293.1499938964844,0.0038495536427944,-299.9532775878906,283.149658203125,0.9990000128746032,0.7438114881515503,0.4123041033744812,297.10516357421875,297.1499938964844,293.1499938964844,0.001943820156157,-205.1064453125,283.14971923828125,0.7969755530357361,0.2946184277534485,0.2819046378135681,297.1023864746094,297.1499938964844,293.1499938964844,0.0012549806851893,-628.1531982421875,283.1498107910156,0.6894398927688599,0.1886505782604217,0.8631922602653503,282.55084228515625,284.95001220703125,298.341064453125,288.0653381347656,297.6825866699219,297.2861633300781,282.5502624511719,1.0,0.5183571577072144,0.5166491866111755,0.5166491866111755,1.0,1.0,-2.7067370414733887,1.01670503616333,1.690032124519348,0.4045407772064209,5.551115123125783e-17,1.0,0.0,131.06906127929688,130.0,44972.1796875,-0.0,1732.412841796875,1.0,278.1499938964844,280.84002685546875,291.07080078125,293.9527893066406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6307.76708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158640,297.05731201171875,297.1499938964844,293.1499938964844,0.001992663135752,-199.6681671142578,283.14971923828125,0.8037811517715454,0.3020052909851074,0.2744274437427521,297.0154724121094,297.1499938964844,293.1499938964844,0.0029141863342374,-307.49169921875,283.1495666503906,0.9111475944519044,0.4440696835517883,0.4227170050144195,297.5214233398437,297.1499938964844,293.1499938964844,0.0038495536427944,-299.9532775878906,283.149658203125,0.9990000128746032,0.7438114881515503,0.4123041033744812,297.10516357421875,297.1499938964844,293.1499938964844,0.001943820156157,-205.1064453125,283.14971923828125,0.7969755530357361,0.2946184277534485,0.2819046378135681,297.1023864746094,297.1499938964844,293.1499938964844,0.0012549806851893,-628.1531982421875,283.1498107910156,0.6894398927688599,0.1886505782604217,0.8631922602653503,282.55084228515625,284.95001220703125,298.341064453125,288.0653381347656,297.6825866699219,297.2861633300781,282.5502624511719,1.0,0.5183571577072144,0.5166491866111755,0.5166491866111755,1.0,1.0,-2.7067370414733887,1.01670503616333,1.690032124519348,0.4045407772064209,5.551115123125783e-17,1.0,0.0,131.06906127929688,130.0,44972.1796875,-0.0,1732.412841796875,1.0,278.1499938964844,280.84002685546875,291.07080078125,293.9527893066406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6307.76708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158700,297.0558166503906,297.1499938964844,293.1499938964844,0.0020073829218745,-201.1765289306641,283.1497497558594,0.8027665615081787,0.3012673854827881,0.2737886309623718,297.0136413574219,297.1499938964844,293.1499938964844,0.0029360144399106,-309.8459167480469,283.1496276855469,0.9099280834197998,0.4430347383022308,0.4217668771743774,297.5223693847656,297.1499938964844,293.1499938964844,0.0038921476807445,-303.31658935546875,283.1496276855469,0.9990000128746032,0.746256947517395,0.4128651022911072,297.1032409667969,297.1499938964844,293.1499938964844,0.0019597720820456,-206.8239898681641,283.14971923828125,0.7961893677711487,0.2941460311412811,0.2814776003360748,297.10076904296875,297.1499938964844,293.1499938964844,0.0012643201043829,-632.9329223632812,283.1498413085937,0.6885512471199036,0.1881901323795318,0.8612443804740906,282.544921875,284.95001220703125,298.316162109375,288.0565795898437,297.6734924316406,297.2868347167969,282.5443420410156,1.0,0.5179306268692017,0.5165446996688843,0.5165446996688843,1.0,1.0,-2.702648162841797,1.0147807598114014,1.6878674030303955,0.4036922752857208,5.551115123125783e-17,1.0,0.0,131.1584014892578,130.0,44903.2578125,-0.0,1726.796875,1.0,278.1499938964844,280.8358764648437,291.0596923828125,293.93701171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6299.36181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158760,297.0541381835937,297.1499938964844,293.1499938964844,0.00202132971026,-202.6068878173828,283.1497497558594,0.8013582825660706,0.3005052804946899,0.2731363475322723,297.0116577148437,297.1499938964844,293.1499938964844,0.002956761745736,-312.08526611328125,283.149658203125,0.9082502722740172,0.4419760704040527,0.420803427696228,297.5204467773437,297.1499938964844,293.1499938964844,0.0039391559548676,-307.0223083496094,283.1496276855469,0.9990000128746032,0.7484262585639954,0.4139981865882873,297.1012878417969,297.1499938964844,293.1499938964844,0.0019750501960515,-208.4699249267578,283.1497497558594,0.7950199842453003,0.2936573624610901,0.2810440957546234,297.0989685058594,297.1499938964844,293.1499938964844,0.0012731112074106,-637.4365844726562,283.1498413085937,0.6872994303703308,0.1877008229494094,0.8592098951339722,282.5391845703125,284.95001220703125,298.2906799316406,288.0474548339844,297.6629638671875,297.2856750488281,282.53863525390625,1.0,0.5177338719367981,0.5162587761878967,0.5162587761878967,1.0,1.0,-2.699101686477661,1.012812852859497,1.686288833618164,0.4026817679405212,5.551115123125783e-17,1.0,0.0,131.49945068359375,133.0,44837.04296875,-0.0,1723.152099609375,1.0,278.1499938964844,280.8319091796875,291.0487060546875,293.9216613769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6291.23486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158820,297.0503845214844,297.1499938964844,293.1499938964844,0.002047962276265,-205.34141540527344,283.1497802734375,0.797571063041687,0.2989085912704468,0.2717868089675903,297.0073547363281,297.1499938964844,293.1499938964844,0.002996566472575,-316.3858642578125,283.1496887207031,0.903863787651062,0.4397858083248138,0.4188295900821686,297.5093078613281,297.1499938964844,293.1499938964844,0.0040462729521095,-315.4524841308594,283.1495666503906,0.9990000128746032,0.7519886493682861,0.4176829159259796,297.0972900390625,297.1499938964844,293.1499938964844,0.0020046222489327,-211.65835571289065,283.1497802734375,0.7917414307594299,0.2926307916641235,0.2801524996757507,297.0948486328125,297.1499938964844,293.1499938964844,0.0012896775733679,-645.935791015625,283.1498718261719,0.6838916540145874,0.18663389980793,0.8548461198806763,282.52789306640625,284.95001220703125,298.2377624511719,288.0281066894531,297.6383361816406,297.2787170410156,282.52734375,1.0,0.5178948640823364,0.5156868696212769,0.5156868696212769,1.0,1.0,-2.6932199001312256,1.009353756904602,1.6838661432266235,0.4008693695068359,5.551115123125783e-17,1.0,0.0,132.80833435058594,136.0,44708.04296875,-0.0,1720.537109375,1.0,278.1499938964844,280.8241882324219,291.0270080566406,293.8916320800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997941255569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6275.3974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158880,297.0503845214844,297.1499938964844,293.1499938964844,0.002047962276265,-205.34141540527344,283.1497802734375,0.797571063041687,0.2989085912704468,0.2717868089675903,297.0073547363281,297.1499938964844,293.1499938964844,0.002996566472575,-316.3858642578125,283.1496887207031,0.903863787651062,0.4397858083248138,0.4188295900821686,297.5093078613281,297.1499938964844,293.1499938964844,0.0040462729521095,-315.4524841308594,283.1495666503906,0.9990000128746032,0.7519886493682861,0.4176829159259796,297.0972900390625,297.1499938964844,293.1499938964844,0.0020046222489327,-211.65835571289065,283.1497802734375,0.7917414307594299,0.2926307916641235,0.2801524996757507,297.0948486328125,297.1499938964844,293.1499938964844,0.0012896775733679,-645.935791015625,283.1498718261719,0.6838916540145874,0.18663389980793,0.8548461198806763,282.52789306640625,284.95001220703125,298.2377624511719,288.0281066894531,297.6383361816406,297.2787170410156,282.52734375,1.0,0.5178948640823364,0.5156868696212769,0.5156868696212769,1.0,1.0,-2.6932199001312256,1.009353756904602,1.6838661432266235,0.4008693695068359,5.551115123125783e-17,1.0,0.0,132.80833435058594,136.0,44708.04296875,-0.0,1720.537109375,1.0,278.1499938964844,280.8241882324219,291.0270080566406,293.8916320800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997941255569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6275.3974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158940,297.0462646484375,297.1499938964844,293.1499938964844,0.0020742649212479,-208.0455322265625,283.1498107910156,0.792906641960144,0.2972281575202942,0.2703808546066284,297.0027160644531,297.1499938964844,293.1499938964844,0.0030360778328031,-320.65948486328125,283.14971923828125,0.8986614346504211,0.4375085234642029,0.4167942106723785,297.4909973144531,297.1499938964844,293.1499938964844,0.0041686915792524,-325.0750427246094,283.1495056152344,0.9990000128746032,0.7546833157539368,0.4226839244365692,297.0931396484375,297.1499938964844,293.1499938964844,0.002034164732322,-214.8466186523437,283.1498107910156,0.7876192331314087,0.2915427386760711,0.2792251110076904,297.0902099609375,297.1499938964844,293.1499938964844,0.0013057434698566,-654.192626953125,283.1498718261719,0.6796596050262451,0.1854642480611801,0.8501128554344177,282.5164489746094,284.95001220703125,298.1823425292969,288.0072631835937,297.6099853515625,297.2671813964844,282.5158996582031,1.0,0.518555223941803,0.515114963054657,0.515114963054657,1.0,1.0,-2.688291072845459,1.006299614906311,1.681991457939148,0.399247944355011,5.551115123125783e-17,1.0,0.0,134.70889282226562,139.0,44578.16796875,-0.0,1722.0343017578125,1.0,278.1499938964844,280.81640625,291.0055847167969,293.8620910644531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994407296180724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6259.599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4295.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159000,297.0462646484375,297.1499938964844,293.1499938964844,0.0020742649212479,-208.0455322265625,283.1498107910156,0.792906641960144,0.2972281575202942,0.2703808546066284,297.0027160644531,297.1499938964844,293.1499938964844,0.0030360778328031,-320.65948486328125,283.14971923828125,0.8986614346504211,0.4375085234642029,0.4167942106723785,297.4909973144531,297.1499938964844,293.1499938964844,0.0041686915792524,-325.0750427246094,283.1495056152344,0.9990000128746032,0.7546833157539368,0.4226839244365692,297.0931396484375,297.1499938964844,293.1499938964844,0.002034164732322,-214.8466186523437,283.1498107910156,0.7876192331314087,0.2915427386760711,0.2792251110076904,297.0902099609375,297.1499938964844,293.1499938964844,0.0013057434698566,-654.192626953125,283.1498718261719,0.6796596050262451,0.1854642480611801,0.8501128554344177,282.5164489746094,284.95001220703125,298.1823425292969,288.0072631835937,297.6099853515625,297.2671813964844,282.5158996582031,1.0,0.518555223941803,0.515114963054657,0.515114963054657,1.0,1.0,-2.688291072845459,1.006299614906311,1.681991457939148,0.399247944355011,5.551115123125783e-17,1.0,0.0,134.70889282226562,139.0,44578.16796875,-0.0,1722.0343017578125,1.0,278.1499938964844,280.81640625,291.0055847167969,293.8620910644531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994407296180724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6259.599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4295.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159060,297.0418701171875,297.1499938964844,293.1499938964844,0.0021013745572417,-210.8354339599609,283.1498413085937,0.787657618522644,0.2954659461975097,0.2689155638217926,296.9978332519531,297.1499938964844,293.1499938964844,0.0030769605655223,-325.0853271484375,283.1497497558594,0.8928191661834717,0.4351427853107452,0.4146909415721893,297.46636962890625,297.1499938964844,293.1499938964844,0.0043057110160589,-335.837158203125,283.1494445800781,0.9990000128746032,0.7564907670021057,0.4286112785339355,297.0887451171875,297.1499938964844,293.1499938964844,0.0020646736957132,-218.1422882080078,283.1498107910156,0.7829270958900452,0.2903728187084198,0.278241217136383,297.085205078125,297.1499938964844,293.1499938964844,0.0013220134424045,-662.5668334960938,283.14990234375,0.6748723387718201,0.1841965913772583,0.8450048565864563,282.5044860839844,284.95001220703125,298.1244201660156,287.9848937988281,297.5781555175781,297.2516784667969,282.50390625,1.0,0.5195455551147461,0.5144492983818054,0.5144492983818054,1.0,1.0,-2.683805465698242,1.003286838531494,1.680518627166748,0.3975637555122375,5.551115123125783e-17,1.0,0.0,137.03823852539062,142.0,44442.85546875,-0.0,1726.1324462890625,1.0,278.1499938964844,280.808349609375,290.98321533203125,293.83160400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999101221561432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6243.17236328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.41943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159120,297.0418701171875,297.1499938964844,293.1499938964844,0.0021013745572417,-210.8354339599609,283.1498413085937,0.787657618522644,0.2954659461975097,0.2689155638217926,296.9978332519531,297.1499938964844,293.1499938964844,0.0030769605655223,-325.0853271484375,283.1497497558594,0.8928191661834717,0.4351427853107452,0.4146909415721893,297.46636962890625,297.1499938964844,293.1499938964844,0.0043057110160589,-335.837158203125,283.1494445800781,0.9990000128746032,0.7564907670021057,0.4286112785339355,297.0887451171875,297.1499938964844,293.1499938964844,0.0020646736957132,-218.1422882080078,283.1498107910156,0.7829270958900452,0.2903728187084198,0.278241217136383,297.085205078125,297.1499938964844,293.1499938964844,0.0013220134424045,-662.5668334960938,283.14990234375,0.6748723387718201,0.1841965913772583,0.8450048565864563,282.5044860839844,284.95001220703125,298.1244201660156,287.9848937988281,297.5781555175781,297.2516784667969,282.50390625,1.0,0.5195455551147461,0.5144492983818054,0.5144492983818054,1.0,1.0,-2.683805465698242,1.003286838531494,1.680518627166748,0.3975637555122375,5.551115123125783e-17,1.0,0.0,137.03823852539062,142.0,44442.85546875,-0.0,1726.1324462890625,1.0,278.1499938964844,280.808349609375,290.98321533203125,293.83160400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999101221561432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6243.17236328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.41943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159180,297.037353515625,297.1499938964844,293.1499938964844,0.0021298010833561,-213.7635498046875,283.1498413085937,0.7820966839790344,0.2936334013938904,0.2673951387405395,296.9927673339844,297.1499938964844,293.1499938964844,0.0031199443619698,-329.7422790527344,283.1497497558594,0.886633038520813,0.4326971471309662,0.4125214219093323,297.4375915527344,297.1499938964844,293.1499938964844,0.0044554476626217,-347.591796875,283.1493835449219,0.9990000128746032,0.7575504779815674,0.4351039230823517,297.08416748046875,297.1499938964844,293.1499938964844,0.0020965829025954,-221.59243774414065,283.1498413085937,0.7779238820075989,0.2891284823417663,0.2771945297718048,297.0800170898437,297.1499938964844,293.1499938964844,0.0013388167135417,-671.22705078125,283.14990234375,0.6697831153869629,0.1828436702489853,0.839553713798523,282.4917907714844,284.95001220703125,298.0639953613281,287.9609069824219,297.5438842773437,297.2336120605469,282.4911804199219,1.0,0.5207176804542542,0.5137836337089539,0.5137836337089539,1.0,1.0,-2.679365396499634,1.0002890825271606,1.6790764331817627,0.3958731591701507,5.551115123125783e-17,1.0,0.0,139.64422607421875,145.0,44299.7578125,-0.0,1731.543701171875,1.0,278.1499938964844,280.7998046875,290.95928955078125,293.7992858886719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987791776657104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6225.7822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4289.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159240,297.037353515625,297.1499938964844,293.1499938964844,0.0021298010833561,-213.7635498046875,283.1498413085937,0.7820966839790344,0.2936334013938904,0.2673951387405395,296.9927673339844,297.1499938964844,293.1499938964844,0.0031199443619698,-329.7422790527344,283.1497497558594,0.886633038520813,0.4326971471309662,0.4125214219093323,297.4375915527344,297.1499938964844,293.1499938964844,0.0044554476626217,-347.591796875,283.1493835449219,0.9990000128746032,0.7575504779815674,0.4351039230823517,297.08416748046875,297.1499938964844,293.1499938964844,0.0020965829025954,-221.59243774414065,283.1498413085937,0.7779238820075989,0.2891284823417663,0.2771945297718048,297.0800170898437,297.1499938964844,293.1499938964844,0.0013388167135417,-671.22705078125,283.14990234375,0.6697831153869629,0.1828436702489853,0.839553713798523,282.4917907714844,284.95001220703125,298.0639953613281,287.9609069824219,297.5438842773437,297.2336120605469,282.4911804199219,1.0,0.5207176804542542,0.5137836337089539,0.5137836337089539,1.0,1.0,-2.679365396499634,1.0002890825271606,1.6790764331817627,0.3958731591701507,5.551115123125783e-17,1.0,0.0,139.64422607421875,145.0,44299.7578125,-0.0,1731.543701171875,1.0,278.1499938964844,280.7998046875,290.95928955078125,293.7992858886719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987791776657104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6225.7822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4289.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159300,297.0350952148437,297.1499938964844,293.1499938964844,0.0021445276215672,-215.2815399169922,283.1498413085937,0.7792549729347229,0.2926936447620392,0.2666159868240356,296.990234375,297.1499938964844,293.1499938964844,0.0031422479078173,-332.1601867675781,283.1497802734375,0.8834728598594666,0.4314467310905456,0.4114129841327667,297.42218017578125,297.1499938964844,293.1499938964844,0.0045346152037382,-353.803955078125,283.1493530273437,0.9990000128746032,0.7578350901603699,0.4384911656379699,297.0818786621094,297.1499938964844,293.1499938964844,0.0021130992099642,-223.3794860839844,283.1498413085937,0.7753617763519287,0.2884832322597503,0.2766511440277099,297.077392578125,297.1499938964844,293.1499938964844,0.0013474309816956,-675.6712036132812,283.14990234375,0.6671776175498962,0.1821386069059372,0.8367093205451965,282.4851989746094,284.95001220703125,298.0328369140625,287.9483337402344,297.5260314941406,297.2240295410156,282.48455810546875,1.0,0.5213445425033569,0.5134508609771729,0.5134508609771729,1.0,1.0,-2.677095651626587,0.9987694025039672,1.6783263683319092,0.3950126469135284,5.551115123125783e-17,1.0,0.0,141.02133178710938,145.0,44225.0703125,-0.0,1734.50732421875,1.0,278.1499938964844,280.7953796386719,290.9467163085937,293.78228759765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986180067062378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6216.6923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4288.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159360,297.0328063964844,297.1499938964844,293.1499938964844,0.0021595817524939,-216.83401489257807,283.1498413085937,0.7763994336128235,0.2917403876781463,0.2658256590366363,296.9876708984375,297.1499938964844,293.1499938964844,0.0031650657765567,-334.6348571777344,283.1497802734375,0.8802975416183472,0.4301798641681671,0.4102902114391327,297.4062805175781,297.1499938964844,293.1499938964844,0.0046162670478224,-360.2091064453125,283.1493225097656,0.9990000128746032,0.7579751014709473,0.4419375956058502,297.07958984375,297.1499938964844,293.1499938964844,0.0021299778018146,-225.2065887451172,283.1498413085937,0.772786021232605,0.2878248393535614,0.276096373796463,297.07476806640625,297.1499938964844,293.1499938964844,0.0013561841333284,-680.1898803710938,283.14990234375,0.6645573973655701,0.1814171373844146,0.8337956070899963,282.4784240722656,284.95001220703125,298.0010681152344,287.9353332519531,297.5078125,297.21417236328125,282.477783203125,1.0,0.5219866037368774,0.5131401419639587,0.5131401419639587,1.0,1.0,-2.674771308898926,0.9972605109214784,1.6775107383728027,0.3941711485385895,5.551115123125783e-17,1.0,0.0,142.43328857421875,148.0,44148.34375,-0.0,1737.542236328125,1.0,278.1499938964844,280.7908020019531,290.9337158203125,293.7647705078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984561800956726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6207.3486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4286.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159420,297.0283203125,297.1499938964844,293.1499938964844,0.0021906453184783,-220.03982543945312,283.1498413085937,0.7706937193870544,0.2897961735725403,0.2642136216163635,296.9825439453125,297.1499938964844,293.1499938964844,0.0032122023403644,-339.75030517578125,283.1497802734375,0.8739532232284546,0.4275994598865509,0.4080033302307129,297.373291015625,297.1499938964844,293.1499938964844,0.0047867447137832,-373.574462890625,283.1492614746094,0.9990000128746032,0.7578404545783997,0.4489489197731018,297.0751037597656,297.1499938964844,293.1499938964844,0.002164808101952,-228.9796600341797,283.1498413085937,0.7676380276679993,0.2864713966846466,0.2749548554420471,297.0695495605469,297.1499938964844,293.1499938964844,0.0013740931171923,-689.4443969726562,283.14990234375,0.6593181490898132,0.1799294203519821,0.8277766108512878,282.4643249511719,284.95001220703125,297.93560791015625,287.9080810546875,297.4704284667969,297.1940002441406,282.4636535644531,1.0,0.523293673992157,0.5125187039375305,0.5125187039375305,1.0,1.0,-2.669907569885254,0.9941576719284058,1.675749897956848,0.3924371600151062,5.551115123125783e-17,1.0,0.0,145.33624267578125,151.0,43988.7109375,-0.0,1743.638671875,1.0,278.1499938964844,280.7812805175781,290.90643310546875,293.7280578613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981244802474976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6187.8837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4284.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
