time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,297.0283203125,297.1499938964844,293.1499938964844,0.0021906453184783,-220.03982543945312,283.1498413085937,0.7706937193870544,0.2897961735725403,0.2642136216163635,296.9825439453125,297.1499938964844,293.1499938964844,0.0032122023403644,-339.75030517578125,283.1497802734375,0.8739532232284546,0.4275994598865509,0.4080033302307129,297.373291015625,297.1499938964844,293.1499938964844,0.0047867447137832,-373.574462890625,283.1492614746094,0.9990000128746032,0.7578404545783997,0.4489489197731018,297.0751037597656,297.1499938964844,293.1499938964844,0.002164808101952,-228.9796600341797,283.1498413085937,0.7676380276679993,0.2864713966846466,0.2749548554420471,297.0695495605469,297.1499938964844,293.1499938964844,0.0013740931171923,-689.4443969726562,283.14990234375,0.6593181490898132,0.1799294203519821,0.8277766108512878,282.4643249511719,284.95001220703125,297.93560791015625,287.9080810546875,297.4704284667969,297.1940002441406,282.4636535644531,1.0,0.523293673992157,0.5125187039375305,0.5125187039375305,1.0,1.0,-2.669907569885254,0.9941576719284058,1.675749897956848,0.3924371600151062,5.551115123125783e-17,1.0,0.0,145.33624267578125,151.0,43988.7109375,-0.0,1743.638671875,1.0,278.1499938964844,280.7812805175781,290.90643310546875,293.7280578613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981244802474976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6187.8837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4284.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159540,297.02392578125,297.1499938964844,293.1499938964844,0.0022229480091482,-223.376953125,283.1498413085937,0.7650467753410339,0.2878040969371795,0.2625609636306762,296.9774780273437,297.1499938964844,293.1499938964844,0.0032612858340144,-345.0819396972656,283.1497497558594,0.8676738739013672,0.4249579608440399,0.4056616127490997,297.3389892578125,297.1499938964844,293.1499938964844,0.0049663824029266,-387.64459228515625,283.1492004394531,0.9990000128746032,0.7571518421173096,0.4560522735118866,297.0706787109375,297.1499938964844,293.1499938964844,0.0022010377142578,-232.90823364257807,283.1498107910156,0.7625422477722168,0.2850700914859772,0.2737710177898407,297.064453125,297.1499938964844,293.1499938964844,0.0013925216626375,-698.9803466796875,283.14990234375,0.6541299819946289,0.1783860772848129,0.8215166926383972,282.4495544433594,284.95001220703125,297.8676452636719,287.879150390625,297.4318542480469,297.17333984375,282.4488525390625,1.0,0.5246062278747559,0.5118973255157471,0.5118973255157471,1.0,1.0,-2.664699077606201,0.9909109473228456,1.6737881898880005,0.3906161487102508,5.551115123125783e-17,1.0,0.0,148.31578063964844,154.0,43820.84375,-0.0,1749.5509033203125,1.0,278.1499938964844,280.7712707519531,290.8773803710937,293.6890869140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997771143913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6167.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4281.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159600,297.02392578125,297.1499938964844,293.1499938964844,0.0022229480091482,-223.376953125,283.1498413085937,0.7650467753410339,0.2878040969371795,0.2625609636306762,296.9774780273437,297.1499938964844,293.1499938964844,0.0032612858340144,-345.0819396972656,283.1497497558594,0.8676738739013672,0.4249579608440399,0.4056616127490997,297.3389892578125,297.1499938964844,293.1499938964844,0.0049663824029266,-387.64459228515625,283.1492004394531,0.9990000128746032,0.7571518421173096,0.4560522735118866,297.0706787109375,297.1499938964844,293.1499938964844,0.0022010377142578,-232.90823364257807,283.1498107910156,0.7625422477722168,0.2850700914859772,0.2737710177898407,297.064453125,297.1499938964844,293.1499938964844,0.0013925216626375,-698.9803466796875,283.14990234375,0.6541299819946289,0.1783860772848129,0.8215166926383972,282.4495544433594,284.95001220703125,297.8676452636719,287.879150390625,297.4318542480469,297.17333984375,282.4488525390625,1.0,0.5246062278747559,0.5118973255157471,0.5118973255157471,1.0,1.0,-2.664699077606201,0.9909109473228456,1.6737881898880005,0.3906161487102508,5.551115123125783e-17,1.0,0.0,148.31578063964844,154.0,43820.84375,-0.0,1749.5509033203125,1.0,278.1499938964844,280.7712707519531,290.8773803710937,293.6890869140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997771143913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6167.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4281.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159660,297.0196533203125,297.1499938964844,293.1499938964844,0.002256307285279,-226.8271331787109,283.1498413085937,0.7595076560974121,0.2857686877250671,0.2608710527420044,296.97247314453125,297.1499938964844,293.1499938964844,0.0033120429143309,-350.600830078125,283.1497497558594,0.8615128993988037,0.4222595691680908,0.4032681286334991,297.3036804199219,297.1499938964844,293.1499938964844,0.0051544848829507,-402.3592224121094,283.149169921875,0.9990000128746032,0.755930483341217,0.46318319439888,297.0663757324219,297.1499938964844,293.1499938964844,0.0022384859621524,-236.97329711914065,283.1498107910156,0.7575426697731018,0.2836239635944366,0.2725469172000885,297.0594787597656,297.1499938964844,293.1499938964844,0.0014113696524873,-708.7474975585938,283.14990234375,0.6490401029586792,0.1767944395542144,0.8150448799133301,282.43414306640625,284.95001220703125,297.79718017578125,287.84844970703125,297.3922119140625,297.1523742675781,282.4333801269531,1.0,0.5259023904800415,0.5113155245780945,0.5113155245780945,1.0,1.0,-2.6591134071350098,0.9875698089599608,1.6715437173843384,0.3887632191181183,5.551115123125783e-17,1.0,0.0,151.3434600830078,157.0,43645.3203125,-0.0,1755.0994873046875,1.0,278.1499938964844,280.76080322265625,290.8465881347656,293.6478881835937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973987936973572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6145.87451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159720,297.0196533203125,297.1499938964844,293.1499938964844,0.002256307285279,-226.8271331787109,283.1498413085937,0.7595076560974121,0.2857686877250671,0.2608710527420044,296.97247314453125,297.1499938964844,293.1499938964844,0.0033120429143309,-350.600830078125,283.1497497558594,0.8615128993988037,0.4222595691680908,0.4032681286334991,297.3036804199219,297.1499938964844,293.1499938964844,0.0051544848829507,-402.3592224121094,283.149169921875,0.9990000128746032,0.755930483341217,0.46318319439888,297.0663757324219,297.1499938964844,293.1499938964844,0.0022384859621524,-236.97329711914065,283.1498107910156,0.7575426697731018,0.2836239635944366,0.2725469172000885,297.0594787597656,297.1499938964844,293.1499938964844,0.0014113696524873,-708.7474975585938,283.14990234375,0.6490401029586792,0.1767944395542144,0.8150448799133301,282.43414306640625,284.95001220703125,297.79718017578125,287.84844970703125,297.3922119140625,297.1523742675781,282.4333801269531,1.0,0.5259023904800415,0.5113155245780945,0.5113155245780945,1.0,1.0,-2.6591134071350098,0.9875698089599608,1.6715437173843384,0.3887632191181183,5.551115123125783e-17,1.0,0.0,151.3434600830078,157.0,43645.3203125,-0.0,1755.0994873046875,1.0,278.1499938964844,280.76080322265625,290.8465881347656,293.6478881835937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973987936973572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6145.87451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4278.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159780,297.0155029296875,297.1499938964844,293.1499938964844,0.0022904623765498,-230.3639068603516,283.1498413085937,0.7541027069091797,0.2836923003196716,0.2591454982757568,296.967529296875,297.1499938964844,293.1499938964844,0.0033640875481069,-356.26580810546875,283.1497497558594,0.8554990887641907,0.4195059239864349,0.4008238613605499,297.2674865722656,297.1499938964844,293.1499938964844,0.0053504137322306,-417.6613159179688,283.14910888671875,0.9990000128746032,0.7541725039482117,0.4703021943569183,297.0621643066406,297.1499938964844,293.1499938964844,0.0022768913768231,-241.14700317382807,283.1498107910156,0.7526615262031555,0.2821337282657623,0.2712827920913696,297.0547180175781,297.1499938964844,293.1499938964844,0.0014304838841781,-718.6681518554688,283.14990234375,0.6440719366073608,0.175159603357315,0.8083813190460205,282.41815185546875,284.95001220703125,297.72418212890625,287.81597900390625,297.3515014648437,297.13116455078125,282.4173583984375,1.0,0.527168869972229,0.5107337236404419,0.5107337236404419,1.0,1.0,-2.653131484985352,0.9840660095214844,1.6690655946731567,0.3868134617805481,5.551115123125783e-17,1.0,0.0,154.40098571777344,160.0,43463.2421875,-0.0,1760.171875,1.0,278.1499938964844,280.7499084472656,290.81402587890625,293.6044616699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997008740901947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6123.47216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4274.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159840,297.0155029296875,297.1499938964844,293.1499938964844,0.0022904623765498,-230.3639068603516,283.1498413085937,0.7541027069091797,0.2836923003196716,0.2591454982757568,296.967529296875,297.1499938964844,293.1499938964844,0.0033640875481069,-356.26580810546875,283.1497497558594,0.8554990887641907,0.4195059239864349,0.4008238613605499,297.2674865722656,297.1499938964844,293.1499938964844,0.0053504137322306,-417.6613159179688,283.14910888671875,0.9990000128746032,0.7541725039482117,0.4703021943569183,297.0621643066406,297.1499938964844,293.1499938964844,0.0022768913768231,-241.14700317382807,283.1498107910156,0.7526615262031555,0.2821337282657623,0.2712827920913696,297.0547180175781,297.1499938964844,293.1499938964844,0.0014304838841781,-718.6681518554688,283.14990234375,0.6440719366073608,0.175159603357315,0.8083813190460205,282.41815185546875,284.95001220703125,297.72418212890625,287.81597900390625,297.3515014648437,297.13116455078125,282.4173583984375,1.0,0.527168869972229,0.5107337236404419,0.5107337236404419,1.0,1.0,-2.653131484985352,0.9840660095214844,1.6690655946731567,0.3868134617805481,5.551115123125783e-17,1.0,0.0,154.40098571777344,160.0,43463.2421875,-0.0,1760.171875,1.0,278.1499938964844,280.7499084472656,290.81402587890625,293.6044616699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997008740901947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6123.47216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4274.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159900,297.01348876953125,297.1499938964844,293.1499938964844,0.0023077058140188,-232.1513214111328,283.1498413085937,0.7514543533325195,0.2826387286186218,0.2582692503929138,296.965087890625,297.1499938964844,293.1499938964844,0.003390397876501,-359.1321716308594,283.1497497558594,0.8525515198707581,0.4181080460548401,0.3995822370052337,297.2490539550781,297.1499938964844,293.1499938964844,0.005451011005789,-425.5064086914063,283.14910888671875,0.9990000128746032,0.7530819773674011,0.4738488495349884,297.0600891113281,297.1499938964844,293.1499938964844,0.002296318532899,-243.2602386474609,283.1498107910156,0.7502682209014893,0.2813716530799866,0.2706351280212402,297.05242919921875,297.1499938964844,293.1499938964844,0.001440061838366,-723.6458740234375,283.14990234375,0.6416358947753906,0.1743270456790924,0.8049815893173218,282.4099426269531,284.95001220703125,297.686767578125,287.799072265625,297.3307800292969,297.1204528808594,282.4091796875,1.0,0.5277877449989319,0.5104427933692932,0.5104427933692932,1.0,1.0,-2.649985790252685,0.982249915599823,1.667735934257507,0.3858001232147217,5.551115123125783e-17,1.0,0.0,155.93679809570312,160.0,43370.33203125,-0.0,1762.5013427734375,1.0,278.1499938964844,280.744384765625,290.79705810546875,293.5819091796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968068599700928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6111.97607421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4273.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159960,297.011474609375,297.1499938964844,293.1499938964844,0.002324936678633,-233.93875122070312,283.1498413085937,0.7488437294960022,0.2815760374069214,0.2573849260807037,296.9626770019531,297.1499938964844,293.1499938964844,0.0034167182166129,-362.0014953613281,283.1497497558594,0.8496454954147339,0.4166973233222961,0.3983287513256073,297.2304382324219,297.1499938964844,293.1499938964844,0.0055530807003378,-433.457275390625,283.1490783691406,0.9990000128746032,0.7518590092658997,0.4773832857608795,297.0580444335937,297.1499938964844,293.1499938964844,0.0023157740943133,-245.37794494628903,283.1498107910156,0.7479079961776733,0.2805991768836975,0.2699778974056244,297.0501708984375,297.1499938964844,293.1499938964844,0.0014495818177238,-728.59814453125,283.14990234375,0.6392328143119812,0.1734859645366668,0.8015434741973877,282.4017028808594,284.95001220703125,297.6487121582031,287.7816772460937,297.3097839355469,297.1097106933594,282.4009094238281,1.0,0.5283969044685364,0.5101999044418335,0.5101999044418335,1.0,1.0,-2.6467437744140625,0.9804673194885254,1.6662763357162476,0.3848360180854797,5.551115123125783e-17,1.0,0.0,157.4757080078125,148.0,43276.6796875,-0.0,1764.695556640625,1.0,278.1499938964844,280.73876953125,290.7796936035156,293.55889892578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996606945991516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6100.33447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4271.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160020,297.0076599121094,297.1499938964844,293.1499938964844,0.0023865618277341,-240.31637573242188,283.1497802734375,0.7481874227523804,0.2794332802295685,0.255431205034256,296.9578857421875,297.1499938964844,293.1499938964844,0.0035100043751299,-372.14947509765625,283.149658203125,0.849107027053833,0.4138385355472564,0.3956127464771271,297.2056884765625,297.1499938964844,293.1499938964844,0.0057196295820176,-446.5610961914063,283.14910888671875,0.9990000128746032,0.7503422498703003,0.4750637710094452,297.0539245605469,297.1499938964844,293.1499938964844,0.0023818446788936,-252.5645446777344,283.1497497558594,0.7477224469184875,0.2790165245532989,0.2684567868709564,297.0458068847656,297.1499938964844,293.1499938964844,0.0014847919810563,-746.8458251953125,283.1498718261719,0.6382291316986084,0.1717786937952041,0.7937244772911072,282.3757019042969,284.95001220703125,297.5707092285156,287.7455139160156,297.270751953125,297.093994140625,282.37408447265625,1.0,0.5244275331497192,0.5097140669822693,0.5097140669822693,1.0,1.0,-2.627141237258911,0.9713534712791444,1.655787706375122,0.3804747760295868,5.551115123125783e-17,1.0,0.0,155.73101806640625,136.0,42942.56640625,-0.0,1728.3055419921875,1.0,278.1499938964844,280.71954345703125,290.7422790527344,293.5054931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960111379623412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6065.4091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4266.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160080,297.0076599121094,297.1499938964844,293.1499938964844,0.0023865618277341,-240.31637573242188,283.1497802734375,0.7481874227523804,0.2794332802295685,0.255431205034256,296.9578857421875,297.1499938964844,293.1499938964844,0.0035100043751299,-372.14947509765625,283.149658203125,0.849107027053833,0.4138385355472564,0.3956127464771271,297.2056884765625,297.1499938964844,293.1499938964844,0.0057196295820176,-446.5610961914063,283.14910888671875,0.9990000128746032,0.7503422498703003,0.4750637710094452,297.0539245605469,297.1499938964844,293.1499938964844,0.0023818446788936,-252.5645446777344,283.1497497558594,0.7477224469184875,0.2790165245532989,0.2684567868709564,297.0458068847656,297.1499938964844,293.1499938964844,0.0014847919810563,-746.8458251953125,283.1498718261719,0.6382291316986084,0.1717786937952041,0.7937244772911072,282.3757019042969,284.95001220703125,297.5707092285156,287.7455139160156,297.270751953125,297.093994140625,282.37408447265625,1.0,0.5244275331497192,0.5097140669822693,0.5097140669822693,1.0,1.0,-2.627141237258911,0.9713534712791444,1.655787706375122,0.3804747760295868,5.551115123125783e-17,1.0,0.0,155.73101806640625,136.0,42942.56640625,-0.0,1728.3055419921875,1.0,278.1499938964844,280.71954345703125,290.7422790527344,293.5054931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960111379623412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6065.4091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4266.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160140,297.00494384765625,297.1499938964844,293.1499938964844,0.0024753597099334,-249.5097198486328,283.14971923828125,0.7509751915931702,0.2773523926734924,0.2533943355083465,296.9539489746094,297.1499938964844,293.1499938964844,0.0036435616202652,-386.6824645996094,283.1495666503906,0.8525205850601196,0.4110035598278045,0.3927748203277588,297.2086181640625,297.1499938964844,293.1499938964844,0.0058680889196693,-458.375,283.149169921875,0.9990000128746032,0.7513257265090942,0.4658284783363342,297.0503234863281,297.1499938964844,293.1499938964844,0.0024749219883233,-262.69927978515625,283.1496887207031,0.7509387731552124,0.2774312496185303,0.2667961716651916,297.0424194335937,297.1499938964844,293.1499938964844,0.0015361976111307,-773.4844360351562,283.1498413085937,0.6400840878486633,0.1701135337352752,0.7854063510894775,282.33966064453125,284.95001220703125,297.4902038574219,287.7074584960937,297.2396850585937,297.09234619140625,282.3376770019531,1.0,0.5172572731971741,0.5092281699180603,0.5092281699180603,1.0,1.0,-2.5982019901275635,0.9583209156990052,1.6398810148239136,0.3741251528263092,5.551115123125783e-17,1.0,0.0,150.4898223876953,139.0,42489.51953125,-0.0,1663.638671875,1.0,278.1499938964844,280.6927795410156,290.6997375488281,293.4382019042969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944859147071838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6019.1513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160200,297.00494384765625,297.1499938964844,293.1499938964844,0.0024753597099334,-249.5097198486328,283.14971923828125,0.7509751915931702,0.2773523926734924,0.2533943355083465,296.9539489746094,297.1499938964844,293.1499938964844,0.0036435616202652,-386.6824645996094,283.1495666503906,0.8525205850601196,0.4110035598278045,0.3927748203277588,297.2086181640625,297.1499938964844,293.1499938964844,0.0058680889196693,-458.375,283.149169921875,0.9990000128746032,0.7513257265090942,0.4658284783363342,297.0503234863281,297.1499938964844,293.1499938964844,0.0024749219883233,-262.69927978515625,283.1496887207031,0.7509387731552124,0.2774312496185303,0.2667961716651916,297.0424194335937,297.1499938964844,293.1499938964844,0.0015361976111307,-773.4844360351562,283.1498413085937,0.6400840878486633,0.1701135337352752,0.7854063510894775,282.33966064453125,284.95001220703125,297.4902038574219,287.7074584960937,297.2396850585937,297.09234619140625,282.3376770019531,1.0,0.5172572731971741,0.5092281699180603,0.5092281699180603,1.0,1.0,-2.5982019901275635,0.9583209156990052,1.6398810148239136,0.3741251528263092,5.551115123125783e-17,1.0,0.0,150.4898223876953,139.0,42489.51953125,-0.0,1663.638671875,1.0,278.1499938964844,280.6927795410156,290.6997375488281,293.4382019042969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944859147071838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6019.1513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160260,297.0032653808594,297.1499938964844,293.1499938964844,0.0025514552835375,-257.408935546875,283.1496887207031,0.7514511346817017,0.2753470838069916,0.2515146434307098,296.9510192871094,297.1499938964844,293.1499938964844,0.0037577955517917,-399.14111328125,283.1495056152344,0.8532183170318604,0.4082238674163818,0.3900763392448425,297.2215270996094,297.1499938964844,293.1499938964844,0.0060408422723412,-471.9800415039063,283.1491394042969,0.9990000128746032,0.7533851265907288,0.4614623188972473,297.0473022460937,297.1499938964844,293.1499938964844,0.0025550748687237,-271.44854736328125,283.149658203125,0.751800000667572,0.2758626639842987,0.265239417552948,297.0401916503906,297.1499938964844,293.1499938964844,0.0015799050452187,-796.2013549804688,283.1498107910156,0.6400310397148132,0.1685248613357544,0.7778435945510864,282.30743408203125,284.95001220703125,297.4071655273437,287.6674499511719,297.21209716796875,297.09735107421875,282.3060607910156,1.0,0.5131072998046875,0.5091339945793152,0.5091339945793152,1.0,1.0,-2.5764830112457275,0.948983907699585,1.627499222755432,0.3696017861366272,5.551115123125783e-17,1.0,0.0,147.76638793945312,142.0,42111.8515625,-0.0,1621.2618408203125,1.0,278.1499938964844,280.6696472167969,290.6559753417969,293.3685302734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921215176582336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5977.806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4233.1650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160320,297.0032653808594,297.1499938964844,293.1499938964844,0.0025514552835375,-257.408935546875,283.1496887207031,0.7514511346817017,0.2753470838069916,0.2515146434307098,296.9510192871094,297.1499938964844,293.1499938964844,0.0037577955517917,-399.14111328125,283.1495056152344,0.8532183170318604,0.4082238674163818,0.3900763392448425,297.2215270996094,297.1499938964844,293.1499938964844,0.0060408422723412,-471.9800415039063,283.1491394042969,0.9990000128746032,0.7533851265907288,0.4614623188972473,297.0473022460937,297.1499938964844,293.1499938964844,0.0025550748687237,-271.44854736328125,283.149658203125,0.751800000667572,0.2758626639842987,0.265239417552948,297.0401916503906,297.1499938964844,293.1499938964844,0.0015799050452187,-796.2013549804688,283.1498107910156,0.6400310397148132,0.1685248613357544,0.7778435945510864,282.30743408203125,284.95001220703125,297.4071655273437,287.6674499511719,297.21209716796875,297.09735107421875,282.3060607910156,1.0,0.5131072998046875,0.5091339945793152,0.5091339945793152,1.0,1.0,-2.5764830112457275,0.948983907699585,1.627499222755432,0.3696017861366272,5.551115123125783e-17,1.0,0.0,147.76638793945312,142.0,42111.8515625,-0.0,1621.2618408203125,1.0,278.1499938964844,280.6696472167969,290.6559753417969,293.3685302734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921215176582336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5977.806640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4233.1650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160380,297.0016174316406,297.1499938964844,293.1499938964844,0.0026085071731358,-263.35302734375,283.1496887207031,0.7499427199363708,0.2733203768730163,0.249703973531723,296.9482727050781,297.1499938964844,293.1499938964844,0.0038438225165009,-408.5523681640625,283.1495361328125,0.8516173362731934,0.4054228961467743,0.3874475657939911,297.22265625,297.1499938964844,293.1499938964844,0.0062192105688154,-485.9068298339844,283.1491394042969,0.9990000128746032,0.7544158697128296,0.46101775765419,297.0443115234375,297.1499938964844,293.1499938964844,0.0026162022259086,-278.14141845703125,283.149658203125,0.7506569027900696,0.2742587029933929,0.2637322545051574,297.03826904296875,297.1499938964844,293.1499938964844,0.00161202554591,-812.9715576171875,283.1498107910156,0.6383510231971741,0.1669381111860275,0.7707193493843079,282.2816467285156,284.95001220703125,297.3216552734375,287.62548828125,297.1802673339844,297.096923828125,282.28045654296875,1.0,0.5107182264328003,0.5090398192405701,0.5090398192405701,1.0,1.0,-2.560239553451538,0.9419695138931274,1.6182700395584106,0.366263747215271,5.551115123125783e-17,1.0,0.0,147.019775390625,145.0,41805.6015625,-0.0,1595.599853515625,1.0,278.1499938964844,280.6511535644531,290.6144714355469,293.30633544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898882508277892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5943.48046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160440,297.0016174316406,297.1499938964844,293.1499938964844,0.0026085071731358,-263.35302734375,283.1496887207031,0.7499427199363708,0.2733203768730163,0.249703973531723,296.9482727050781,297.1499938964844,293.1499938964844,0.0038438225165009,-408.5523681640625,283.1495361328125,0.8516173362731934,0.4054228961467743,0.3874475657939911,297.22265625,297.1499938964844,293.1499938964844,0.0062192105688154,-485.9068298339844,283.1491394042969,0.9990000128746032,0.7544158697128296,0.46101775765419,297.0443115234375,297.1499938964844,293.1499938964844,0.0026162022259086,-278.14141845703125,283.149658203125,0.7506569027900696,0.2742587029933929,0.2637322545051574,297.03826904296875,297.1499938964844,293.1499938964844,0.00161202554591,-812.9715576171875,283.1498107910156,0.6383510231971741,0.1669381111860275,0.7707193493843079,282.2816467285156,284.95001220703125,297.3216552734375,287.62548828125,297.1802673339844,297.096923828125,282.28045654296875,1.0,0.5107182264328003,0.5090398192405701,0.5090398192405701,1.0,1.0,-2.560239553451538,0.9419695138931274,1.6182700395584106,0.366263747215271,5.551115123125783e-17,1.0,0.0,147.019775390625,145.0,41805.6015625,-0.0,1595.599853515625,1.0,278.1499938964844,280.6511535644531,290.6144714355469,293.30633544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898882508277892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5943.48046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160500,297.00067138671875,297.1499938964844,293.1499938964844,0.0026329967658966,-265.91131591796875,283.1496887207031,0.748632550239563,0.2722856104373932,0.2487996518611908,296.9468078613281,297.1499938964844,293.1499938964844,0.0038809296675026,-412.6206970214844,283.1495666503906,0.8501787781715393,0.4040005207061767,0.3861341476440429,297.2183837890625,297.1499938964844,293.1499938964844,0.0063145430758595,-493.3083801269531,283.14910888671875,0.9990000128746032,0.7544524669647217,0.4618677198886871,297.0427551269531,297.1499938964844,293.1499938964844,0.0026428024284541,-281.0601501464844,283.1496887207031,0.7495275735855103,0.2734366953372955,0.2629796862602234,297.0372619628906,297.1499938964844,293.1499938964844,0.001625598873943,-820.0823974609375,283.1498413085937,0.6370505690574646,0.1661302000284195,0.7671980857849121,282.2699890136719,284.95001220703125,297.2779541015625,287.6037292480469,297.16241455078125,297.0942077636719,282.26885986328125,1.0,0.5100334286689758,0.5089927315711975,0.5089927315711975,1.0,1.0,-2.55346155166626,0.9390301704406738,1.6144315004348757,0.3648602664470672,5.551115123125783e-17,1.0,0.0,147.1775665283203,145.0,41668.578125,-0.0,1587.0137939453125,1.0,278.1499938964844,280.6429138183594,290.5938720703125,293.2768249511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889723658561708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5927.7451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4206.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160560,296.9996032714844,297.1499938964844,293.1499938964844,0.0026557971723377,-268.2969970703125,283.14971923828125,0.7470675110816956,0.2712356150150299,0.2478903979063034,296.9452514648437,297.1499938964844,293.1499938964844,0.0039155865088105,-416.4253540039063,283.1495666503906,0.8484485149383545,0.4025615751743316,0.3848146796226501,297.21148681640625,297.1499938964844,293.1499938964844,0.0064139598980546,-501.00201416015625,283.14910888671875,0.9990000128746032,0.754204273223877,0.4632146060466766,297.04119873046875,297.1499938964844,293.1499938964844,0.0026677739806473,-283.8036499023437,283.1496887207031,0.7481431365013123,0.2726014852523803,0.2622236609458923,297.0361633300781,297.1499938964844,293.1499938964844,0.0016380994347855,-826.6454467773438,283.1498413085937,0.6355356574058533,0.1653093248605728,0.7636653780937195,282.25885009765625,284.95001220703125,297.2336120605469,287.5814819335937,297.1435241699219,297.0901184082031,282.2577209472656,1.0,0.5095784664154053,0.5089728236198425,0.5089728236198425,1.0,1.0,-2.547247886657715,0.9363702535629272,1.6108777523040771,0.3636070787906647,5.551115123125783e-17,1.0,0.0,147.58087158203125,148.0,41537.921875,-0.0,1580.2984619140625,1.0,278.1499938964844,280.6350402832031,290.5728759765625,293.2475891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881943464279176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5912.4921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4199.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160620,296.99725341796875,297.1499938964844,293.1499938964844,0.0026977465022355,-272.6965026855469,283.1497497558594,0.7433988451957703,0.2690929770469665,0.2460523694753646,296.9419860839844,297.1499938964844,293.1499938964844,0.0039796433411538,-423.4705200195313,283.14959716796875,0.8443717956542969,0.3996358513832092,0.3821508288383484,297.1915588378906,297.1499938964844,293.1499938964844,0.0066238902509212,-517.1736450195312,283.1490478515625,0.9990000128746032,0.7529648542404175,0.4669965207576751,297.0379638671875,297.1499938964844,293.1499938964844,0.0027142562903463,-288.9197082519531,283.14971923828125,0.7448350191116333,0.2708944380283355,0.2606966197490692,297.0338134765625,297.1499938964844,293.1499938964844,0.0016607046127319,-838.5516967773438,283.1498413085937,0.6320430040359497,0.1636290997266769,0.756524920463562,282.2374572753906,284.95001220703125,297.14306640625,287.5354309082031,297.10308837890625,297.07879638671875,282.23638916015625,1.0,0.50916588306427,0.5089330673217773,0.5089330673217773,1.0,1.0,-2.5359673500061035,0.9315416812896729,1.6044256687164309,0.3613227009773254,5.551115123125783e-17,1.0,0.0,148.92933654785156,151.0,41289.546875,-0.0,1570.834716796875,1.0,278.1499938964844,280.6201171875,290.5292663574219,293.1886291503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869797229766846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5882.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160680,296.99725341796875,297.1499938964844,293.1499938964844,0.0026977465022355,-272.6965026855469,283.1497497558594,0.7433988451957703,0.2690929770469665,0.2460523694753646,296.9419860839844,297.1499938964844,293.1499938964844,0.0039796433411538,-423.4705200195313,283.14959716796875,0.8443717956542969,0.3996358513832092,0.3821508288383484,297.1915588378906,297.1499938964844,293.1499938964844,0.0066238902509212,-517.1736450195312,283.1490478515625,0.9990000128746032,0.7529648542404175,0.4669965207576751,297.0379638671875,297.1499938964844,293.1499938964844,0.0027142562903463,-288.9197082519531,283.14971923828125,0.7448350191116333,0.2708944380283355,0.2606966197490692,297.0338134765625,297.1499938964844,293.1499938964844,0.0016607046127319,-838.5516967773438,283.1498413085937,0.6320430040359497,0.1636290997266769,0.756524920463562,282.2374572753906,284.95001220703125,297.14306640625,287.5354309082031,297.10308837890625,297.07879638671875,282.23638916015625,1.0,0.50916588306427,0.5089330673217773,0.5089330673217773,1.0,1.0,-2.5359673500061035,0.9315416812896729,1.6044256687164309,0.3613227009773254,5.551115123125783e-17,1.0,0.0,148.92933654785156,151.0,41289.546875,-0.0,1570.834716796875,1.0,278.1499938964844,280.6201171875,290.5292663574219,293.1886291503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869797229766846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5882.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160740,296.9946594238281,297.1499938964844,293.1499938964844,0.0027354243211448,-276.6611328125,283.1497497558594,0.7391884922981262,0.2668913304805755,0.2441809177398681,296.9384460449219,297.1499938964844,293.1499938964844,0.0040375730022788,-429.8586120605469,283.1496276855469,0.8396768569946289,0.3966409564018249,0.37944296002388,297.1643981933594,297.1499938964844,293.1499938964844,0.0068471627309918,-534.2666015625,283.14898681640625,0.9990000128746032,0.750725507736206,0.4719326496124267,297.0346374511719,297.1499938964844,293.1499938964844,0.0027567171491682,-293.6049499511719,283.1497497558594,0.7409844398498535,0.2691355645656585,0.2591417133808136,297.03125,297.1499938964844,293.1499938964844,0.0016804421320557,-848.998779296875,283.1498718261719,0.6280629634857178,0.1618947684764862,0.7492401599884033,282.2170715332031,284.95001220703125,297.04998779296875,287.4873046875,297.0596923828125,297.064208984375,282.216064453125,1.0,0.5092724561691284,0.5088932514190674,0.5088932514190674,1.0,1.0,-2.525774955749512,0.9271751642227172,1.5985996723175049,0.3592360019683838,5.551115123125783e-17,1.0,0.0,150.86181640625,154.0,41055.98828125,-0.0,1565.4075927734375,1.0,278.1499938964844,280.6061096191406,290.4829406738281,293.1280212402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861333966255188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5853.7451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4181.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160800,296.9946594238281,297.1499938964844,293.1499938964844,0.0027354243211448,-276.6611328125,283.1497497558594,0.7391884922981262,0.2668913304805755,0.2441809177398681,296.9384460449219,297.1499938964844,293.1499938964844,0.0040375730022788,-429.8586120605469,283.1496276855469,0.8396768569946289,0.3966409564018249,0.37944296002388,297.1643981933594,297.1499938964844,293.1499938964844,0.0068471627309918,-534.2666015625,283.14898681640625,0.9990000128746032,0.750725507736206,0.4719326496124267,297.0346374511719,297.1499938964844,293.1499938964844,0.0027567171491682,-293.6049499511719,283.1497497558594,0.7409844398498535,0.2691355645656585,0.2591417133808136,297.03125,297.1499938964844,293.1499938964844,0.0016804421320557,-848.998779296875,283.1498718261719,0.6280629634857178,0.1618947684764862,0.7492401599884033,282.2170715332031,284.95001220703125,297.04998779296875,287.4873046875,297.0596923828125,297.064208984375,282.216064453125,1.0,0.5092724561691284,0.5088932514190674,0.5088932514190674,1.0,1.0,-2.525774955749512,0.9271751642227172,1.5985996723175049,0.3592360019683838,5.551115123125783e-17,1.0,0.0,150.86181640625,154.0,41055.98828125,-0.0,1565.4075927734375,1.0,278.1499938964844,280.6061096191406,290.4829406738281,293.1280212402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861333966255188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5853.7451171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4181.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160860,296.9918212890625,297.1499938964844,293.1499938964844,0.0027687565889209,-280.1820678710937,283.1497802734375,0.7346712350845337,0.2646368443965912,0.2422744929790496,296.9347229003906,297.1499938964844,293.1499938964844,0.0040892465040087,-435.57427978515625,283.1496887207031,0.8346347808837891,0.3935810625553131,0.3766873478889465,297.13153076171875,297.1499938964844,293.1499938964844,0.0070781344547867,-551.8357543945312,283.1489562988281,0.9990000128746032,0.7475600242614746,0.4775959849357605,297.0312194824219,297.1499938964844,293.1499938964844,0.0027950445655733,-297.84600830078125,283.1497497558594,0.7368280291557312,0.2673283219337463,0.257554829120636,297.0285339355469,297.1499938964844,293.1499938964844,0.0016972790472209,-857.9656372070312,283.1498718261719,0.6237651705741882,0.1601149588823318,0.7418092489242554,282.19775390625,284.95001220703125,296.9544677734375,287.4375305175781,297.0146789550781,297.0483703613281,282.1968078613281,1.0,0.509702205657959,0.5087658762931824,0.5087658762931824,1.0,1.0,-2.516142606735229,0.9229133129119872,1.5932292938232422,0.3571073114871979,5.551115123125783e-17,1.0,0.0,153.17721557617188,142.0,40838.2734375,-0.0,1562.3978271484375,1.0,278.1499938964844,280.593017578125,290.434326171875,293.0658569335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855089783668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5825.52294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4176.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160920,296.9918212890625,297.1499938964844,293.1499938964844,0.0027687565889209,-280.1820678710937,283.1497802734375,0.7346712350845337,0.2646368443965912,0.2422744929790496,296.9347229003906,297.1499938964844,293.1499938964844,0.0040892465040087,-435.57427978515625,283.1496887207031,0.8346347808837891,0.3935810625553131,0.3766873478889465,297.13153076171875,297.1499938964844,293.1499938964844,0.0070781344547867,-551.8357543945312,283.1489562988281,0.9990000128746032,0.7475600242614746,0.4775959849357605,297.0312194824219,297.1499938964844,293.1499938964844,0.0027950445655733,-297.84600830078125,283.1497497558594,0.7368280291557312,0.2673283219337463,0.257554829120636,297.0285339355469,297.1499938964844,293.1499938964844,0.0016972790472209,-857.9656372070312,283.1498718261719,0.6237651705741882,0.1601149588823318,0.7418092489242554,282.19775390625,284.95001220703125,296.9544677734375,287.4375305175781,297.0146789550781,297.0483703613281,282.1968078613281,1.0,0.509702205657959,0.5087658762931824,0.5087658762931824,1.0,1.0,-2.516142606735229,0.9229133129119872,1.5932292938232422,0.3571073114871979,5.551115123125783e-17,1.0,0.0,153.17721557617188,142.0,40838.2734375,-0.0,1562.3978271484375,1.0,278.1499938964844,280.593017578125,290.434326171875,293.0658569335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855089783668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5825.52294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4176.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160980,296.989013671875,297.1499938964844,293.1499938964844,0.0028232620097696,-285.919189453125,283.1497497558594,0.7341885566711426,0.2623461782932281,0.2401749044656753,296.9308776855469,297.1499938964844,293.1499938964844,0.0041732536628842,-444.8338623046875,283.1496276855469,0.8342825174331665,0.3904631733894348,0.3737123608589172,297.107177734375,297.1499938964844,293.1499938964844,0.0072416421025991,-564.4087524414062,283.1490173339844,0.9990000128746032,0.7448347210884094,0.474465548992157,297.0277404785156,297.1499938964844,293.1499938964844,0.0028549295384436,-304.463134765625,283.1497497558594,0.736731231212616,0.2654693126678467,0.2557582259178161,297.0257873535156,297.1499938964844,293.1499938964844,0.001726085320115,-873.2074584960938,283.1498718261719,0.6228218078613281,0.1582955867052078,0.7334213256835938,282.1700744628906,284.95001220703125,296.8565673828125,287.38671875,296.97174072265625,297.0370178222656,282.16827392578125,1.0,0.5051417946815491,0.5086385011672974,0.5086385011672974,1.0,1.0,-2.494065046310425,0.913375735282898,1.5806894302368164,0.3526537418365478,5.551115123125783e-17,1.0,0.0,150.9977264404297,130.0,40485.58203125,-0.0,1523.6812744140625,1.0,278.1499938964844,280.5726623535156,290.3829040527344,292.9969177246094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848042726516724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5787.16455078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4170.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161040,296.989013671875,297.1499938964844,293.1499938964844,0.0028232620097696,-285.919189453125,283.1497497558594,0.7341885566711426,0.2623461782932281,0.2401749044656753,296.9308776855469,297.1499938964844,293.1499938964844,0.0041732536628842,-444.8338623046875,283.1496276855469,0.8342825174331665,0.3904631733894348,0.3737123608589172,297.107177734375,297.1499938964844,293.1499938964844,0.0072416421025991,-564.4087524414062,283.1490173339844,0.9990000128746032,0.7448347210884094,0.474465548992157,297.0277404785156,297.1499938964844,293.1499938964844,0.0028549295384436,-304.463134765625,283.1497497558594,0.736731231212616,0.2654693126678467,0.2557582259178161,297.0257873535156,297.1499938964844,293.1499938964844,0.001726085320115,-873.2074584960938,283.1498718261719,0.6228218078613281,0.1582955867052078,0.7334213256835938,282.1700744628906,284.95001220703125,296.8565673828125,287.38671875,296.97174072265625,297.0370178222656,282.16827392578125,1.0,0.5051417946815491,0.5086385011672974,0.5086385011672974,1.0,1.0,-2.494065046310425,0.913375735282898,1.5806894302368164,0.3526537418365478,5.551115123125783e-17,1.0,0.0,150.9977264404297,130.0,40485.58203125,-0.0,1523.6812744140625,1.0,278.1499938964844,280.5726623535156,290.3829040527344,292.9969177246094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848042726516724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5787.16455078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4170.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
