time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161100,296.9879455566406,297.1499938964844,293.1499938964844,0.0028619156219065,-289.98162841796875,283.1497497558594,0.7351927161216736,0.2612209022045135,0.2390868365764618,296.92919921875,297.1499938964844,293.1499938964844,0.0042323260568082,-451.3347473144531,283.14959716796875,0.8355432748794556,0.3889110386371612,0.372172862291336,297.10516357421875,297.1499938964844,293.1499938964844,0.0073128174990415,-569.9527587890625,283.1490783691406,0.9990000128746032,0.7443642616271973,0.4702315628528595,297.026123046875,297.1499938964844,293.1499938964844,0.0028963270597159,-309.0353698730469,283.14971923828125,0.7379257082939148,0.2645367681980133,0.254802793264389,297.02459716796875,297.1499938964844,293.1499938964844,0.0017470850143581,-884.2852172851562,283.1498718261719,0.6233945488929749,0.1573935896158218,0.7289949655532837,282.1517028808594,284.95001220703125,296.8067932128906,287.36090087890625,296.95220947265625,297.0347595214844,282.1496276855469,1.0,0.5016128420829773,0.5085747838020325,0.5085747838020325,1.0,1.0,-2.479357481002808,0.9070670008659364,1.572290539741516,0.3496405184268951,5.551115123125783e-17,1.0,0.0,148.55868530273438,130.0,40254.91015625,-0.0,1494.047119140625,1.0,278.1499938964844,280.55908203125,290.3551330566406,292.95684814453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841304421424866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5763.11474609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4164.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161160,296.9871520996094,297.1499938964844,293.1499938964844,0.0029063851106911,-294.6562194824219,283.14971923828125,0.7368658185005188,0.2601183354854584,0.2379952371120453,296.92779541015625,297.1499938964844,293.1499938964844,0.0043000555597245,-458.7874755859375,283.1495361328125,0.8375707864761353,0.3873738348484039,0.3706217110157013,297.11016845703125,297.1499938964844,293.1499938964844,0.0073764449916779,-574.960205078125,283.1491394042969,0.9990000128746032,0.7445691227912903,0.4646604359149933,297.0246276855469,297.1499938964844,293.1499938964844,0.0029434855096042,-314.24688720703125,283.1496887207031,0.7397821545600891,0.2636055648326874,0.2538250088691711,297.02362060546875,297.1499938964844,293.1499938964844,0.0017714001005515,-897.1102905273438,283.1498413085937,0.6245220899581909,0.1565029621124267,0.7245033979415894,282.1309814453125,284.95001220703125,296.7564697265625,287.3348693847656,296.9338073730469,297.0345458984375,282.1286926269531,1.0,0.4974316954612732,0.508633017539978,0.508633017539978,1.0,1.0,-2.462920665740967,0.9002096652984619,1.5627110004425049,0.3464491069316864,5.551115123125783e-17,1.0,0.0,145.47406005859375,133.0,39993.6953125,-0.0,1459.7847900390625,1.0,278.1499938964844,280.543701171875,290.3263854980469,292.91363525390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831317663192748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5736.49560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4155.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161220,296.986328125,297.1499938964844,293.1499938964844,0.002982230624184,-302.65020751953125,283.1496887207031,0.7372536063194275,0.257971704006195,0.2359809130430221,296.9257507324219,297.1499938964844,293.1499938964844,0.0044152373448014,-471.4867248535156,283.1495056152344,0.8381593823432922,0.3843506574630737,0.3676841855049133,297.12384033203125,297.1499938964844,293.1499938964844,0.0075670420192182,-589.5663452148438,283.14910888671875,0.9990000128746032,0.745459794998169,0.4599466323852539,297.0220642089844,297.1499938964844,293.1499938964844,0.0030241550412029,-323.18389892578125,283.149658203125,0.7404681444168091,0.2617558538913727,0.2519973516464233,297.02227783203125,297.1499938964844,293.1499938964844,0.0018122904002666,-918.7525634765624,283.1498413085937,0.6242783665657043,0.1547654420137405,0.7162641882896423,282.0941162109375,284.95001220703125,296.6543273925781,287.2821044921875,296.89801025390625,297.03662109375,282.0924072265625,1.0,0.4928835332393646,0.5087494254112244,0.5087494254112244,1.0,1.0,-2.4392011165618896,0.8904076814651489,1.5487934350967407,0.3417113125324249,5.551115123125783e-17,1.0,0.0,142.56732177734375,136.0,39559.39453125,-0.0,1417.4788818359375,1.0,278.1499938964844,280.5171813964844,290.26873779296875,292.82684326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804089069366456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.11279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4132.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161280,296.986328125,297.1499938964844,293.1499938964844,0.002982230624184,-302.65020751953125,283.1496887207031,0.7372536063194275,0.257971704006195,0.2359809130430221,296.9257507324219,297.1499938964844,293.1499938964844,0.0044152373448014,-471.4867248535156,283.1495056152344,0.8381593823432922,0.3843506574630737,0.3676841855049133,297.12384033203125,297.1499938964844,293.1499938964844,0.0075670420192182,-589.5663452148438,283.14910888671875,0.9990000128746032,0.745459794998169,0.4599466323852539,297.0220642089844,297.1499938964844,293.1499938964844,0.0030241550412029,-323.18389892578125,283.149658203125,0.7404681444168091,0.2617558538913727,0.2519973516464233,297.02227783203125,297.1499938964844,293.1499938964844,0.0018122904002666,-918.7525634765624,283.1498413085937,0.6242783665657043,0.1547654420137405,0.7162641882896423,282.0941162109375,284.95001220703125,296.6543273925781,287.2821044921875,296.89801025390625,297.03662109375,282.0924072265625,1.0,0.4928835332393646,0.5087494254112244,0.5087494254112244,1.0,1.0,-2.4392011165618896,0.8904076814651489,1.5487934350967407,0.3417113125324249,5.551115123125783e-17,1.0,0.0,142.56732177734375,136.0,39559.39453125,-0.0,1417.4788818359375,1.0,278.1499938964844,280.5171813964844,290.26873779296875,292.82684326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804089069366456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.11279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4132.27685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161340,296.9854431152344,297.1499938964844,293.1499938964844,0.0030379856470972,-308.5582580566406,283.1496887207031,0.7357142567634583,0.2558090984821319,0.2340429872274398,296.9237976074219,297.1499938964844,293.1499938964844,0.0045003578998148,-480.9104309082031,283.1495361328125,0.8365055918693542,0.3813143074512481,0.3648271858692169,297.1253356933594,297.1499938964844,293.1499938964844,0.0077728759497404,-605.121337890625,283.1490478515625,0.9990000128746032,0.745289146900177,0.4592572450637817,297.0194396972656,297.1499938964844,293.1499938964844,0.003084308700636,-329.8788757324219,283.149658203125,0.739181399345398,0.2598707675933838,0.2502202987670898,297.0210876464844,297.1499938964844,293.1499938964844,0.0018410722259432,-934.1082763671876,283.1498413085937,0.6224103569984436,0.1530259996652603,0.7084318995475769,282.064453125,284.95001220703125,296.5502624511719,287.2284240722656,296.8595275878906,297.0355529785156,282.0630187988281,1.0,0.490177720785141,0.5088658332824707,0.5088658332824707,1.0,1.0,-2.4210643768310547,0.8829509019851685,1.538113355636597,0.3381540477275848,5.551115123125783e-17,1.0,0.0,141.6737518310547,139.0,39209.6484375,-0.0,1391.086181640625,1.0,278.1499938964844,280.4960021972656,290.2146911621094,292.74859619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776078462600708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5649.6796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4107.89501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161400,296.9854431152344,297.1499938964844,293.1499938964844,0.0030379856470972,-308.5582580566406,283.1496887207031,0.7357142567634583,0.2558090984821319,0.2340429872274398,296.9237976074219,297.1499938964844,293.1499938964844,0.0045003578998148,-480.9104309082031,283.1495361328125,0.8365055918693542,0.3813143074512481,0.3648271858692169,297.1253356933594,297.1499938964844,293.1499938964844,0.0077728759497404,-605.121337890625,283.1490478515625,0.9990000128746032,0.745289146900177,0.4592572450637817,297.0194396972656,297.1499938964844,293.1499938964844,0.003084308700636,-329.8788757324219,283.149658203125,0.739181399345398,0.2598707675933838,0.2502202987670898,297.0210876464844,297.1499938964844,293.1499938964844,0.0018410722259432,-934.1082763671876,283.1498413085937,0.6224103569984436,0.1530259996652603,0.7084318995475769,282.064453125,284.95001220703125,296.5502624511719,287.2284240722656,296.8595275878906,297.0355529785156,282.0630187988281,1.0,0.490177720785141,0.5088658332824707,0.5088658332824707,1.0,1.0,-2.4210643768310547,0.8829509019851685,1.538113355636597,0.3381540477275848,5.551115123125783e-17,1.0,0.0,141.6737518310547,139.0,39209.6484375,-0.0,1391.086181640625,1.0,278.1499938964844,280.4960021972656,290.2146911621094,292.74859619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776078462600708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5649.6796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4107.89501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161460,296.984130859375,297.1499938964844,293.1499938964844,0.0030798588413745,-313.0245056152344,283.14971923828125,0.7328677177429199,0.2535901963710785,0.2321045696735382,296.92156982421875,297.1499938964844,293.1499938964844,0.0045649819076061,-488.1015625,283.1495666503906,0.8333514332771301,0.3782203793525696,0.3619698882102966,297.11297607421875,297.1499938964844,293.1499938964844,0.0079934140667319,-621.5933227539062,283.1490173339844,0.9990000128746032,0.7437321543693542,0.4612058997154236,297.0166320800781,297.1499938964844,293.1499938964844,0.0031305416487157,-335.05145263671875,283.1496887207031,0.7365767359733582,0.2579321563243866,0.248442530632019,297.01971435546875,297.1499938964844,293.1499938964844,0.0018614606233313,-945.1043701171876,283.1498718261719,0.6193967461585999,0.151254802942276,0.7007025480270386,282.0394592285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8175354003906,297.0300598144531,282.0382385253906,1.0,0.4887514114379883,0.5092419981956482,0.5092419981956482,1.0,1.0,-2.4062209129333496,0.87726891040802,1.52895188331604,0.3356333076953888,5.551115123125783e-17,1.0,0.0,142.07778930664062,142.0,38921.578125,-0.0,1374.38330078125,1.0,278.1499938964844,280.47857666015625,290.16265869140625,292.6770324707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975339412689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5615.6904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4088.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161520,296.984130859375,297.1499938964844,293.1499938964844,0.0030798588413745,-313.0245056152344,283.14971923828125,0.7328677177429199,0.2535901963710785,0.2321045696735382,296.92156982421875,297.1499938964844,293.1499938964844,0.0045649819076061,-488.1015625,283.1495666503906,0.8333514332771301,0.3782203793525696,0.3619698882102966,297.11297607421875,297.1499938964844,293.1499938964844,0.0079934140667319,-621.5933227539062,283.1490173339844,0.9990000128746032,0.7437321543693542,0.4612058997154236,297.0166320800781,297.1499938964844,293.1499938964844,0.0031305416487157,-335.05145263671875,283.1496887207031,0.7365767359733582,0.2579321563243866,0.248442530632019,297.01971435546875,297.1499938964844,293.1499938964844,0.0018614606233313,-945.1043701171876,283.1498718261719,0.6193967461585999,0.151254802942276,0.7007025480270386,282.0394592285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8175354003906,297.0300598144531,282.0382385253906,1.0,0.4887514114379883,0.5092419981956482,0.5092419981956482,1.0,1.0,-2.4062209129333496,0.87726891040802,1.52895188331604,0.3356333076953888,5.551115123125783e-17,1.0,0.0,142.07778930664062,142.0,38921.578125,-0.0,1374.38330078125,1.0,278.1499938964844,280.47857666015625,290.16265869140625,292.6770324707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975339412689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5615.6904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4088.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161580,296.9822998046875,297.1499938964844,293.1499938964844,0.0031101072672754,-316.2816467285156,283.1497802734375,0.7291553616523743,0.2513026297092438,0.2301362305879593,296.9188537597656,297.1499938964844,293.1499938964844,0.0046125156804919,-493.430908203125,283.1496276855469,0.8292166590690613,0.37505042552948,0.3590754270553589,297.0874328613281,297.1499938964844,293.1499938964844,0.0082215946167707,-638.4555053710938,283.1489562988281,0.9990000128746032,0.7406725287437439,0.4648930728435516,297.0134582519531,297.1499938964844,293.1499938964844,0.0031650790479034,-338.9432373046875,283.1497497558594,0.7331053614616394,0.2559183239936828,0.2466304004192352,297.01824951171875,297.1499938964844,293.1499938964844,0.0018748689908534,-952.4689331054688,283.1498718261719,0.6155473589897156,0.1494550853967666,0.6929748058319092,282.01824951171875,284.95001220703125,296.3369445800781,287.1187744140625,296.7734069824219,297.02215576171875,282.0172119140625,1.0,0.4881532490253448,0.5096181631088257,0.5096181631088257,1.0,1.0,-2.3933465480804443,0.872427225112915,1.5209194421768188,0.3335038423538208,5.551115123125783e-17,1.0,0.0,143.34043884277344,145.0,38684.82421875,-0.0,1363.7467041015625,1.0,278.1499938964844,280.4642333984375,290.11065673828125,292.60919189453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97374165058136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5585.78369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4074.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161640,296.9822998046875,297.1499938964844,293.1499938964844,0.0031101072672754,-316.2816467285156,283.1497802734375,0.7291553616523743,0.2513026297092438,0.2301362305879593,296.9188537597656,297.1499938964844,293.1499938964844,0.0046125156804919,-493.430908203125,283.1496276855469,0.8292166590690613,0.37505042552948,0.3590754270553589,297.0874328613281,297.1499938964844,293.1499938964844,0.0082215946167707,-638.4555053710938,283.1489562988281,0.9990000128746032,0.7406725287437439,0.4648930728435516,297.0134582519531,297.1499938964844,293.1499938964844,0.0031650790479034,-338.9432373046875,283.1497497558594,0.7331053614616394,0.2559183239936828,0.2466304004192352,297.01824951171875,297.1499938964844,293.1499938964844,0.0018748689908534,-952.4689331054688,283.1498718261719,0.6155473589897156,0.1494550853967666,0.6929748058319092,282.01824951171875,284.95001220703125,296.3369445800781,287.1187744140625,296.7734069824219,297.02215576171875,282.0172119140625,1.0,0.4881532490253448,0.5096181631088257,0.5096181631088257,1.0,1.0,-2.3933465480804443,0.872427225112915,1.5209194421768188,0.3335038423538208,5.551115123125783e-17,1.0,0.0,143.34043884277344,145.0,38684.82421875,-0.0,1363.7467041015625,1.0,278.1499938964844,280.4642333984375,290.11065673828125,292.60919189453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97374165058136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5585.78369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4074.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161700,296.981201171875,297.1499938964844,293.1499938964844,0.0031215224880725,-317.52410888671875,283.1497802734375,0.7270709276199341,0.2501321732997894,0.2291363328695297,296.91729736328125,297.1499938964844,293.1499938964844,0.0046308441087603,-495.5031127929688,283.149658203125,0.8268962502479553,0.3734349608421325,0.3576083481311798,297.0698547363281,297.1499938964844,293.1499938964844,0.0083370637148618,-646.9234619140625,283.14892578125,0.9990000128746032,0.7385445833206177,0.4671898782253265,297.01171875,297.1499938964844,293.1499938964844,0.0031785878818482,-340.4771423339844,283.1497802734375,0.7311444878578186,0.2548823356628418,0.245704784989357,297.0175476074219,297.1499938964844,293.1499938964844,0.0018794554052874,-955.0469970703124,283.14990234375,0.613373339176178,0.148552119731903,0.6891302466392517,282.00885009765625,284.95001220703125,296.2826538085937,287.0909118652344,296.7514953613281,297.0187683105469,282.0078430175781,1.0,0.4880731105804443,0.509806215763092,0.509806215763092,1.0,1.0,-2.387411117553711,0.8702170252799988,1.517194151878357,0.332533061504364,5.551115123125783e-17,1.0,0.0,144.20053100585938,145.0,38581.2265625,-0.0,1360.0006103515625,1.0,278.1499938964844,280.4579772949219,290.0843811035156,292.5760803222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973179042339325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5571.9794921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4069.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161760,296.97998046875,297.1499938964844,293.1499938964844,0.0031324361916631,-318.7158508300781,283.1498107910156,0.7248573303222656,0.2489428520202636,0.2281237095594406,296.9156188964844,297.1499938964844,293.1499938964844,0.0046484735794365,-497.5010681152344,283.1496887207031,0.824435830116272,0.371794581413269,0.3561240434646606,297.0497131347656,297.1499938964844,293.1499938964844,0.0084581291303038,-655.760498046875,283.1488952636719,0.9990000128746032,0.7360436916351318,0.4697332978248596,297.0099182128906,297.1499938964844,293.1499938964844,0.0031916231382638,-341.9606628417969,283.1497802734375,0.7290621399879456,0.2538290917873382,0.2447661161422729,297.0168151855469,297.1499938964844,293.1499938964844,0.0018838004907593,-957.5026245117188,283.14990234375,0.6110303997993469,0.1476398259401321,0.6852814555168152,281.99951171875,284.95001220703125,296.2279968261719,287.0628967285156,296.73046875,297.0168762207031,281.9984436035156,1.0,0.4881095588207245,0.5099292397499084,0.5099292397499084,1.0,1.0,-2.3817150592803955,0.8680148720741272,1.5137001276016235,0.331513911485672,5.551115123125783e-17,1.0,0.0,145.18707275390625,133.0,38471.73828125,-0.0,1357.070556640625,1.0,278.1499938964844,280.4515991210937,290.0577392578125,292.54296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972756028175354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5557.93896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161820,296.9774475097656,297.1499938964844,293.1499938964844,0.0031868142541497,-324.5361022949219,283.1497802734375,0.7244153618812561,0.2465323358774185,0.2259105294942855,296.9119873046875,297.1499938964844,293.1499938964844,0.0047334101982414,-506.9636840820313,283.149658203125,0.824125349521637,0.3684578835964203,0.3529357314109802,297.0185241699219,297.1499938964844,293.1499938964844,0.0086383344605565,-669.1192626953125,283.14898681640625,0.9990000128746032,0.7315870523452759,0.4660918414592743,297.0061950683594,297.1499938964844,293.1499938964844,0.0032509916927665,-348.6293334960937,283.1497497558594,0.7288936972618103,0.2516775727272033,0.2426866143941879,297.0149841308594,297.1499938964844,293.1499938964844,0.0019108944106847,-972.1483154296876,283.14990234375,0.6099750399589539,0.145768940448761,0.6766507625579834,281.9674377441406,284.95001220703125,296.11773681640625,287.00640869140625,296.68951416015625,297.0150451660156,281.9652709960937,1.0,0.4831621944904327,0.5101752281188965,0.5101752281188965,1.0,1.0,-2.3580007553100586,0.8583741188049316,1.499626636505127,0.3271345794200897,5.551115123125783e-17,1.0,0.0,142.7825927734375,121.0,38050.02734375,-0.0,1318.7802734375,1.0,278.1499938964844,280.42724609375,290.0007629394531,292.466064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971738874912262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5514.4619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4056.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161880,296.9774475097656,297.1499938964844,293.1499938964844,0.0031868142541497,-324.5361022949219,283.1497802734375,0.7244153618812561,0.2465323358774185,0.2259105294942855,296.9119873046875,297.1499938964844,293.1499938964844,0.0047334101982414,-506.9636840820313,283.149658203125,0.824125349521637,0.3684578835964203,0.3529357314109802,297.0185241699219,297.1499938964844,293.1499938964844,0.0086383344605565,-669.1192626953125,283.14898681640625,0.9990000128746032,0.7315870523452759,0.4660918414592743,297.0061950683594,297.1499938964844,293.1499938964844,0.0032509916927665,-348.6293334960937,283.1497497558594,0.7288936972618103,0.2516775727272033,0.2426866143941879,297.0149841308594,297.1499938964844,293.1499938964844,0.0019108944106847,-972.1483154296876,283.14990234375,0.6099750399589539,0.145768940448761,0.6766507625579834,281.9674377441406,284.95001220703125,296.11773681640625,287.00640869140625,296.68951416015625,297.0150451660156,281.9652709960937,1.0,0.4831621944904327,0.5101752281188965,0.5101752281188965,1.0,1.0,-2.3580007553100586,0.8583741188049316,1.499626636505127,0.3271345794200897,5.551115123125783e-17,1.0,0.0,142.7825927734375,121.0,38050.02734375,-0.0,1318.7802734375,1.0,278.1499938964844,280.42724609375,290.0007629394531,292.466064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971738874912262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5514.4619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4056.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161940,296.9759216308594,297.1499938964844,293.1499938964844,0.0032599212136119,-332.3421630859375,283.14971923828125,0.7267841100692749,0.2443334907293319,0.2237691581249237,296.90936279296875,297.1499938964844,293.1499938964844,0.0048467083834111,-519.5486450195312,283.1495666503906,0.8270300030708313,0.3653735220432281,0.3498605787754059,297.0151062011719,297.1499938964844,293.1499938964844,0.0087568629533052,-678.1377563476562,283.14910888671875,0.9990000128746032,0.7296642661094666,0.4568301141262054,297.0030822753906,297.1499938964844,293.1499938964844,0.0033288127742707,-357.3614501953125,283.1496887207031,0.7314848899841309,0.2496581077575683,0.240619495511055,297.0135498046875,297.1499938964844,293.1499938964844,0.0019482638454064,-992.2588500976562,283.1498718261719,0.6115342974662781,0.1440236419439315,0.6680222153663635,281.927490234375,284.95001220703125,296.0135803222656,286.9531555175781,296.6513061523437,297.0135803222656,281.9249267578125,1.0,0.4757308661937713,0.5104051232337952,0.5104051232337952,1.0,1.0,-2.327765226364136,0.8459699749946594,1.4817951917648315,0.3213038742542267,5.551115123125783e-17,1.0,0.0,137.66445922851562,121.0,37548.5234375,-0.0,1262.7711181640625,1.0,278.1499938964844,280.3975524902344,289.9418640136719,292.37921142578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696120023727416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5463.98974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4037.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162000,296.975830078125,297.1499938964844,293.1499938964844,0.0032655342947691,-332.9416809082031,283.14971923828125,0.727036714553833,0.244182676076889,0.2236189991235733,296.9092102050781,297.1499938964844,293.1499938964844,0.0048553831875324,-520.511962890625,283.1495666503906,0.8273324370384216,0.3651590943336487,0.3496438562870025,297.015869140625,297.1499938964844,293.1499938964844,0.00876285135746,-678.607177734375,283.14910888671875,0.9990000128746032,0.7296254634857178,0.4560100138187408,297.0028686523437,297.1499938964844,293.1499938964844,0.0033347352873533,-358.0264892578125,283.1496887207031,0.7317514419555664,0.2495166659355163,0.2404717355966568,297.0134582519531,297.1499938964844,293.1499938964844,0.0019511341815814,-993.8040161132812,283.1498718261719,0.6117219924926758,0.143902838230133,0.6674085259437561,281.9244384765625,284.95001220703125,296.0062561035156,286.94940185546875,296.6486511230469,297.0135192871094,281.921875,1.0,0.4751254320144653,0.5104212164878845,0.5104212164878845,1.0,1.0,-2.325424194335937,0.8450071811676025,1.480417013168335,0.32084921002388,5.551115123125783e-17,1.0,0.0,137.22621154785156,124.0,37510.69140625,-0.0,1258.3214111328125,1.0,278.1499938964844,280.3952941894531,289.9376525878906,292.372802734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694094657897948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5460.23681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4036.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162060,296.97528076171875,297.1499938964844,293.1499938964844,0.0033332926686853,-340.2059936523437,283.1496887207031,0.7273858189582825,0.2419209629297256,0.2214950323104858,296.9073181152344,297.1499938964844,293.1499938964844,0.00495973136276,-532.1342163085938,283.1495361328125,0.8278611898422241,0.3619168698787689,0.3464969098567962,297.0263366699219,297.1499938964844,293.1499938964844,0.0089489659294486,-692.345458984375,283.14910888671875,0.9990000128746032,0.7289937734603882,0.4509769082069397,297.00006103515625,297.1499938964844,293.1499938964844,0.0034063789062201,-366.099609375,283.1496887207031,0.7322632074356079,0.2473679184913635,0.2383576035499572,297.0126647949219,297.1499938964844,293.1499938964844,0.0019848020747303,-1012.035400390625,283.1498413085937,0.6113247871398926,0.1420927941799163,0.6588191986083984,281.8853759765625,284.95001220703125,295.89373779296875,286.8919372558594,296.6075744628906,297.0126953125,281.8834533691406,1.0,0.4702605307102203,0.511030375957489,0.511030375957489,1.0,1.0,-2.30017638206482,0.8352766036987305,1.4648997783660889,0.316359132528305,5.551115123125783e-17,1.0,0.0,134.21478271484375,127.0,37053.5390625,-0.0,1217.5533447265625,1.0,278.1499938964844,280.3674011230469,289.8746643066406,292.27850341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658826589584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5411.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4004.84765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162120,296.97528076171875,297.1499938964844,293.1499938964844,0.0033332926686853,-340.2059936523437,283.1496887207031,0.7273858189582825,0.2419209629297256,0.2214950323104858,296.9073181152344,297.1499938964844,293.1499938964844,0.00495973136276,-532.1342163085938,283.1495361328125,0.8278611898422241,0.3619168698787689,0.3464969098567962,297.0263366699219,297.1499938964844,293.1499938964844,0.0089489659294486,-692.345458984375,283.14910888671875,0.9990000128746032,0.7289937734603882,0.4509769082069397,297.00006103515625,297.1499938964844,293.1499938964844,0.0034063789062201,-366.099609375,283.1496887207031,0.7322632074356079,0.2473679184913635,0.2383576035499572,297.0126647949219,297.1499938964844,293.1499938964844,0.0019848020747303,-1012.035400390625,283.1498413085937,0.6113247871398926,0.1420927941799163,0.6588191986083984,281.8853759765625,284.95001220703125,295.89373779296875,286.8919372558594,296.6075744628906,297.0126953125,281.8834533691406,1.0,0.4702605307102203,0.511030375957489,0.511030375957489,1.0,1.0,-2.30017638206482,0.8352766036987305,1.4648997783660889,0.316359132528305,5.551115123125783e-17,1.0,0.0,134.21478271484375,127.0,37053.5390625,-0.0,1217.5533447265625,1.0,278.1499938964844,280.3674011230469,289.8746643066406,292.27850341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658826589584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5411.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4004.84765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162180,296.9750366210937,297.1499938964844,293.1499938964844,0.0033606581855565,-343.15728759765625,283.14971923828125,0.7267352938652039,0.2407460361719131,0.2204314023256302,296.90643310546875,297.1499938964844,293.1499938964844,0.0050019351765513,-536.8565673828125,283.1495361328125,0.8271659016609192,0.3602318465709686,0.3448993563652038,297.0276184082031,297.1499938964844,293.1499938964844,0.0090593034401535,-700.3636474609375,283.1490783691406,0.9990000128746032,0.7283072471618652,0.4501138627529144,296.9986267089844,297.1499938964844,293.1499938964844,0.0034353747032582,-369.3855590820313,283.1496887207031,0.7316762804985046,0.2462386637926101,0.2372833490371704,297.0123291015625,297.1499938964844,293.1499938964844,0.0019976776093244,-1019.0818481445312,283.1498413085937,0.6103350520133972,0.141153484582901,0.6545447707176208,281.8681640625,284.95001220703125,295.8348693847656,286.86187744140625,296.5860595703125,297.0123291015625,281.86639404296875,1.0,0.4685352742671966,0.5113471746444702,0.5113471746444702,1.0,1.0,-2.2895164489746094,0.8312575221061707,1.4582589864730835,0.3145684897899627,5.551115123125783e-17,1.0,0.0,133.5101776123047,127.0,36848.94921875,-0.0,1202.778564453125,1.0,278.1499938964844,280.3550720214844,289.843994140625,292.2337341308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639795422554016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5389.38427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3987.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162240,296.9747314453125,297.1499938964844,293.1499938964844,0.0033832180779427,-345.5990600585937,283.14971923828125,0.7257815003395081,0.2396521419286728,0.2194550931453704,296.9056091308594,297.1499938964844,293.1499938964844,0.0050368588417768,-540.774658203125,283.1495666503906,0.8261201977729797,0.358669251203537,0.3434321880340576,297.0254821777344,297.1499938964844,293.1499938964844,0.0091698160395026,-708.3296508789062,283.1490173339844,0.9990000128746032,0.7273515462875366,0.450028121471405,296.9972839355469,297.1499938964844,293.1499938964844,0.0034593630116432,-372.1129150390625,283.1496887207031,0.7307787537574768,0.2451861947774887,0.2362950146198272,297.011962890625,297.1499938964844,293.1499938964844,0.0020079519599676,-1024.742919921875,283.1498718261719,0.6090812683105469,0.1402803212404251,0.6506383419036865,281.853271484375,284.95001220703125,295.7803039550781,286.8340759277344,296.56610107421875,297.0119934082031,281.8515930175781,1.0,0.4672954976558685,0.5116395354270935,0.5116395354270935,1.0,1.0,-2.2805957794189453,0.8279324769973755,1.4526631832122805,0.3131035268306732,5.551115123125783e-17,1.0,0.0,133.2027130126953,130.0,36671.64453125,-0.0,1191.5994873046875,1.0,278.1499938964844,280.3443908691406,289.8164978027344,292.1942443847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623189568519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5370.10009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3973.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162300,296.97430419921875,297.1499938964844,293.1499938964844,0.0034039793536067,-347.85577392578125,283.14971923828125,0.7244158983230591,0.2384986728429794,0.2184396088123321,296.9046936035156,297.1499938964844,293.1499938964844,0.0050691850483417,-544.4131469726562,283.14959716796875,0.8246095180511475,0.3570307493209839,0.3419080972671509,297.019287109375,297.1499938964844,293.1499938964844,0.0092949010431766,-717.2740478515625,283.14898681640625,0.9990000128746032,0.7259514331817627,0.4506769180297851,296.995849609375,297.1499938964844,293.1499938964844,0.0034815673716366,-374.6470947265625,283.14971923828125,0.7294737696647644,0.2440773397684097,0.2352668344974517,297.0115051269531,297.1499938964844,293.1499938964844,0.0020170204807072,-1029.783203125,283.1498718261719,0.6074129939079285,0.1393613219261169,0.6465948224067688,281.83868408203125,284.95001220703125,295.7232971191406,286.8050231933594,296.545166015625,297.01153564453125,281.83709716796875,1.0,0.4663689732551574,0.5119441151618958,0.5119441151618958,1.0,1.0,-2.272233247756958,0.8248582482337952,1.4473750591278076,0.3117701113224029,5.551115123125783e-17,1.0,0.0,133.2372589111328,130.0,36498.34765625,-0.0,1182.4326171875,1.0,278.1499938964844,280.3339538574219,289.7884826660156,292.1548156738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607296586036682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5351.06787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3959.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162360,296.9737243652344,297.1499938964844,293.1499938964844,0.0034228097647428,-349.9110717773437,283.1497497558594,0.7227743268013,0.2373297214508056,0.2174197286367416,296.9037170410156,297.1499938964844,293.1499938964844,0.0050987252034246,-547.747802734375,283.14959716796875,0.8227928280830383,0.3553813993930816,0.3403829038143158,297.0096740722656,297.1499938964844,293.1499938964844,0.0094285067170858,-726.7589111328125,283.14892578125,0.9990000128746032,0.7241707444190979,0.4518561065196991,296.994384765625,297.1499938964844,293.1499938964844,0.0035018592607229,-376.9710693359375,283.14971923828125,0.7279012203216553,0.2429567128419876,0.2342368364334106,297.0109558105469,297.1499938964844,293.1499938964844,0.0020249097142368,-1034.20751953125,283.1498718261719,0.6054690480232239,0.1384306102991104,0.6425477862358093,281.8247375488281,284.95001220703125,295.6661376953125,286.7759094238281,296.5240783691406,297.010986328125,281.8231811523437,1.0,0.4657002985477447,0.5122575759887695,0.5122575759887695,1.0,1.0,-2.264492988586426,0.8220552206039429,1.4424376487731934,0.3105798363685608,5.551115123125783e-17,1.0,0.0,133.52662658691406,133.0,36332.2890625,-0.0,1174.9891357421875,1.0,278.1499938964844,280.323974609375,289.7606506347656,292.1162414550781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592848420143129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5332.6630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3946.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162420,296.9723205566406,297.1499938964844,293.1499938964844,0.0034561185166239,-353.5690612792969,283.1497802734375,0.7188331484794617,0.2349518835544586,0.215361937880516,296.9017333984375,297.1499938964844,293.1499938964844,0.0051517295651137,-553.7564697265625,283.149658203125,0.8184535503387451,0.3520597815513611,0.3373293280601501,296.981689453125,297.1499938964844,293.1499938964844,0.0097188986837863,-747.1560668945312,283.1488037109375,0.9990000128746032,0.7195488810539246,0.4554285705089569,296.99139404296875,297.1499938964844,293.1499938964844,0.0035381813067942,-381.1522216796875,283.1497497558594,0.7241384387016296,0.2406816333532333,0.2321660071611404,297.0095520019531,297.1499938964844,293.1499938964844,0.0020378555636852,-1041.5828857421875,283.14990234375,0.6009063124656677,0.1365266740322113,0.6343789100646973,281.7980651855469,284.95001220703125,295.5513610839844,286.7174987792969,296.48150634765625,297.0096130371094,281.79656982421875,1.0,0.4649482667446136,0.5128844976425171,0.5128844976425171,1.0,1.0,-2.250342845916748,0.8170035481452942,1.4333393573760986,0.3084824681282043,5.551115123125783e-17,1.0,0.0,134.69305419921875,121.0,36014.70703125,-0.0,1163.92529296875,1.0,278.1499938964844,280.304931640625,289.7046813964844,292.0401611328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567564129829408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5297.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3923.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162480,296.9723205566406,297.1499938964844,293.1499938964844,0.0034561185166239,-353.5690612792969,283.1497802734375,0.7188331484794617,0.2349518835544586,0.215361937880516,296.9017333984375,297.1499938964844,293.1499938964844,0.0051517295651137,-553.7564697265625,283.149658203125,0.8184535503387451,0.3520597815513611,0.3373293280601501,296.981689453125,297.1499938964844,293.1499938964844,0.0097188986837863,-747.1560668945312,283.1488037109375,0.9990000128746032,0.7195488810539246,0.4554285705089569,296.99139404296875,297.1499938964844,293.1499938964844,0.0035381813067942,-381.1522216796875,283.1497497558594,0.7241384387016296,0.2406816333532333,0.2321660071611404,297.0095520019531,297.1499938964844,293.1499938964844,0.0020378555636852,-1041.5828857421875,283.14990234375,0.6009063124656677,0.1365266740322113,0.6343789100646973,281.7980651855469,284.95001220703125,295.5513610839844,286.7174987792969,296.48150634765625,297.0096130371094,281.79656982421875,1.0,0.4649482667446136,0.5128844976425171,0.5128844976425171,1.0,1.0,-2.250342845916748,0.8170035481452942,1.4333393573760986,0.3084824681282043,5.551115123125783e-17,1.0,0.0,134.69305419921875,121.0,36014.70703125,-0.0,1163.92529296875,1.0,278.1499938964844,280.304931640625,289.7046813964844,292.0401611328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567564129829408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5297.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3923.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162540,296.9710998535156,297.1499938964844,293.1499938964844,0.0035023379605263,-358.6093444824219,283.1497802734375,0.7186563014984131,0.2327249497175216,0.2132969945669174,296.8997802734375,297.1499938964844,293.1499938964844,0.0052251913584768,-562.023681640625,283.1496276855469,0.8184257745742798,0.3489240407943725,0.3343177735805511,296.9592590332031,297.1499938964844,293.1499938964844,0.0098775848746299,-758.477294921875,283.14892578125,0.9990000128746032,0.7152743339538574,0.4514112472534179,296.9884948730469,297.1499938964844,293.1499938964844,0.0035873954184353,-386.7882690429688,283.1497497558594,0.7240819334983826,0.2385112345218658,0.2300602793693542,297.0078125,297.1499938964844,293.1499938964844,0.0020570836495608,-1052.3529052734375,283.14990234375,0.5998731255531311,0.1346888095140457,0.6258694529533386,281.7658386230469,284.95001220703125,295.44366455078125,286.6627502441406,296.44171142578125,297.00787353515625,281.7634582519531,1.0,0.4599132835865021,0.5134702920913696,0.5134702920913696,1.0,1.0,-2.2266829013824463,0.8078455328941345,1.418837308883667,0.3045487701892853,5.551115123125783e-17,1.0,0.0,132.220947265625,121.0,35596.578125,-0.0,1128.863525390625,1.0,278.1499938964844,280.28057861328125,289.6503295898437,291.96405029296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544960260391236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5255.45556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3903.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162600,296.9710388183594,297.1499938964844,293.1499938964844,0.0035064432304352,-359.0553283691406,283.1497497558594,0.7187602519989014,0.2325709909200668,0.2131495475769043,296.899658203125,297.1499938964844,293.1499938964844,0.0052316510118544,-562.7481079101562,283.1496276855469,0.8185548782348633,0.3487042784690857,0.3341020047664642,296.95849609375,297.1499938964844,293.1499938964844,0.0098858997225761,-759.0833740234375,283.14892578125,0.9990000128746032,0.7150433659553528,0.4508939683437347,296.9883117675781,297.1499938964844,293.1499938964844,0.0035917011555284,-387.2799987792969,283.1497497558594,0.7241904735565186,0.2383587062358856,0.2299075871706009,297.0076904296875,297.1499938964844,293.1499938964844,0.0020588694605976,-1053.34423828125,283.14990234375,0.5999071598052979,0.1345598548650741,0.6252478957176208,281.7631530761719,284.95001220703125,295.43609619140625,286.658935546875,296.4389343261719,297.0077514648437,281.7607727050781,1.0,0.4594514667987823,0.5135113596916199,0.5135113596916199,1.0,1.0,-2.2246956825256348,0.8070653676986694,1.417630314826965,0.3041997849941253,5.551115123125783e-17,1.0,0.0,131.93466186523438,109.0,35562.984375,-0.0,1125.649658203125,1.0,278.1499938964844,280.2785949707031,289.6463317871094,291.9582214355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543153643608092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5252.16943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3901.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162660,296.9704895019531,297.1499938964844,293.1499938964844,0.0035764828789979,-366.6611022949219,283.14971923828125,0.7218347191810608,0.2302492558956146,0.2108824402093887,296.8979797363281,297.1499938964844,293.1499938964844,0.0053414115682244,-575.0437622070312,283.1495666503906,0.8222059011459351,0.3453617393970489,0.3307682573795318,296.9613342285156,297.1499938964844,293.1499938964844,0.0099615594372153,-764.895263671875,283.149169921875,0.9990000128746032,0.712884247303009,0.4400986433029175,296.9855651855469,297.1499938964844,293.1499938964844,0.0036645508371293,-395.60003662109375,283.14971923828125,0.7272973656654358,0.2360333055257797,0.2275290042161941,297.0063781738281,297.1499938964844,293.1499938964844,0.0020898089278489,-1070.486083984375,283.1498718261719,0.6018421649932861,0.1326217353343963,0.6156163811683655,281.7186584472656,284.95001220703125,295.3205261230469,286.6002502441406,296.3970031738281,297.00640869140625,281.7158508300781,1.0,0.4509516358375549,0.5141842365264893,0.5141842365264893,1.0,1.0,-2.1905813217163086,0.7936211824417114,1.3969601392745972,0.2981407344341278,5.551115123125783e-17,1.0,0.0,126.24211883544922,112.0,35004.69921875,-0.0,1068.345947265625,1.0,278.1499938964844,280.2454833984375,289.5830993652344,291.863525390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509198069572448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5198.3623046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3871.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
